time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820000,298.72711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1034851074219,0.0,0.050000000745058,9.422087168786676e-05,298.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036071777344,0.0,0.050000000745058,9.921913442667574e-05,298.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10455322265625,0.0,0.050000000745058,7.328292122110724e-05,298.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033935546875,0.0,0.050000000745058,9.921912715071812e-05,298.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1032409667969,0.0,0.050000000745058,0.0004706526815425,286.2411193847656,285.4460144042969,293.75,292.5965881347656,292.6531066894531,293.518310546875,287.05548095703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039155604317,6.321956735888534e-09,0.001003909157589,-0.0156147480010986,0.0,0.0,0.0,-0.0079468796029686,60.0,9.750724792480469,-0.0,-6.871539426356321e-08,1.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.70123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7594909667969,0.6354650855064392,0.050000000745058,0.0408908352255821,298.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.759521484375,0.6354650855064392,0.050000000745058,0.0430600196123123,298.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7597045898437,0.6354650855064392,0.050000000745058,0.0318039841949939,298.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75946044921875,0.6354650855064392,0.050000000745058,0.0430600196123123,298.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7594299316406,0.6354650855064392,0.050000000745058,0.2042581886053085,286.87579345703125,285.4121398925781,293.7773132324219,292.6110534667969,296.7723999023437,297.63824462890625,287.2681884765625,1.0,0.1097198277711868,0.0917741954326629,0.0917741954326629,1.0,1.0,-0.4362384378910064,0.0008501328993588,0.4353882968425751,-0.1264631450176239,0.0,0.0,0.0,10.15411376953125,60.0,1263.16015625,0.0,12.293864250183104,1.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7663879394531,0.6321234107017517,0.050000000745058,0.0452625565230846,298.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7663879394531,0.6321234107017517,0.050000000745058,0.0476636514067649,298.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.76641845703125,0.6321234107017517,0.050000000745058,0.0352042093873024,298.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7663879394531,0.6321234107017517,0.050000000745058,0.0476636514067649,298.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7663879394531,0.6321234107017517,0.050000000745058,0.2260958403348922,287.88214111328125,285.3782043457031,293.8046569824219,292.62548828125,297.3094177246094,298.683349609375,288.5982971191406,1.0,0.1210919618606567,0.1835483908653259,0.1835483908653259,1.0,1.0,-0.4822734892368316,0.0199336670339107,0.462339848279953,-0.1181319206953048,0.0,0.0,0.0,12.49923324584961,60.0,2590.1259765625,0.0,16.69004249572754,1.0,281.2528381347656,283.7752990722656,296.951416015625,298.739990234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-2.029750973601678e-21,-1.014875486800839e-21,-1.014875486800839e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7415771484375,0.5712737441062927,0.050000000745058,0.0456790328025817,298.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7415771484375,0.5712737441062927,0.050000000745058,0.048102218657732,298.7115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7415771484375,0.5712737441062927,0.050000000745058,0.0355281345546245,298.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7415771484375,0.5712737441062927,0.050000000745058,0.048102218657732,298.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7415771484375,0.5712737441062927,0.050000000745058,0.2281762212514877,287.5585632324219,285.3102111816406,293.8594970703125,292.654296875,297.2744445800781,298.6542053222656,286.5324401855469,1.0,0.1405865997076034,0.3670967817306518,0.3670967817306518,1.0,1.0,-0.4867194890975952,0.0785722732543945,0.4081472158432007,-0.0608542412519454,1.0,1.0,0.0,20.03791618347168,60.0,12388.2333984375,0.0,23.18488121032715,1.0,282.05767822265625,286.1686096191406,298.2960510253906,299.046630859375,293.1499938964844,293.1499938964844,283.1499938964844,1871.2811279296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.044153656810522,1.0,0.0,0.0,0.9110985994338988,0.911100447177887,5.7232824701713993e-08,4.263072967529297,4.263062953948975,9.810241863306146e-06,0.0,0.0,-0.0,4939.49169921875,0.0,23.32517433166504,1895.0469970703125,0.0,0.0,0.2357790768146515,1.0,0.0,3.0,1.0,0.0
17820240,298.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7415771484375,0.5712737441062927,0.050000000745058,0.0456790328025817,298.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7415771484375,0.5712737441062927,0.050000000745058,0.048102218657732,298.7115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7415771484375,0.5712737441062927,0.050000000745058,0.0355281345546245,298.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7415771484375,0.5712737441062927,0.050000000745058,0.048102218657732,298.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7415771484375,0.5712737441062927,0.050000000745058,0.2281762212514877,287.5585632324219,285.3102111816406,293.8594970703125,292.654296875,297.2744445800781,298.6542053222656,286.5324401855469,1.0,0.1405865997076034,0.3670967817306518,0.3670967817306518,1.0,1.0,-0.4867194890975952,0.0785722732543945,0.4081472158432007,-0.0608542412519454,1.0,1.0,0.0,20.03791618347168,60.0,12388.2333984375,0.0,23.18488121032715,1.0,282.05767822265625,286.1686096191406,298.2960510253906,299.046630859375,293.1499938964844,293.1499938964844,283.1499938964844,1871.2811279296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.044153656810522,1.0,0.0,0.0,0.9110985994338988,0.911100447177887,5.7232824701713993e-08,4.263072967529297,4.263062953948975,9.810241863306146e-06,0.0,0.0,-0.0,4939.49169921875,0.0,23.32517433166504,1895.0469970703125,0.0,0.0,0.2357790768146515,1.0,0.0,3.0,1.0,0.0
17820300,298.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0581970214844,0.5494394302368164,0.050000000745058,0.0458164997398853,298.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0581970214844,0.5494394302368164,0.050000000745058,0.0482469834387302,298.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0581970214844,0.5494394302368164,0.050000000745058,0.035635057836771,298.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0581970214844,0.5494394302368164,0.050000000745058,0.0482469834387302,298.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0581970214844,0.5494394302368164,0.050000000745058,0.2288629114627838,285.916259765625,285.276123046875,293.8869934082031,292.6686706542969,297.2479248046875,298.60870361328125,285.4006652832031,1.0,0.1489837169647216,0.4588709771633148,0.4588709771633148,1.0,1.0,-0.4881844818592071,0.1237714290618896,0.3644130527973175,-0.0162374824285507,1.0,1.0,0.0,23.716970443725582,60.0,11527.787109375,0.0,26.33488273620605,1.0,282.5060729980469,284.99273681640625,298.681396484375,299.311767578125,293.1499938964844,293.1499938964844,283.1499938964844,3194.9287109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0763604566454887,1.0,0.0,0.0,1.1905688047409058,1.1905713081359863,9.466890560361209e-08,4.265844345092773,4.265834331512451,9.78661046246998e-06,0.0,0.0,-0.0,3926.166259765625,0.0,51.6605110168457,1895.42626953125,0.0,0.0,0.301051527261734,1.0,0.0,3.0,1.0,0.0
17820360,298.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.5326213240623474,0.050000000745058,0.0459477715194225,298.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.5326213240623474,0.050000000745058,0.0483852140605449,298.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.5326213240623474,0.050000000745058,0.0357371531426906,298.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.5326213240623474,0.050000000745058,0.0483852140605449,298.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.5326213240623474,0.050000000745058,0.2295186221599578,285.1786499023437,285.2420349121094,293.9144897460937,292.6830139160156,296.9970092773437,298.5580444335937,285.0043334960937,1.0,0.1565420627593994,0.5670967698097229,0.5670967698097229,0.800000011920929,1.0,-0.4895831048488617,0.1744254827499389,0.3151576220989227,0.0338174141943454,0.7241392135620117,0.7241392135620117,0.0,27.233301162719727,60.0,10712.2919921875,0.0,29.36391830444336,1.0,282.814453125,284.6594543457031,298.8974609375,299.5006103515625,293.1499938964844,293.1499938964844,283.1499938964844,6865.68310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1095819175243377,1.0,0.0,0.0,1.3783990144729614,1.3784027099609375,1.267809466298786e-07,4.2659220695495605,4.2659125328063965,9.785945621842984e-06,0.0,0.0,-0.0,3713.191162109375,0.0,87.46484375,1895.436767578125,0.0,0.0,0.348965585231781,1.0,0.0,3.0,1.0,0.0
17820420,298.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.5157793760299683,0.050000000745058,0.0461146607995033,298.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.5157793760299683,0.050000000745058,0.0485609583556652,298.5877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.5157793760299683,0.050000000745058,0.0358669571578502,298.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.5157793760299683,0.050000000745058,0.0485609583556652,298.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.5157793760299683,0.050000000745058,0.2303522825241089,284.9902648925781,285.1951599121094,293.9522705078125,292.70263671875,296.2078552246094,298.49249267578125,285.0431823730469,1.0,0.1656498610973358,0.7155231237411499,0.7155231237411499,0.525709867477417,1.0,-0.4913612008094787,0.2674759030342102,0.2238852977752685,0.1259509623050689,0.5442119240760803,0.5442119240760803,0.0,31.70750999450684,60.0,9697.607421875,0.0,33.259708404541016,1.0,283.0101928710937,284.9096069335937,299.1078796386719,299.7002868652344,293.1499938964844,293.1499938964844,283.1499938964844,18597.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.156969353556633,1.0,0.0,0.0,1.1380062103271484,1.1380112171173096,8.641372062356822e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.781982421875,0.0,81.68844604492188,1895.4371337890625,0.0,0.0,0.3418693840503692,1.0,0.0,3.0,1.0,0.0
17820480,298.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.5098749995231628,0.050000000745058,0.0461852066218853,298.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.5098749995231628,0.050000000745058,0.0486352480947971,298.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.5098749995231628,0.050000000745058,0.0359218269586563,298.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.5098749995231628,0.050000000745058,0.0486352480947971,298.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.5098749995231628,0.050000000745058,0.2307046800851822,285.0679016113281,285.1736755371094,293.9696044921875,292.71160888671875,295.5434875488281,298.4666442871094,285.14111328125,1.0,0.1693733185529709,0.7835484147071838,0.7835484147071838,0.4000000059604645,1.0,-0.4921120405197143,0.3495625555515289,0.1425494849681854,0.2074356526136398,0.5775132775306702,0.5775132775306702,0.0,33.60466766357422,60.0,9961.009765625,-0.0,34.930233001708984,1.0,283.0519714355469,285.0632629394531,299.19775390625,299.81396484375,293.1499938964844,293.1499938964844,283.1499938964844,17852.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1794365495443344,1.0,0.0,0.0,1.1462346315383911,1.1462395191192627,8.76678782901763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.619873046875,0.0,81.08837127685547,1895.4371337890625,0.0,0.0,0.3427887856960296,1.0,0.0,3.0,1.0,0.0
17820540,298.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.4957848787307739,0.050000000745058,0.0463877506554126,298.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.4957848787307739,0.050000000745058,0.0488485358655452,298.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.4957848787307739,0.050000000745058,0.0360793620347976,298.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.4957848787307739,0.050000000745058,0.0488485358655452,298.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.4957848787307739,0.050000000745058,0.2317164242267608,285.1115417480469,285.105224609375,294.0248107910156,292.7400817871094,294.041015625,298.4017944335937,285.07232666015625,1.0,0.1795535385608673,1.0,1.0,0.0,1.0,-0.4942706823348999,0.4942690134048462,1.67140137818933e-06,0.3507915139198303,0.6491435766220093,0.6491435766220093,0.0,39.04067993164063,60.0,10845.2783203125,-0.0,39.73432922363281,1.0,283.12310791015625,284.9928283691406,299.6669616699219,300.3832397460937,293.1499938964844,293.1499938964844,283.1499938964844,14498.0224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2576425671577453,1.0,0.0,0.0,1.3924236297607422,1.3924287557601929,1.2937077542574116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.14697265625,0.0,111.54593658447266,1895.4371337890625,0.0,0.0,0.3775157034397125,1.0,0.0,3.0,1.0,0.0
17820600,298.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.4957848787307739,0.050000000745058,0.0463877506554126,298.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.4957848787307739,0.050000000745058,0.0488485358655452,298.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.4957848787307739,0.050000000745058,0.0360793620347976,298.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.4957848787307739,0.050000000745058,0.0488485358655452,298.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.4957848787307739,0.050000000745058,0.2317164242267608,285.1115417480469,285.105224609375,294.0248107910156,292.7400817871094,294.041015625,298.4017944335937,285.07232666015625,1.0,0.1795535385608673,1.0,1.0,0.0,1.0,-0.4942706823348999,0.4942690134048462,1.67140137818933e-06,0.3507915139198303,0.6491435766220093,0.6491435766220093,0.0,39.04067993164063,60.0,10845.2783203125,-0.0,39.73432922363281,1.0,283.12310791015625,284.9928283691406,299.6669616699219,300.3832397460937,293.1499938964844,293.1499938964844,283.1499938964844,14498.0224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2576425671577453,1.0,0.0,0.0,1.3924236297607422,1.3924287557601929,1.2937077542574116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.14697265625,0.0,111.54593658447266,1895.4371337890625,0.0,0.0,0.3775157034397125,1.0,0.0,3.0,1.0,0.0
17820660,298.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.4860612154006958,0.050000000745058,0.0465567111968994,298.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.4860612154006958,0.050000000745058,0.0490264557301998,298.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.4860612154006958,0.050000000745058,0.0362107753753662,298.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.4860612154006958,0.050000000745058,0.0490264557301998,298.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.4860612154006958,0.050000000745058,0.2325604110956192,285.0445861816406,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3553771972656,285.0458068847656,1.0,0.1875232607126236,1.0,1.0,0.0,1.0,-0.496071994304657,0.4960716366767883,3.533791357313021e-07,0.3520049154758453,0.6491991281509399,0.6491991281509399,0.0,43.55755233764648,48.0,10890.1982421875,-0.0,43.74045181274414,1.0,283.143310546875,284.9907531738281,298.91229248046875,300.0675048828125,293.1499938964844,293.1499938964844,283.1499938964844,16457.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3238171637058258,1.0,0.0,0.0,1.4138978719711304,1.4139034748077393,1.3339192150851886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.38623046875,0.0,121.15914154052734,1895.4371337890625,0.0,153.9435577392578,0.3880121409893036,1.0,0.0,3.0,1.0,0.0
17820720,298.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.4860612154006958,0.050000000745058,0.0465567111968994,298.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.4860612154006958,0.050000000745058,0.0490264557301998,298.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.4860612154006958,0.050000000745058,0.0362107753753662,298.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.4860612154006958,0.050000000745058,0.0490264557301998,298.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.4860612154006958,0.050000000745058,0.2325604110956192,285.0445861816406,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3553771972656,285.0458068847656,1.0,0.1875232607126236,1.0,1.0,0.0,1.0,-0.496071994304657,0.4960716366767883,3.533791357313021e-07,0.3520049154758453,0.6491991281509399,0.6491991281509399,0.0,43.55755233764648,48.0,10890.1982421875,-0.0,43.74045181274414,1.0,283.143310546875,284.9907531738281,298.91229248046875,300.0675048828125,293.1499938964844,293.1499938964844,283.1499938964844,16457.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3238171637058258,1.0,0.0,0.0,1.4138978719711304,1.4139034748077393,1.3339192150851886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.38623046875,0.0,121.15914154052734,1895.4371337890625,0.0,153.9435577392578,0.3880121409893036,1.0,0.0,3.0,1.0,0.0
17820780,298.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.4839181303977966,0.050000000745058,0.0465961433947086,298.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.4839181303977966,0.050000000745058,0.0490679815411567,298.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.4839181303977966,0.050000000745058,0.0362414456903934,298.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.4839181303977966,0.050000000745058,0.0490679815411567,298.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.4839181303977966,0.050000000745058,0.2327573746442794,285.0351867675781,284.9952697753906,294.1102905273437,292.7839050292969,294.10406494140625,298.33599853515625,285.0210266113281,1.0,0.1889958828687667,1.0,1.0,0.0,1.0,-0.4964923560619354,0.4964919984340668,3.537015231813712e-07,0.3522390127182007,0.6767537593841553,0.6767537593841553,0.0,44.61126327514648,48.0,11067.771484375,-0.0,44.67911529541016,1.0,283.14697265625,284.9320983886719,298.342041015625,299.4953918457031,293.1499938964844,293.1499938964844,283.1499938964844,15247.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3490297794342041,1.0,0.0,0.0,1.498334288597107,1.4983400106430054,1.497996748867081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.080078125,0.0,134.2552947998047,1895.4371337890625,0.0,192.86636352539065,0.4016672074794769,1.0,0.0,3.0,1.0,0.0
17820840,298.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.4838145077228546,0.050000000745058,0.046598058193922,298.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.4838145077228546,0.050000000745058,0.0490700006484985,298.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.4838145077228546,0.050000000745058,0.0362429358065128,298.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.4838145077228546,0.050000000745058,0.0490700006484985,298.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.4838145077228546,0.050000000745058,0.2327669560909271,285.0032958984375,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.32257080078125,284.982666015625,1.0,0.1889307200908661,1.0,1.0,0.0,1.0,-0.4965129196643829,0.4965125620365143,3.536866302056296e-07,0.3521822094917297,0.6872998476028442,0.6872998476028442,0.0,44.661808013916016,36.0,11118.6259765625,-0.0,44.72421646118164,1.0,283.1484680175781,284.87628173828125,297.9191589355469,299.05322265625,293.1499938964844,293.1499938964844,283.1499938964844,15221.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3656755983829498,1.0,0.0,0.0,1.5519198179244995,1.551925778388977,1.6070596586814645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.58935546875,0.0,145.56504821777344,1895.4371337890625,0.0,218.8297576904297,0.4123519361019134,1.0,0.0,3.0,1.0,0.0
17820900,298.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.4850247502326965,0.050000000745058,0.0465757213532924,298.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.4850247502326965,0.050000000745058,0.049046479165554,298.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.4850247502326965,0.050000000745058,0.0362255610525608,298.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.4850247502326965,0.050000000745058,0.049046479165554,298.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.4850247502326965,0.050000000745058,0.2326553761959076,284.96368408203125,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3099060058594,284.946533203125,1.0,0.1877409070730209,1.0,1.0,0.0,1.0,-0.4962750375270843,0.4962746798992157,3.534458699050447e-07,0.3519200384616852,0.6803648471832275,0.6803648471832275,0.0,44.06367111206055,36.0,11125.7138671875,-0.0,44.191219329833984,1.0,283.1492919921875,284.8323974609375,297.5054016113281,298.6080627441406,293.1499938964844,293.1499938964844,283.1499938964844,15886.6513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803895711898803,1.0,0.0,0.0,1.5874708890914917,1.5874770879745483,1.6815313585993868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.71044921875,0.0,155.66981506347656,1895.4371337890625,0.0,242.47364807128903,0.4209944307804107,1.0,0.0,3.0,1.0,0.0
17820960,298.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.487527459859848,0.050000000745058,0.046530045568943,298.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.487527459859848,0.050000000745058,0.0489983782172203,298.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.487527459859848,0.050000000745058,0.0361900366842746,298.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.487527459859848,0.050000000745058,0.0489983782172203,297.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.487527459859848,0.050000000745058,0.2324272245168686,284.9373474121094,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.2992858886719,284.93115234375,1.0,0.1854638159275055,1.0,1.0,0.0,1.0,-0.4957883954048157,0.495788037776947,3.529910088673205e-07,0.3514671325683594,0.6623712182044983,0.6623712182044983,0.0,42.8413314819336,25.0,11070.140625,-0.0,43.10350036621094,1.0,283.1496887207031,284.8246459960937,297.14715576171875,298.2109680175781,293.1499938964844,293.1499938964844,283.1499938964844,17364.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3916630446910858,1.0,0.0,0.0,1.5773760080337524,1.5773823261260986,1.6602132291154708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.9853515625,0.0,158.1502685546875,1895.4371337890625,0.0,261.27703857421875,0.4224369823932647,1.0,0.0,3.0,1.0,0.0
17821020,298.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.4926733672618866,0.050000000745058,0.0464395359158515,298.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.4926733672618866,0.050000000745058,0.0489030703902244,298.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.4926733672618866,0.1653775870800018,0.0361196398735046,298.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.4926733672618866,0.050000000745058,0.0489030703902244,297.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.4926733672618866,0.050000000745058,0.231975108385086,284.9353942871094,284.95001220703125,294.22857666015625,292.84405517578125,294.2223205566406,298.2877502441406,284.9396057128906,1.0,0.1810068041086197,1.0,1.0,0.0,1.0,-0.4948239624500274,0.4948236048221588,3.521112148519024e-07,0.350616306066513,0.6538547873497009,0.6538547873497009,0.0,40.41967010498047,25.0,11049.8603515625,-0.0,40.95460891723633,1.0,283.14990234375,284.84283447265625,296.7454833984375,297.7608337402344,293.1499938964844,293.1499938964844,283.1499938964844,18180.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4024510979652405,1.0,0.0,0.0,1.5571118593215942,1.55711829662323,1.617830633904305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.07177734375,0.0,156.15145874023438,1895.4371337890625,0.0,280.0033264160156,0.4206983745098114,1.0,0.0,3.0,1.0,0.0
17821080,298.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.5034257769584656,0.050000000745058,0.0462713465094566,298.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.5034257769584656,0.050000000745058,0.0487259551882743,298.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7140995264053345,0.1666054427623748,0.0932987853884697,298.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.5034257769584656,0.050000000745058,0.0487259551882743,297.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.5034257769584656,0.050000000745058,0.2311349511146545,284.9505615234375,284.95001220703125,294.2459411621094,292.85284423828125,294.240234375,298.27984619140625,284.99139404296875,1.0,0.1793347597122192,1.0,1.0,0.0,1.0,-0.5617205500602722,0.5617201328277588,4.106088624666882e-07,0.400157630443573,0.661872923374176,0.661872923374176,0.0,36.439849853515625,28.0,11877.23828125,-0.0,44.95952987670898,1.0,283.1499328613281,284.912841796875,296.595947265625,297.600341796875,293.1499938964844,293.1499938964844,283.1499938964844,18004.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4060214459896087,1.0,0.0,0.0,1.558480143547058,1.5584865808486938,1.6206750785841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.00048828125,0.0,155.89952087402344,1895.4371337890625,0.0,286.3846740722656,0.420804500579834,1.0,0.0,3.0,1.0,0.0
17821140,298.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33258056640625,0.7945877909660339,0.1574598550796508,0.1443605422973632,298.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134460449219,0.5307486653327942,0.050000000745058,0.0484017618000507,298.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319702148437,0.7984110116958618,0.1615227460861206,0.1138617917895317,298.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134460449219,0.5307486653327942,0.050000000745058,0.0484017618000507,297.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134460449219,0.5307486653327942,0.050000000745058,0.229597121477127,285.33026123046875,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,298.134521484375,285.32110595703125,1.0,0.1795874238014221,1.0,1.0,0.0,1.0,-0.7015557289123535,0.7015551924705505,5.475085913531075e-07,0.5073724985122681,1.0,1.0,0.0,29.41815948486328,25.0,15474.2626953125,-0.0,54.82892990112305,1.0,283.1499938964844,285.0665588378906,296.450927734375,297.600341796875,293.1499938964844,293.1499938964844,283.1499938964844,8813.791015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4165035188198089,1.0,0.0,0.0,1.9635363817214968,1.963543057441712,2.572594155481056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.2265625,0.0,232.2274932861328,1895.4371337890625,0.0,305.7203369140625,0.4913276731967926,1.0,0.0,3.0,1.0,0.0
17821200,298.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33258056640625,0.7945877909660339,0.1574598550796508,0.1443605422973632,298.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134460449219,0.5307486653327942,0.050000000745058,0.0484017618000507,298.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319702148437,0.7984110116958618,0.1615227460861206,0.1138617917895317,298.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134460449219,0.5307486653327942,0.050000000745058,0.0484017618000507,297.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134460449219,0.5307486653327942,0.050000000745058,0.229597121477127,285.33026123046875,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,298.134521484375,285.32110595703125,1.0,0.1795874238014221,1.0,1.0,0.0,1.0,-0.7015557289123535,0.7015551924705505,5.475085913531075e-07,0.5073724985122681,1.0,1.0,0.0,29.41815948486328,25.0,15474.2626953125,-0.0,54.82892990112305,1.0,283.1499938964844,285.0665588378906,296.450927734375,297.600341796875,293.1499938964844,293.1499938964844,283.1499938964844,8813.791015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4165035188198089,1.0,0.0,0.0,1.9635363817214968,1.963543057441712,2.572594155481056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.2265625,0.0,232.2274932861328,1895.4371337890625,0.0,305.7203369140625,0.4913276731967926,1.0,0.0,3.0,1.0,0.0
17821260,297.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4990539550781,0.8872349262237549,0.1563048213720321,0.140547290444374,297.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074157714844,0.8707370162010193,0.1484008431434631,0.140046164393425,298.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998779296875,0.9030309319496156,0.1654776036739349,0.1150798350572586,297.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.49822998046875,0.8703230023384094,0.1457208544015884,0.1398479342460632,297.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46112060546875,0.6109523177146912,0.050000000745058,0.2272045314311981,285.4967346191406,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0255432128906,285.5267333984375,1.0,0.1832054555416107,1.0,1.0,0.0,1.0,-0.9153103232383728,0.915309488773346,8.028510478652606e-07,0.6789907813072205,1.0,1.0,0.0,18.84564971923828,25.0,19329.181640625,-0.0,73.09716796875,1.0,283.1499938964844,285.2001953125,296.5741271972656,297.8681030273437,293.1499938964844,293.1499938964844,283.1499938964844,11450.9697265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4294873178005218,1.0,0.0,0.0,2.2539546489715576,2.2539632320404053,3.389874905224133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.18359375,0.0,350.5107116699219,1895.4371337890625,0.0,331.07666015625,0.5612585544586182,1.0,0.0,3.0,1.0,0.0
17821320,297.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4990539550781,0.8872349262237549,0.1563048213720321,0.140547290444374,297.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074157714844,0.8707370162010193,0.1484008431434631,0.140046164393425,298.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998779296875,0.9030309319496156,0.1654776036739349,0.1150798350572586,297.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.49822998046875,0.8703230023384094,0.1457208544015884,0.1398479342460632,297.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46112060546875,0.6109523177146912,0.050000000745058,0.2272045314311981,285.4967346191406,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0255432128906,285.5267333984375,1.0,0.1832054555416107,1.0,1.0,0.0,1.0,-0.9153103232383728,0.915309488773346,8.028510478652606e-07,0.6789907813072205,1.0,1.0,0.0,18.84564971923828,25.0,19329.181640625,-0.0,73.09716796875,1.0,283.1499938964844,285.2001953125,296.5741271972656,297.8681030273437,293.1499938964844,293.1499938964844,283.1499938964844,11450.9697265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4294873178005218,1.0,0.0,0.0,2.2539546489715576,2.2539632320404053,3.389874905224133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.18359375,0.0,350.5107116699219,1895.4371337890625,0.0,331.07666015625,0.5612585544586182,1.0,0.0,3.0,1.0,0.0
17821380,297.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51318359375,0.8815765976905823,0.158524289727211,0.1420237123966217,297.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51348876953125,0.8604286909103394,0.1449194997549057,0.139127179980278,298.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51287841796875,0.9000546336174011,0.168967142701149,0.1173541545867919,297.8383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135803222656,0.8562138080596924,0.1431068181991577,0.1370613425970077,297.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167236328125,0.6047305464744568,0.1367602795362472,0.2273380011320114,285.5138854980469,284.95001220703125,294.3863830566406,292.9234924316406,294.3830261230469,298.01153564453125,285.4992980957031,1.0,0.1845792382955551,1.0,1.0,0.0,1.0,-0.9155487418174744,0.9155479669570924,8.031914262573991e-07,0.6792183518409729,1.0,1.0,0.0,19.56298446655273,25.0,19693.248046875,-0.0,74.25435638427734,1.0,283.1499938964844,285.1293029785156,296.69122314453125,298.04815673828125,293.1499938964844,293.1499938964844,283.1499938964844,12942.1044921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383781552314758,1.0,0.0,0.0,2.3962185382843018,2.396228551864624,3.8313007166834723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.08447265625,0.0,421.15826416015625,1895.4371337890625,0.0,349.4620666503906,0.5930352210998535,1.0,0.0,3.0,1.0,0.0
17821440,297.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584411621094,0.8593465685844421,0.1664991825819015,0.0796378627419471,297.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56011962890625,0.8593465685844421,0.1459553390741348,0.0838625133037567,298.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583190917969,0.8593465685844421,0.1772361546754837,0.0619405582547187,297.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5604248046875,0.8593465685844421,0.1446537673473358,0.0838625133037567,297.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5627136230469,0.9689366817474364,0.1357374489307403,0.5570031404495239,285.5677795410156,284.95001220703125,294.4113464355469,292.9359741210937,294.4083557128906,298.016845703125,285.599609375,1.0,0.1885144710540771,1.0,1.0,0.0,1.0,-1.0386909246444702,1.0386899709701538,9.731027148518478e-07,0.7711371183395386,1.0,1.0,0.0,12.925643920898438,45.0,21544.19921875,-0.0,86.837158203125,1.0,283.1499938964844,285.2168273925781,296.7738037109375,298.1994934082031,293.1499938964844,293.1499938964844,283.1499938964844,13969.8203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463548362255096,1.0,0.0,0.0,2.489541530609131,2.4895522594451904,4.135539199978666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.99755859375,0.0,472.3069152832031,1895.4371337890625,0.0,366.7438354492188,0.6184832453727722,1.0,0.0,3.0,1.0,0.0
17821500,298.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6320495605469,0.8709589838981628,0.1770958453416824,0.0866282731294632,297.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319885253906,0.8709589838981628,0.1500903069972992,0.0912237390875816,298.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6320495605469,0.8709589838981628,0.1869006603956222,0.0673775449395179,297.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319885253906,0.8709589838981628,0.1491003483533859,0.0912237390875816,297.7667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328430175781,0.9546935558319092,0.1323132514953613,0.5574565529823303,285.6337280273437,284.95001220703125,294.43878173828125,292.94970703125,294.4359130859375,298.0240783691406,285.63739013671875,1.0,0.1947674453258514,1.0,1.0,0.0,1.0,-1.0683972835540771,1.0683962106704712,1.0241810741717927e-06,0.8028438687324524,1.0,1.0,0.0,13.846932411193848,45.0,22455.482421875,-0.0,95.11280822753906,1.0,283.1499938964844,285.214599609375,296.8746643066406,298.375244140625,293.1499938964844,293.1499938964844,283.1499938964844,15230.7119140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560534358024597,1.0,0.0,0.0,2.5994656085968018,2.5994772911071777,4.508805488967482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.21337890625,0.0,537.67333984375,1895.4371337890625,0.0,388.84912109375,0.6424005031585693,1.0,0.0,3.0,1.0,0.0
17821560,298.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6479797363281,0.8743046522140503,0.1841678470373153,0.0887187644839286,297.8330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6481018066406,0.8743046522140503,0.1526820510625839,0.0934251397848129,298.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6479797363281,0.8743046522140503,0.1933086067438125,0.0690034851431846,297.8021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6481628417969,0.8743046522140503,0.1519114077091217,0.0934251397848129,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6491394042969,0.9699947237968444,0.1302632838487625,0.5912164449691772,285.65020751953125,284.95001220703125,294.4662170410156,292.96337890625,294.4634704589844,298.00360107421875,285.6610107421875,1.0,0.2033675909042358,1.0,1.0,0.0,1.0,-1.11937415599823,1.119373083114624,1.1054120250264532e-06,0.8436193466186523,1.0,1.0,0.0,14.642690658569336,65.0,23358.466796875,-0.0,108.22837829589844,1.0,283.1499938964844,285.2221374511719,296.95343017578125,298.512939453125,293.1499938964844,293.1499938964844,283.1499938964844,16221.3759765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663257896900177,1.0,0.0,0.0,2.682673454284668,2.682685852050781,4.802075750376389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.89599609375,0.0,590.9760131835938,1895.4371337890625,0.0,413.68353271484375,0.6654102206230164,1.0,0.0,3.0,1.0,0.0
17821620,297.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376708984375,0.7903523445129395,0.1883280128240585,0.170699343085289,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73797607421875,0.7411623001098633,0.1551540493965149,0.1480281502008438,298.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373046875,0.8029577136039734,0.1973539143800735,0.1390335410833358,297.747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73797607421875,0.7401971220970154,0.1546454727649688,0.1474120914936065,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7360534667969,0.6987932324409485,0.1290903687477111,0.585721492767334,285.7397155761719,284.95001220703125,294.5209350585937,292.9906616210937,294.5178527832031,297.9309387207031,285.6938781738281,1.0,0.2196271419525146,1.0,1.0,0.0,1.0,-0.8278560042381287,0.8278553485870361,6.983641469560098e-07,0.6204536557197571,1.0,1.0,0.0,41.70293426513672,53.0,20922.4453125,-0.0,157.28836059570312,1.0,283.1499938964844,285.145263671875,297.0645446777344,298.7479858398437,293.1499938964844,293.1499938964844,283.1499938964844,18222.421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4879191219806671,1.0,0.0,0.0,2.8433284759521484,2.8433425426483154,5.39445295544283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.55517578125,0.0,703.6354370117188,1895.4371337890625,0.0,471.2223205566406,0.7044774889945984,1.0,0.0,3.0,1.0,0.0
17821680,297.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376708984375,0.7903523445129395,0.1883280128240585,0.170699343085289,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73797607421875,0.7411623001098633,0.1551540493965149,0.1480281502008438,298.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373046875,0.8029577136039734,0.1973539143800735,0.1390335410833358,297.747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73797607421875,0.7401971220970154,0.1546454727649688,0.1474120914936065,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7360534667969,0.6987932324409485,0.1290903687477111,0.585721492767334,285.7397155761719,284.95001220703125,294.5209350585937,292.9906616210937,294.5178527832031,297.9309387207031,285.6938781738281,1.0,0.2196271419525146,1.0,1.0,0.0,1.0,-0.8278560042381287,0.8278553485870361,6.983641469560098e-07,0.6204536557197571,1.0,1.0,0.0,41.70293426513672,53.0,20922.4453125,-0.0,157.28836059570312,1.0,283.1499938964844,285.145263671875,297.0645446777344,298.7479858398437,293.1499938964844,293.1499938964844,283.1499938964844,18222.421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4879191219806671,1.0,0.0,0.0,2.8433284759521484,2.8433425426483154,5.39445295544283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.55517578125,0.0,703.6354370117188,1895.4371337890625,0.0,471.2223205566406,0.7044774889945984,1.0,0.0,3.0,1.0,0.0
17821740,297.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832702636719,0.9386725425720216,0.1939376890659332,0.1359863132238388,297.6786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832702636719,0.9459165334701538,0.1536174565553665,0.1461286395788192,297.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832702636719,0.9386725425720216,0.2033691704273224,0.1057671308517456,297.6578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832397460937,0.9445254802703856,0.153128907084465,0.1455578207969665,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825988769531,0.8836687207221985,0.1275149136781692,0.5758406519889832,285.8837585449219,284.95001220703125,294.5754699707031,293.01776123046875,294.5731811523437,297.8639831542969,285.88934326171875,1.0,0.241273432970047,1.0,1.0,0.0,1.0,-1.3312716484069824,1.3312702178955078,1.4903672536092929e-06,1.0149352550506592,1.0,1.0,0.0,20.83219337463379,73.0,27470.384765625,-0.0,181.7345733642578,1.0,283.1499938964844,285.352294921875,297.1439208984375,298.9739685058594,293.1499938964844,293.1499938964844,283.1499938964844,19999.1328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103342533111572,1.0,0.0,0.0,2.9787192344665527,2.9787344932556152,5.92041942582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.34228515625,0.0,809.0128784179688,1895.4371337890625,0.0,539.6605834960938,0.7374436259269714,1.0,0.0,3.0,1.0,0.0
17821800,297.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832702636719,0.9386725425720216,0.1939376890659332,0.1359863132238388,297.6786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832702636719,0.9459165334701538,0.1536174565553665,0.1461286395788192,297.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832702636719,0.9386725425720216,0.2033691704273224,0.1057671308517456,297.6578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832397460937,0.9445254802703856,0.153128907084465,0.1455578207969665,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825988769531,0.8836687207221985,0.1275149136781692,0.5758406519889832,285.8837585449219,284.95001220703125,294.5754699707031,293.01776123046875,294.5731811523437,297.8639831542969,285.88934326171875,1.0,0.241273432970047,1.0,1.0,0.0,1.0,-1.3312716484069824,1.3312702178955078,1.4903672536092929e-06,1.0149352550506592,1.0,1.0,0.0,20.83219337463379,73.0,27470.384765625,-0.0,181.7345733642578,1.0,283.1499938964844,285.352294921875,297.1439208984375,298.9739685058594,293.1499938964844,293.1499938964844,283.1499938964844,19999.1328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103342533111572,1.0,0.0,0.0,2.9787192344665527,2.9787344932556152,5.92041942582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.34228515625,0.0,809.0128784179688,1895.4371337890625,0.0,539.6605834960938,0.7374436259269714,1.0,0.0,3.0,1.0,0.0
17821860,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.927001953125,0.987471342086792,0.1917996853590011,0.1738839447498321,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259948730469,0.911320149898529,0.1536672711372375,0.1458023190498352,297.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.962701976299286,0.2033503353595733,0.1245875209569931,297.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259948730469,0.9104489088058472,0.1533267796039581,0.145427793264389,297.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248962402344,0.8550082445144653,0.1271329820156097,0.5736264586448669,285.9274597167969,284.95001220703125,294.6084289550781,293.0341491699219,294.60626220703125,297.8050842285156,285.93829345703125,1.0,0.2545766830444336,1.0,1.0,0.0,1.0,-1.395790696144104,1.3957890272140503,1.622382910682063e-06,1.0663750171661377,1.0,1.0,0.0,23.609634399414062,73.0,28612.6796875,-0.0,211.2017822265625,1.0,283.1499938964844,285.38006591796875,297.17803955078125,299.0805969238281,293.1499938964844,293.1499938964844,283.1499938964844,21074.849609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243157148361206,1.0,0.0,0.0,3.057779788970948,3.057796001434326,6.23886705852783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.634765625,0.0,875.156005859375,1895.4371337890625,0.0,587.4274291992188,0.7538866996765137,1.0,0.0,3.0,1.0,0.0
