time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821920,297.79656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9717712402344,0.9312620759010316,0.1900363117456436,0.1722906082868576,297.61785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706726074219,0.8627074360847473,0.1541011035442352,0.1461915671825409,297.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9722900390625,0.9515554904937744,0.2011194676160812,0.141831487417221,297.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706726074219,0.8620995283126831,0.1538033634424209,0.1458806693553924,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8121655583381653,0.1269686371088028,0.5734643936157227,285.9721984863281,284.95001220703125,294.6297607421875,293.04473876953125,294.62762451171875,297.7590637207031,285.9796447753906,1.0,0.2639347910881042,1.0,1.0,0.0,1.0,-1.4243301153182983,1.4243284463882446,1.6837692555782269e-06,1.0897481441497805,1.0,1.0,0.0,27.913848876953125,61.0,29217.138671875,-0.0,231.0389099121093,1.0,283.1499938964844,285.4051208496094,297.190673828125,299.1406555175781,293.1499938964844,293.1499938964844,283.1499938964844,21578.771484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53334641456604,1.0,0.0,0.0,3.094121217727661,3.0941379070281982,6.388045790117758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.26123046875,0.0,906.73193359375,1895.4371337890625,0.0,620.5409545898438,0.7655906081199646,1.0,0.0,3.0,1.0,0.0
17821980,297.71990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94464111328125,0.8457074761390686,0.1903949230909347,0.1715562045574188,297.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449768066406,0.7927504777908325,0.1556889712810516,0.1478894203901291,297.7726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9445495605469,0.8607798218727112,0.2009939104318618,0.1408986151218414,297.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449768066406,0.7922695279121399,0.1554083675146103,0.1476281881332397,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454040527344,0.7415816187858582,0.1266783624887466,0.5736652612686157,285.94451904296875,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.6831359863281,285.9423828125,1.0,0.274729460477829,1.0,1.0,0.0,1.0,-1.418158769607544,1.4181571006774902,1.6705419056961546e-06,1.0848697423934937,1.0,1.0,0.0,37.74716567993164,49.0,29439.529296875,-0.0,253.73922729492188,1.0,283.1499938964844,285.3529357910156,297.16632080078125,299.1775817871094,293.1499938964844,293.1499938964844,283.1499938964844,23040.900390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5553845167160034,1.0,0.0,0.0,3.19722867012024,3.1972463130950928,6.820884550506889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.04150390625,0.0,1000.4332275390624,1895.4371337890625,0.0,709.4112548828125,0.7907712459564209,1.0,0.0,3.0,1.0,0.0
17822040,297.71990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94464111328125,0.8457074761390686,0.1903949230909347,0.1715562045574188,297.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449768066406,0.7927504777908325,0.1556889712810516,0.1478894203901291,297.7726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9445495605469,0.8607798218727112,0.2009939104318618,0.1408986151218414,297.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449768066406,0.7922695279121399,0.1554083675146103,0.1476281881332397,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454040527344,0.7415816187858582,0.1266783624887466,0.5736652612686157,285.94451904296875,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.6831359863281,285.9423828125,1.0,0.274729460477829,1.0,1.0,0.0,1.0,-1.418158769607544,1.4181571006774902,1.6705419056961546e-06,1.0848697423934937,1.0,1.0,0.0,37.74716567993164,49.0,29439.529296875,-0.0,253.73922729492188,1.0,283.1499938964844,285.3529357910156,297.16632080078125,299.1775817871094,293.1499938964844,293.1499938964844,283.1499938964844,23040.900390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5553845167160034,1.0,0.0,0.0,3.19722867012024,3.1972463130950928,6.820884550506889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.04150390625,0.0,1000.4332275390624,1895.4371337890625,0.0,709.4112548828125,0.7907712459564209,1.0,0.0,3.0,1.0,0.0
17822100,297.6986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.930419921875,0.8381525874137878,0.1919010728597641,0.1727083921432495,297.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306945800781,0.7850266098976135,0.1566956937313079,0.1488550901412964,297.7462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93035888671875,0.8524718284606934,0.2023296058177948,0.1416620910167694,297.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306945800781,0.7845277786254883,0.1563906073570251,0.148578867316246,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310302734375,0.7336630821228027,0.1267405897378921,0.5739507079124451,285.9303283691406,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.6605224609375,285.9282531738281,1.0,0.2773973047733307,1.0,1.0,0.0,1.0,-1.4231001138687134,1.4230984449386597,1.68117890098074e-06,1.0888277292251587,1.0,1.0,0.0,39.55035018920898,49.0,29657.5703125,-0.0,260.1306457519531,1.0,283.1499938964844,285.3317565917969,297.1238708496094,299.1542358398437,293.1499938964844,293.1499938964844,283.1499938964844,23841.484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5654674768447876,1.0,0.0,0.0,3.252300262451172,3.252318382263184,7.057884658934199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.5703125,0.0,1053.025634765625,1895.4371337890625,0.0,754.14892578125,0.8014428019523621,1.0,0.0,3.0,1.0,0.0
17822160,297.681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231872558594,0.8386948704719543,0.193716675043106,0.1742145866155624,297.5430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232788085937,0.7850604057312012,0.1577905565500259,0.1498631834983825,297.7250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.92315673828125,0.8527087569236755,0.2040052264928817,0.1427258849143982,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232788085937,0.7845129370689392,0.157449260354042,0.1495580375194549,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234313964844,0.7324191927909851,0.126931145787239,0.5745953321456909,285.9231262207031,284.95001220703125,294.737548828125,293.09814453125,294.7354431152344,297.64227294921875,285.9224853515625,1.0,0.2785676121711731,1.0,1.0,0.0,1.0,-1.4293440580368042,1.429342269897461,1.6946863752309582e-06,1.0938321352005005,1.0,1.0,0.0,39.99826049804688,37.0,29853.46484375,-0.0,263.8141784667969,1.0,283.1499938964844,285.3208312988281,297.0744323730469,299.11883544921875,293.1499938964844,293.1499938964844,283.1499938964844,24378.341796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748271942138672,1.0,0.0,0.0,3.2887136936187744,3.2887322902679443,7.216812605292944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.22705078125,0.0,1088.79296875,1895.4371337890625,0.0,798.1181640625,0.8131514191627502,1.0,0.0,3.0,1.0,0.0
17822220,297.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120788574219,0.8557372093200684,0.197731539607048,0.1776162534952163,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120788574219,0.8006401658058167,0.1601336449384689,0.1519417762756347,297.6905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120483398437,0.869960606098175,0.2077824771404266,0.1451952308416366,297.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120788574219,0.7999436855316162,0.1597009301185608,0.151556521654129,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9121398925781,0.7432047128677368,0.1275600343942642,0.576621413230896,285.9120483398437,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.61260986328125,285.912109375,1.0,0.2777917981147766,1.0,1.0,0.0,1.0,-1.4437174797058103,1.4437158107757568,1.7260487084058695e-06,1.1053506135940552,1.0,1.0,0.0,38.11230850219727,25.0,30310.244140625,-0.0,265.23541259765625,1.0,283.1499938964844,285.297607421875,296.9759826660156,299.04571533203125,293.1499938964844,293.1499938964844,283.1499938964844,25662.35546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5917916893959045,1.0,0.0,0.0,3.374211072921753,3.37423062324524,7.596923978780978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.025390625,0.0,1175.936767578125,1895.4371337890625,0.0,884.1240234375,0.8340829610824585,1.0,0.0,3.0,1.0,0.0
17822280,297.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120788574219,0.8557372093200684,0.197731539607048,0.1776162534952163,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120788574219,0.8006401658058167,0.1601336449384689,0.1519417762756347,297.6905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120483398437,0.869960606098175,0.2077824771404266,0.1451952308416366,297.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120788574219,0.7999436855316162,0.1597009301185608,0.151556521654129,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9121398925781,0.7432047128677368,0.1275600343942642,0.576621413230896,285.9120483398437,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.61260986328125,285.912109375,1.0,0.2777917981147766,1.0,1.0,0.0,1.0,-1.4437174797058103,1.4437158107757568,1.7260487084058695e-06,1.1053506135940552,1.0,1.0,0.0,38.11230850219727,25.0,30310.244140625,-0.0,265.23541259765625,1.0,283.1499938964844,285.297607421875,296.9759826660156,299.04571533203125,293.1499938964844,293.1499938964844,283.1499938964844,25662.35546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5917916893959045,1.0,0.0,0.0,3.374211072921753,3.37423062324524,7.596923978780978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.025390625,0.0,1175.936767578125,1895.4371337890625,0.0,884.1240234375,0.8340829610824585,1.0,0.0,3.0,1.0,0.0
17822340,297.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.8984461426734924,0.2019579857587814,0.1811815798282623,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075927734375,0.8369042873382568,0.1626018732786178,0.1540462523698806,297.6628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.9139266610145568,0.211793765425682,0.1478153616189956,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075927734375,0.8360810279846191,0.162061870098114,0.1535626798868179,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075927734375,0.7752723097801208,0.1284158080816269,0.5792794227600098,285.9076232910156,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5888977050781,285.9079895019531,1.0,0.2735329270362854,1.0,1.0,0.0,1.0,-1.4592680931091309,1.4592663049697876,1.7603980495550786e-06,1.1178064346313477,1.0,1.0,0.0,33.20523452758789,25.0,30779.4921875,-0.0,259.66461181640625,1.0,283.1499938964844,285.2806091308594,296.8909912109375,298.9831848144531,293.1499938964844,293.1499938964844,283.1499938964844,26882.154296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6064618229866028,1.0,0.0,0.0,3.45347261428833,3.453493118286133,7.958025207699393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.654296875,0.0,1260.7685546875,1895.4371337890625,0.0,965.3746948242188,0.8535152077674866,1.0,0.0,3.0,1.0,0.0
17822400,297.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.8984461426734924,0.2019579857587814,0.1811815798282623,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075927734375,0.8369042873382568,0.1626018732786178,0.1540462523698806,297.6628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.9139266610145568,0.211793765425682,0.1478153616189956,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075927734375,0.8360810279846191,0.162061870098114,0.1535626798868179,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075927734375,0.7752723097801208,0.1284158080816269,0.5792794227600098,285.9076232910156,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5888977050781,285.9079895019531,1.0,0.2735329270362854,1.0,1.0,0.0,1.0,-1.4592680931091309,1.4592663049697876,1.7603980495550786e-06,1.1178064346313477,1.0,1.0,0.0,33.20523452758789,25.0,30779.4921875,-0.0,259.66461181640625,1.0,283.1499938964844,285.2806091308594,296.8909912109375,298.9831848144531,293.1499938964844,293.1499938964844,283.1499938964844,26882.154296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6064618229866028,1.0,0.0,0.0,3.45347261428833,3.453493118286133,7.958025207699393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.654296875,0.0,1260.7685546875,1895.4371337890625,0.0,965.3746948242188,0.8535152077674866,1.0,0.0,3.0,1.0,0.0
17822460,297.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.947514832019806,0.2061900049448013,0.1848330348730087,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90704345703125,0.8747808337211609,0.1650993973016739,0.1562472432851791,297.6385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.9632073044776917,0.2158153504133224,0.150507241487503,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90704345703125,0.8736616373062134,0.1644438952207565,0.1556563079357147,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.906982421875,0.8097715377807617,0.1293622851371765,0.5827090740203857,285.9071350097656,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5684509277344,285.9078063964844,1.0,0.2714642584323883,1.0,1.0,0.0,1.0,-1.4761552810668943,1.4761534929275513,1.7981770952246734e-06,1.1313092708587646,1.0,1.0,0.0,29.54692268371582,25.0,31263.919921875,-0.0,257.6543884277344,1.0,283.1499938964844,285.26763916015625,296.824462890625,298.9393310546875,293.1499938964844,293.1499938964844,283.1499938964844,28068.4375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6192914843559265,1.0,0.0,0.0,3.528849124908448,3.5288705825805664,8.309205554724031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.0595703125,0.0,1345.1375732421875,1895.4371337890625,0.0,1041.4173583984375,0.8720060586929321,1.0,0.0,3.0,1.0,0.0
17822520,297.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.947514832019806,0.2061900049448013,0.1848330348730087,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90704345703125,0.8747808337211609,0.1650993973016739,0.1562472432851791,297.6385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.9632073044776917,0.2158153504133224,0.150507241487503,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90704345703125,0.8736616373062134,0.1644438952207565,0.1556563079357147,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.906982421875,0.8097715377807617,0.1293622851371765,0.5827090740203857,285.9071350097656,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5684509277344,285.9078063964844,1.0,0.2714642584323883,1.0,1.0,0.0,1.0,-1.4761552810668943,1.4761534929275513,1.7981770952246734e-06,1.1313092708587646,1.0,1.0,0.0,29.54692268371582,25.0,31263.919921875,-0.0,257.6543884277344,1.0,283.1499938964844,285.26763916015625,296.824462890625,298.9393310546875,293.1499938964844,293.1499938964844,283.1499938964844,28068.4375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6192914843559265,1.0,0.0,0.0,3.528849124908448,3.5288705825805664,8.309205554724031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.0595703125,0.0,1345.1375732421875,1895.4371337890625,0.0,1041.4173583984375,0.8720060586929321,1.0,0.0,3.0,1.0,0.0
17822580,297.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.985888421535492,0.2102149575948715,0.1883663982152938,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081726074219,0.9103612899780272,0.1674893796443939,0.1584133952856063,297.61822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.9953534603118896,0.2197537869215011,0.1519026309251785,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081726074219,0.9088751077651978,0.1667165160179138,0.1577127277851104,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081420898437,0.8377491235733032,0.1302827894687652,0.5863597989082336,285.9082336425781,284.95001220703125,294.9476928710937,293.2022705078125,294.9457397460937,297.5506896972656,285.9085693359375,1.0,0.2705672681331634,1.0,1.0,0.0,1.0,-1.490939378738403,1.49093759059906,1.831739268709498e-06,1.14318585395813,1.0,1.0,0.0,27.171125411987305,25.0,31713.0078125,-0.0,258.03936767578125,1.0,283.1499938964844,285.2560729980469,296.77655029296875,298.9142150878906,293.1499938964844,293.1499938964844,283.1499938964844,29208.04296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303386688232422,1.0,0.0,0.0,3.599773645401001,3.5997960567474365,8.646566698189417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.7255859375,0.0,1427.884765625,1895.4371337890625,0.0,1110.40185546875,0.8864237070083618,1.0,0.0,3.0,1.0,0.0
17822640,297.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083251953125,0.9861578345298768,0.2103285044431686,0.1884690672159195,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90826416015625,0.9106443524360656,0.1675566881895065,0.1584775000810623,297.61785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083251953125,0.9945068359375,0.2198837250471115,0.1513213664293289,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90826416015625,0.9091483950614928,0.1667803972959518,0.1577736288309097,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.8379148840904236,0.1303083300590515,0.5864754915237427,285.9083251953125,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5502319335937,285.9085998535156,1.0,0.270540326833725,1.0,1.0,0.0,1.0,-1.4908933639526367,1.490891456604004,1.8316603700441192e-06,1.1431739330291748,1.0,1.0,0.0,27.16067314147949,28.0,31718.974609375,-0.0,257.9517517089844,1.0,283.1499938964844,285.2557983398437,296.7753295898437,298.9135437011719,293.1499938964844,293.1499938964844,283.1499938964844,29230.9453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306387782096863,1.0,0.0,0.0,3.601184844970703,3.6012072563171387,8.653346981191135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.9951171875,0.0,1429.5645751953125,1895.4371337890625,0.0,1112.3197021484375,0.8897602558135986,1.0,0.0,3.0,1.0,0.0
17822700,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988342285156,0.9883447885513306,0.2123216539621353,0.1902835965156555,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.9125514030456544,0.1687391102313995,0.159612774848938,297.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988342285156,0.981031596660614,0.2229195088148117,0.1441678702831268,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990478515625,0.9109201431274414,0.1679007112979889,0.1588508188724517,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993225097656,0.8384341597557068,0.130760833621025,0.5885385274887085,285.8987731933594,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.54449462890625,285.89727783203125,1.0,0.2705594897270202,1.0,1.0,0.0,1.0,-1.490309476852417,1.4903076887130735,1.830330461416452e-06,1.1427078247070312,1.0,1.0,0.0,27.186050415039062,28.0,31831.67578125,-0.0,257.6473388671875,1.0,283.1499938964844,285.2389831542969,296.7542724609375,298.90093994140625,293.1499938964844,293.1499938964844,283.1499938964844,29936.630859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358236074447632,1.0,0.0,0.0,3.644394874572754,3.644417762756348,8.862253366714867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.74853515625,0.0,1481.64404296875,1895.4371337890625,0.0,1145.810546875,0.8975618481636047,1.0,0.0,3.0,1.0,0.0
17822760,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945617675781,0.9930823445320128,0.2143289297819137,0.192136138677597,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89459228515625,0.917871356010437,0.169899582862854,0.1607125550508499,297.6213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945617675781,0.9781107306480408,0.2261466085910797,0.14154052734375,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89459228515625,0.9160709381103516,0.1689977794885635,0.1598913222551345,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946228027344,0.8415635228157043,0.1312193721532821,0.5905510783195496,285.8945617675781,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.540283203125,285.8946228027344,1.0,0.2710246741771698,1.0,1.0,0.0,1.0,-1.4945088624954224,1.494507074356079,1.839969741013192e-06,1.1461167335510254,1.0,1.0,0.0,27.0686264038086,46.0,31980.623046875,-0.0,259.1186218261719,1.0,283.1499938964844,285.232666015625,296.7337646484375,298.8872375488281,293.1499938964844,293.1499938964844,283.1499938964844,30379.18359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406719088554382,1.0,0.0,0.0,3.671233654022217,3.6712567806243896,8.993263804768503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.44189453125,0.0,1514.6199951171875,1895.4371337890625,0.0,1177.72998046875,0.9069587588310242,1.0,0.0,3.0,1.0,0.0
17822820,297.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91229248046875,0.9814470410346984,0.2181632071733474,0.1956005543470382,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91180419921875,0.9022108912467957,0.1722105145454406,0.162955105304718,297.6012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.9961945414543152,0.2301448881626129,0.1607901901006698,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117736816406,0.9004122614860535,0.1711777150630951,0.1620114892721176,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.8276602625846863,0.1321382969617843,0.5949646830558777,285.912353515625,284.95001220703125,295.0525207519531,293.2544250488281,295.0506591796875,297.5253295898437,285.916748046875,1.0,0.2794821560382843,1.0,1.0,0.0,1.0,-1.5320475101470947,1.5320454835891724,1.926627874127007e-06,1.175693392753601,1.0,1.0,0.0,29.26083755493164,49.0,32756.96875,-0.0,281.3220520019531,1.0,283.1499938964844,285.2411193847656,296.7068176269531,298.88934326171875,293.1499938964844,293.1499938964844,283.1499938964844,31523.421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496504545211792,1.0,0.0,0.0,3.739733457565308,3.739757537841797,9.33199714836519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.88525390625,0.0,1600.993896484375,1895.4371337890625,0.0,1238.336669921875,0.923777997493744,1.0,0.0,3.0,1.0,0.0
17822880,297.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91229248046875,0.9814470410346984,0.2181632071733474,0.1956005543470382,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91180419921875,0.9022108912467957,0.1722105145454406,0.162955105304718,297.6012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.9961945414543152,0.2301448881626129,0.1607901901006698,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117736816406,0.9004122614860535,0.1711777150630951,0.1620114892721176,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.8276602625846863,0.1321382969617843,0.5949646830558777,285.912353515625,284.95001220703125,295.0525207519531,293.2544250488281,295.0506591796875,297.5253295898437,285.916748046875,1.0,0.2794821560382843,1.0,1.0,0.0,1.0,-1.5320475101470947,1.5320454835891724,1.926627874127007e-06,1.175693392753601,1.0,1.0,0.0,29.26083755493164,49.0,32756.96875,-0.0,281.3220520019531,1.0,283.1499938964844,285.2411193847656,296.7068176269531,298.88934326171875,293.1499938964844,293.1499938964844,283.1499938964844,31523.421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496504545211792,1.0,0.0,0.0,3.739733457565308,3.739757537841797,9.33199714836519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.88525390625,0.0,1600.993896484375,1895.4371337890625,0.0,1238.336669921875,0.923777997493744,1.0,0.0,3.0,1.0,0.0
17822940,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9279479980469,0.9413239359855652,0.2218634933233261,0.1991205811500549,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278564453125,0.8643247485160828,0.1744226217269897,0.165244773030281,297.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.927978515625,0.957480788230896,0.2320186197757721,0.162184402346611,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278564453125,0.8624656796455383,0.1732567995786667,0.1641756743192672,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.7923378944396973,0.1328660696744918,0.5992699265480042,285.9279479980469,284.95001220703125,295.1034851074219,293.2798767089844,295.1016540527344,297.5028381347656,285.9288635253906,1.0,0.2868174612522125,1.0,1.0,0.0,1.0,-1.5482393503189087,1.5482373237609863,1.965208184628864e-06,1.1888186931610107,1.0,1.0,0.0,33.803226470947266,52.0,33257.91015625,-0.0,300.7137756347656,1.0,283.1499938964844,285.23846435546875,296.70184326171875,298.9184875488281,293.1499938964844,293.1499938964844,283.1499938964844,32649.869140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580591201782227,1.0,0.0,0.0,3.805964231491089,3.805989027023315,9.665462812336043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.75244140625,0.0,1687.5703125,1895.4371337890625,0.0,1296.7994384765625,0.9400483965873718,1.0,0.0,3.0,1.0,0.0
17823000,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9279479980469,0.9413239359855652,0.2218634933233261,0.1991205811500549,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278564453125,0.8643247485160828,0.1744226217269897,0.165244773030281,297.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.927978515625,0.957480788230896,0.2320186197757721,0.162184402346611,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278564453125,0.8624656796455383,0.1732567995786667,0.1641756743192672,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.7923378944396973,0.1328660696744918,0.5992699265480042,285.9279479980469,284.95001220703125,295.1034851074219,293.2798767089844,295.1016540527344,297.5028381347656,285.9288635253906,1.0,0.2868174612522125,1.0,1.0,0.0,1.0,-1.5482393503189087,1.5482373237609863,1.965208184628864e-06,1.1888186931610107,1.0,1.0,0.0,33.803226470947266,52.0,33257.91015625,-0.0,300.7137756347656,1.0,283.1499938964844,285.23846435546875,296.70184326171875,298.9184875488281,293.1499938964844,293.1499938964844,283.1499938964844,32649.869140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580591201782227,1.0,0.0,0.0,3.805964231491089,3.805989027023315,9.665462812336043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.75244140625,0.0,1687.5703125,1895.4371337890625,0.0,1296.7994384765625,0.9400483965873718,1.0,0.0,3.0,1.0,0.0
17823060,297.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93280029296875,0.9117765426635742,0.2253391295671463,0.2024254351854324,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327087402344,0.8405250310897827,0.1765071600675583,0.167392686009407,297.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93280029296875,0.9265833497047424,0.2348831743001938,0.164179041981697,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327087402344,0.8386330604553223,0.1752092689275741,0.1661985963582992,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325561523437,0.7675939798355103,0.1334686130285263,0.6028006076812744,285.93280029296875,284.95001220703125,295.1539306640625,293.3051452636719,295.1521301269531,297.4855651855469,285.93365478515625,1.0,0.2936515808105469,1.0,1.0,0.0,1.0,-1.5638474225997925,1.56384539604187,2.002607288886793e-06,1.2012401819229126,1.0,1.0,0.0,37.9000129699707,55.0,33712.14453125,-0.0,318.9856872558594,1.0,283.1499938964844,285.2318115234375,296.6972961425781,298.9415283203125,293.1499938964844,293.1499938964844,283.04998779296875,33762.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658651232719421,1.0,0.0,0.0,3.8702642917633057,3.8702900409698486,9.994810170610435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.052734375,0.0,1774.55615234375,1895.4371337890625,0.0,1352.48876953125,0.9548491835594176,1.0,0.0,3.0,1.0,0.0
17823120,297.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93280029296875,0.9117765426635742,0.2253391295671463,0.2024254351854324,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327087402344,0.8405250310897827,0.1765071600675583,0.167392686009407,297.54058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93280029296875,0.9265833497047424,0.2348831743001938,0.164179041981697,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327087402344,0.8386330604553223,0.1752092689275741,0.1661985963582992,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325561523437,0.7675939798355103,0.1334686130285263,0.6028006076812744,285.93280029296875,284.95001220703125,295.1539306640625,293.3051452636719,295.1521301269531,297.4855651855469,285.93365478515625,1.0,0.2936515808105469,1.0,1.0,0.0,1.0,-1.5638474225997925,1.56384539604187,2.002607288886793e-06,1.2012401819229126,1.0,1.0,0.0,37.9000129699707,55.0,33712.14453125,-0.0,318.9856872558594,1.0,283.1499938964844,285.2318115234375,296.6972961425781,298.9415283203125,293.1499938964844,293.1499938964844,283.04998779296875,33762.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658651232719421,1.0,0.0,0.0,3.8702642917633057,3.8702900409698486,9.994810170610435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.052734375,0.0,1774.55615234375,1895.4371337890625,0.0,1352.48876953125,0.9548491835594176,1.0,0.0,3.0,1.0,0.0
17823180,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86541748046875,0.8909446001052856,0.2284371256828308,0.2054494768381118,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8655090332031,0.822624146938324,0.1783722788095474,0.1693689972162246,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86541748046875,0.9032588601112366,0.237741008400917,0.1663077175617218,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8655090332031,0.8206201195716858,0.176944687962532,0.1680517047643661,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86572265625,0.7487465739250183,0.1338988244533538,0.6056823134422302,285.86541748046875,284.95001220703125,295.2038269042969,293.3302307128906,295.2020874023437,297.4685363769531,285.86529541015625,1.0,0.3000524640083313,1.0,1.0,0.0,1.0,-1.578091025352478,1.5780889987945557,2.0371317077660933e-06,1.212575912475586,1.0,1.0,0.0,41.876861572265625,58.0,34422.359375,-0.0,336.604248046875,1.0,283.0511779785156,285.1478271484375,296.7240600585937,299.0191345214844,293.1499938964844,293.1499938964844,282.75,34721.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738485097885132,1.0,0.0,0.0,3.9248454570770255,3.924871921539306,1.0278705531163723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.96630859375,0.0,1850.6982421875,1895.4371337890625,0.0,1410.800537109375,0.9661650657653807,1.0,0.0,3.0,1.0,0.0
17823240,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86541748046875,0.8909446001052856,0.2284371256828308,0.2054494768381118,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8655090332031,0.822624146938324,0.1783722788095474,0.1693689972162246,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86541748046875,0.9032588601112366,0.237741008400917,0.1663077175617218,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8655090332031,0.8206201195716858,0.176944687962532,0.1680517047643661,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86572265625,0.7487465739250183,0.1338988244533538,0.6056823134422302,285.86541748046875,284.95001220703125,295.2038269042969,293.3302307128906,295.2020874023437,297.4685363769531,285.86529541015625,1.0,0.3000524640083313,1.0,1.0,0.0,1.0,-1.578091025352478,1.5780889987945557,2.0371317077660933e-06,1.212575912475586,1.0,1.0,0.0,41.876861572265625,58.0,34422.359375,-0.0,336.604248046875,1.0,283.0511779785156,285.1478271484375,296.7240600585937,299.0191345214844,293.1499938964844,293.1499938964844,282.75,34721.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738485097885132,1.0,0.0,0.0,3.9248454570770255,3.924871921539306,1.0278705531163723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.96630859375,0.0,1850.6982421875,1895.4371337890625,0.0,1410.800537109375,0.9661650657653807,1.0,0.0,3.0,1.0,0.0
17823300,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72906494140625,0.8818953037261963,0.2297257333993911,0.2067892253398895,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.8145822286605835,0.1791476607322693,0.1702465564012527,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72857666015625,0.893876314163208,0.2389900535345077,0.167301133275032,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328491210937,0.8124548196792603,0.1776569336652755,0.1688689142465591,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73834228515625,0.7405979037284851,0.1339859068393707,0.6066965460777283,285.7287292480469,284.95001220703125,295.22857666015625,293.3427429199219,295.2268371582031,297.45904541015625,285.705322265625,1.0,0.3030751049518585,1.0,1.0,0.0,1.0,-1.5841460227966309,1.584143877029419,2.051927367574536e-06,1.2173988819122314,1.0,1.0,0.0,43.86549758911133,58.0,35465.953125,-0.0,344.98907470703125,1.0,282.792236328125,284.9610595703125,296.7933654785156,299.21435546875,293.1499938964844,293.1499938964844,282.75,35011.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678624153137207,1.0,0.0,0.0,3.94120192527771,3.941228628158569,1.0364553872932447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.9462890625,0.0,1873.9326171875,1895.4371337890625,0.0,1446.315673828125,0.9700571298599244,1.0,0.0,3.0,1.0,0.0
17823360,297.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507263183594,0.8728193640708923,0.2307360023260116,0.2078737020492553,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65118408203125,0.8061855435371399,0.1797507852315902,0.1709648519754409,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6506652832031,0.8845118284225464,0.2400193363428115,0.1681398749351501,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6512145996094,0.8038647174835205,0.1781978756189346,0.1695281714200973,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.652099609375,0.7325863838195801,0.1339262723922729,0.607090413570404,285.65069580078125,284.95001220703125,295.253173828125,293.3551940917969,295.2514343261719,297.44775390625,285.6488037109375,1.0,0.3059471547603607,1.0,1.0,0.0,1.0,-1.58858323097229,1.588581085205078,2.062823568849126e-06,1.2209426164627075,1.0,1.0,0.0,45.9287223815918,61.0,35620.4375,-0.0,352.81060791015625,1.0,282.7533264160156,284.907958984375,296.800048828125,299.18768310546875,293.1499938964844,293.1499938964844,282.45001220703125,35235.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68305903673172,1.0,0.0,0.0,3.953799247741699,3.9538261890411377,1.0430917427584063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.283203125,0.0,1891.9593505859373,1895.4371337890625,0.0,1479.709228515625,0.9730539917945862,1.0,0.0,3.0,1.0,0.0
17823420,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335632324219,0.8559253811836243,0.232221633195877,0.2095179259777069,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43389892578125,0.7896803021430969,0.18062624335289,0.1720594465732574,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.8671523332595825,0.2416893988847732,0.1695138663053512,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339294433594,0.7872257232666016,0.1789474934339523,0.1705043613910675,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345397949219,0.7172824740409851,0.1335106343030929,0.6064484715461731,285.4335632324219,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.42315673828125,285.43121337890625,1.0,0.3112577497959137,1.0,1.0,0.0,1.0,-1.5939247608184814,1.5939226150512695,2.0759898688993417e-06,1.2252089977264404,1.0,1.0,0.0,50.1234130859375,64.0,36708.46484375,-0.0,366.9236145019531,1.0,282.4573059082031,284.6694030761719,296.8424987792969,299.3047180175781,293.1499938964844,293.1499938964844,282.1499938964844,35544.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926654577255249,1.0,0.0,0.0,3.971095323562622,3.97112250328064,1.0522378488531103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.7587890625,0.0,1916.897705078125,1895.4371337890625,0.0,1553.35791015625,0.9771683216094972,1.0,0.0,3.0,1.0,0.0
17823480,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335632324219,0.8559253811836243,0.232221633195877,0.2095179259777069,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43389892578125,0.7896803021430969,0.18062624335289,0.1720594465732574,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.8671523332595825,0.2416893988847732,0.1695138663053512,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339294433594,0.7872257232666016,0.1789474934339523,0.1705043613910675,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345397949219,0.7172824740409851,0.1335106343030929,0.6064484715461731,285.4335632324219,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.42315673828125,285.43121337890625,1.0,0.3112577497959137,1.0,1.0,0.0,1.0,-1.5939247608184814,1.5939226150512695,2.0759898688993417e-06,1.2252089977264404,1.0,1.0,0.0,50.1234130859375,64.0,36708.46484375,-0.0,366.9236145019531,1.0,282.4573059082031,284.6694030761719,296.8424987792969,299.3047180175781,293.1499938964844,293.1499938964844,282.1499938964844,35544.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926654577255249,1.0,0.0,0.0,3.971095323562622,3.97112250328064,1.0522378488531103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.7587890625,0.0,1916.897705078125,1895.4371337890625,0.0,1553.35791015625,0.9771683216094972,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.8479685187339783,0.2328262329101562,0.2102052420377731,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27783203125,0.7817345857620239,0.1809629797935485,0.1725076287984848,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738952636719,0.8590041995048523,0.2424329221248626,0.1701353937387466,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779541015625,0.7792263627052307,0.1792179644107818,0.1708894371986389,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835693359375,0.7093051075935364,0.1331708580255508,0.6055163741111755,285.274169921875,284.95001220703125,295.3275451660156,293.3930358886719,295.3258361816406,297.409912109375,285.2526550292969,1.0,0.3138485252857208,1.0,1.0,0.0,1.0,-1.5953783988952637,1.5953762531280518,2.079578507618862e-06,1.2263668775558472,1.0,1.0,0.0,52.32496643066406,64.0,37665.66015625,0.0,373.65863037109375,1.0,282.1874084472656,284.467041015625,296.8876037597656,299.4576416015625,293.1499938964844,293.1499938964844,282.1499938964844,35654.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980655193328857,1.0,0.0,0.0,3.977222442626953,3.97724962234497,1.0554873597357073e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.5146484375,0.0,1925.7841796875,1895.4371337890625,0.0,1595.5201416015625,0.9786257147789,1.0,0.0,3.0,1.0,0.0
17823600,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099914550781,0.8412865400314331,0.2332232445478439,0.2106645107269287,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106628417969,0.7750270366668701,0.1811663955450058,0.1728038936853408,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098999023437,0.8521981239318848,0.2429732978343963,0.170589804649353,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2107238769531,0.7724826335906982,0.1793648153543472,0.1711314916610717,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119140625,0.7020905613899231,0.1327887624502182,0.6042907238006592,285.2099609375,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.3976745605469,285.2061767578125,1.0,0.3159962296485901,1.0,1.0,0.0,1.0,-1.5956509113311768,1.5956488847732544,2.0802572180400603e-06,1.226588487625122,1.0,1.0,0.0,54.27017211914063,52.0,37728.77734375,0.0,379.0846557617188,1.0,282.15655517578125,284.4242858886719,296.869384765625,299.4005126953125,293.1499938964844,293.1499938964844,281.8500061035156,35728.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702275812625885,1.0,0.0,0.0,3.98134183883667,3.9813692569732666,1.0576749218671466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.89501953125,0.0,1931.7744140625,1895.4371337890625,0.0,1628.7593994140625,0.9796055555343628,1.0,0.0,3.0,1.0,0.0
17823660,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8429760336875916,0.2338401675224304,0.2112922519445419,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7763797640800476,0.1814359426498413,0.1731113791465759,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8542857766151428,0.2439258992671966,0.1713032871484756,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7736642360687256,0.1795226633548736,0.1713300347328186,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7012476921081543,0.1318364143371582,0.6002188324928284,284.9792175292969,284.95001220703125,295.3956298828125,293.4269714355469,295.39410400390625,297.37213134765625,284.9761047363281,1.0,0.3148478269577026,1.0,1.0,0.0,1.0,-1.5929830074310305,1.5929808616638184,2.073697032756172e-06,1.224485158920288,1.0,1.0,0.0,53.97028350830078,40.0,38641.28515625,0.0,376.8633117675781,1.0,281.85723876953125,284.17645263671875,296.8845520019531,299.4731140136719,293.1499938964844,293.1499938964844,281.54998779296875,35838.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711763858795166,1.0,0.0,0.0,3.9874794483184814,3.987506866455078,1.0609384162307831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.232421875,0.0,1940.72216796875,1895.4371337890625,0.0,1704.7991943359375,0.9810653328895568,1.0,0.0,3.0,1.0,0.0
17823720,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8429760336875916,0.2338401675224304,0.2112922519445419,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7763797640800476,0.1814359426498413,0.1731113791465759,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8542857766151428,0.2439258992671966,0.1713032871484756,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.7736642360687256,0.1795226633548736,0.1713300347328186,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7012476921081543,0.1318364143371582,0.6002188324928284,284.9792175292969,284.95001220703125,295.3956298828125,293.4269714355469,295.39410400390625,297.37213134765625,284.9761047363281,1.0,0.3148478269577026,1.0,1.0,0.0,1.0,-1.5929830074310305,1.5929808616638184,2.073697032756172e-06,1.224485158920288,1.0,1.0,0.0,53.97028350830078,40.0,38641.28515625,0.0,376.8633117675781,1.0,281.85723876953125,284.17645263671875,296.8845520019531,299.4731140136719,293.1499938964844,293.1499938964844,281.54998779296875,35838.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711763858795166,1.0,0.0,0.0,3.9874794483184814,3.987506866455078,1.0609384162307831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.232421875,0.0,1940.72216796875,1895.4371337890625,0.0,1704.7991943359375,0.9810653328895568,1.0,0.0,3.0,1.0,0.0
17823780,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.8577650785446167,0.2342947721481323,0.2115610390901565,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.7904760241508484,0.181580975651741,0.1731084138154983,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.8700645565986633,0.2447305917739868,0.1717582643032074,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.7875239253044128,0.1795663982629776,0.1712300926446914,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.7120188474655151,0.1307850778102874,0.5948361754417419,284.81549072265625,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3482360839844,284.826904296875,1.0,0.3097631633281708,1.0,1.0,0.0,1.0,-1.5872668027877808,1.5872647762298584,2.05962442123564e-06,1.2199242115020752,0.8367170095443726,0.8367170095443726,0.0,50.19742584228516,28.0,38889.89453125,0.0,363.6703796386719,1.0,281.5556945800781,284.03887939453125,296.8782653808594,299.4916076660156,293.1499938964844,293.1499938964844,281.8500061035156,44248.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207968831062317,1.0,0.0,0.0,3.727940559387207,3.727966785430908,9.27323469568364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.00732421875,0.0,1684.65625,1895.4371337890625,0.0,1778.5831298828125,0.9281134605407716,1.0,0.0,3.0,1.0,0.0
