time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823840,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.8577650785446167,0.2342947721481323,0.2115610390901565,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.7904760241508484,0.181580975651741,0.1731084138154983,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.8700645565986633,0.2447305917739868,0.1717582643032074,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.7875239253044128,0.1795663982629776,0.1712300926446914,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.7120188474655151,0.1307850778102874,0.5948361754417419,284.81549072265625,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3482360839844,284.826904296875,1.0,0.3097631633281708,1.0,1.0,0.0,1.0,-1.5872668027877808,1.5872647762298584,2.05962442123564e-06,1.2199242115020752,0.8367170095443726,0.8367170095443726,0.0,50.19742584228516,28.0,38889.89453125,0.0,363.6703796386719,1.0,281.5556945800781,284.03887939453125,296.8782653808594,299.4916076660156,293.1499938964844,293.1499938964844,281.8500061035156,44248.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207968831062317,1.0,0.0,0.0,3.727940559387207,3.727966785430908,9.27323469568364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.00732421875,0.0,1684.65625,1895.4371337890625,0.0,1778.5831298828125,0.9281134605407716,1.0,0.0,3.0,1.0,0.0
17823900,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.871423602104187,0.2350494712591171,0.2118602097034454,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8031951785087585,0.1819503009319305,0.1731800287961959,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8843428492546082,0.2455701977014541,0.1720843017101287,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8001218438148499,0.1798822432756424,0.1712529063224792,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7217190861701965,0.1304891556501388,0.5923616290092468,284.9998779296875,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.3412170410156,285.0223083496094,1.0,0.3061419725418091,1.0,1.0,0.0,1.0,-1.585157036781311,1.585155010223389,2.0543909613479627e-06,1.218192219734192,0.9421311616897584,0.9421311616897584,0.0,47.25284957885742,28.0,38252.10546875,0.0,354.63720703125,1.0,281.8031005859375,284.24566650390625,296.7538146972656,299.2299499511719,293.1499938964844,293.1499938964844,281.8500061035156,36901.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231405377388,1.0,0.0,0.0,3.7227165699005127,3.7227413654327393,9.247263506040326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.05029296875,0.0,1622.46044921875,1895.4371337890625,0.0,1797.9384765625,0.925497829914093,1.0,0.0,3.0,1.0,0.0
17823960,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8920602798461914,0.2361344248056411,0.2125927358865738,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8210071921348572,0.1825637072324752,0.1735229939222335,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9055302739143372,0.2467128038406372,0.1726960986852646,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8180557489395142,0.1804398149251938,0.1715439856052398,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.7358796000480652,0.1304081976413726,0.5909081697463989,285.0429077148437,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3380432128906,285.0409545898437,1.0,0.3020424246788025,1.0,1.0,0.0,1.0,-1.5857850313186646,1.5857830047607422,2.0558645701385103e-06,1.2186341285705566,0.9986832737922668,0.9986832737922668,0.0,43.5883903503418,25.0,38420.44140625,0.0,345.0674743652344,1.0,281.84332275390625,284.2479553222656,296.7120666503906,299.2332763671875,293.1499938964844,293.1499938964844,281.54998779296875,33307.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725360631942749,1.0,0.0,0.0,3.820967435836792,3.8209927082061768,9.741817166286635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.8837890625,0.0,1710.738525390625,1895.4371337890625,0.0,1816.3509521484373,0.9420608282089232,1.0,0.0,3.0,1.0,0.0
17824020,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.935283064842224,0.237311452627182,0.2137143611907959,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8545175194740295,0.1833840757608413,0.1742043644189834,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.9511152505874634,0.2482511848211288,0.1737696379423141,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8511934280395508,0.1811531782150268,0.172122910618782,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.764411985874176,0.1300047785043716,0.5884336829185486,284.8594055175781,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.32574462890625,284.86553955078125,1.0,0.2958495616912842,1.0,1.0,0.0,1.0,-1.5869649648666382,1.5869628190994265,2.058704922092147e-06,1.2195260524749756,0.8581525683403015,0.8581525683403015,0.0,37.86590194702149,25.0,38973.91015625,0.0,330.2055053710937,1.0,281.5566711425781,284.0715026855469,296.7705993652344,299.3685913085937,293.1499938964844,293.1499938964844,281.8500061035156,40637.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317171096801758,1.0,0.0,0.0,3.695472240447998,3.695497512817383,9.112408179134944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.4931640625,0.0,1619.478759765625,1895.4371337890625,0.0,1869.478759765625,0.9181728959083556,1.0,0.0,3.0,1.0,0.0
17824080,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.935283064842224,0.237311452627182,0.2137143611907959,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8545175194740295,0.1833840757608413,0.1742043644189834,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.9511152505874634,0.2482511848211288,0.1737696379423141,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8511934280395508,0.1811531782150268,0.172122910618782,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.764411985874176,0.1300047785043716,0.5884336829185486,284.8594055175781,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.32574462890625,284.86553955078125,1.0,0.2958495616912842,1.0,1.0,0.0,1.0,-1.5869649648666382,1.5869628190994265,2.058704922092147e-06,1.2195260524749756,0.8581525683403015,0.8581525683403015,0.0,37.86590194702149,25.0,38973.91015625,0.0,330.2055053710937,1.0,281.5566711425781,284.0715026855469,296.7705993652344,299.3685913085937,293.1499938964844,293.1499938964844,281.8500061035156,40637.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317171096801758,1.0,0.0,0.0,3.695472240447998,3.695497512817383,9.112408179134944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.4931640625,0.0,1619.478759765625,1895.4371337890625,0.0,1869.478759765625,0.9181728959083556,1.0,0.0,3.0,1.0,0.0
17824140,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9750347137451172,0.239118218421936,0.2149196416139602,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8885116577148438,0.1845718622207641,0.1749984323978424,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9880555272102356,0.2503207325935364,0.1749194264411926,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.884699285030365,0.1822293400764465,0.1728133857250213,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.7930701971054077,0.1298849880695343,0.5865043997764587,285.0624694824219,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3193664550781,285.0604858398437,1.0,0.2915990650653839,1.0,1.0,0.0,1.0,-1.58925461769104,1.589252471923828,2.0641725768655306e-06,1.221211552619934,1.0,1.0,0.0,33.782108306884766,28.0,38545.2734375,0.0,320.29547119140625,1.0,281.8431701660156,284.26202392578125,296.64703369140625,299.1661682128906,293.1499938964844,293.1499938964844,281.54998779296875,32729.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346712946891785,1.0,0.0,0.0,3.8107192516326895,3.810744285583496,9.68962922343053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.08251953125,0.0,1693.888427734375,1895.4371337890625,0.0,1894.370361328125,0.9390423893928528,1.0,0.0,3.0,1.0,0.0
17824200,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9750347137451172,0.239118218421936,0.2149196416139602,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8885116577148438,0.1845718622207641,0.1749984323978424,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9880555272102356,0.2503207325935364,0.1749194264411926,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.884699285030365,0.1822293400764465,0.1728133857250213,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.7930701971054077,0.1298849880695343,0.5865043997764587,285.0624694824219,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3193664550781,285.0604858398437,1.0,0.2915990650653839,1.0,1.0,0.0,1.0,-1.58925461769104,1.589252471923828,2.0641725768655306e-06,1.221211552619934,1.0,1.0,0.0,33.782108306884766,28.0,38545.2734375,0.0,320.29547119140625,1.0,281.8431701660156,284.26202392578125,296.64703369140625,299.1661682128906,293.1499938964844,293.1499938964844,281.54998779296875,32729.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346712946891785,1.0,0.0,0.0,3.8107192516326895,3.810744285583496,9.68962922343053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.08251953125,0.0,1693.888427734375,1895.4371337890625,0.0,1894.370361328125,0.9390423893928528,1.0,0.0,3.0,1.0,0.0
17824260,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88037109375,0.9149709939956664,0.2439363598823547,0.2175339460372924,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1879272460937,0.8381260633468628,0.1871685981750488,0.1766158491373062,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83551025390625,0.931326150894165,0.254985511302948,0.1771110147237777,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043762207031,0.8346976637840271,0.1846888214349746,0.1743180602788925,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6560363769531,0.745456337928772,0.1302418112754821,0.5866689085960388,285.9638061523437,284.95001220703125,295.5666809082031,293.4839172363281,295.4434509277344,297.3304138183594,284.3830261230469,1.0,0.2843917608261108,1.0,1.0,0.0,1.0,-1.4464895725250244,1.4464877843856812,1.807558192012948e-06,1.179387092590332,1.0,1.0,0.0,40.18830871582031,31.0,35993.45703125,0.0,300.12969970703125,1.0,281.556640625,283.8810119628906,296.71453857421875,299.2837219238281,293.1499938964844,293.1499938964844,281.25,34181.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397304773330688,1.0,0.0,0.0,3.809112310409546,3.80913758277893,9.681458550403477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.52685546875,0.0,1703.3006591796875,1895.4371337890625,0.0,1937.284423828125,0.94314444065094,1.0,0.0,3.0,1.0,0.0
17824320,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88037109375,0.9149709939956664,0.2439363598823547,0.2175339460372924,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1879272460937,0.8381260633468628,0.1871685981750488,0.1766158491373062,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83551025390625,0.931326150894165,0.254985511302948,0.1771110147237777,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043762207031,0.8346976637840271,0.1846888214349746,0.1743180602788925,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6560363769531,0.745456337928772,0.1302418112754821,0.5866689085960388,285.9638061523437,284.95001220703125,295.5666809082031,293.4839172363281,295.4434509277344,297.3304138183594,284.3830261230469,1.0,0.2843917608261108,1.0,1.0,0.0,1.0,-1.4464895725250244,1.4464877843856812,1.807558192012948e-06,1.179387092590332,1.0,1.0,0.0,40.18830871582031,31.0,35993.45703125,0.0,300.12969970703125,1.0,281.556640625,283.8810119628906,296.71453857421875,299.2837219238281,293.1499938964844,293.1499938964844,281.25,34181.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397304773330688,1.0,0.0,0.0,3.809112310409546,3.80913758277893,9.681458550403477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.52685546875,0.0,1703.3006591796875,1895.4371337890625,0.0,1937.284423828125,0.94314444065094,1.0,0.0,3.0,1.0,0.0
17824380,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.99117511510849,0.2445100396871566,0.2101473361253738,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9185109734535216,0.1869269162416458,0.1774053424596786,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.99117511510849,0.2582717537879944,0.1634479314088821,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9137494564056396,0.1843637079000473,0.1750074923038482,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8142130374908447,0.1296598613262176,0.5855460166931152,284.85992431640625,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3260803222656,284.8536376953125,1.0,0.2866378128528595,1.0,1.0,0.0,1.0,-1.5741443634033203,1.574142336845398,2.0270776985853445e-06,1.2090332508087158,0.7664200663566589,0.7664200663566589,0.0,31.05402946472168,34.0,38836.3984375,0.0,305.6423034667969,1.0,281.2603759765625,284.0669250488281,296.687744140625,299.2854309082031,293.1499938964844,293.1499938964844,281.54998779296875,42275.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438430190086365,1.0,0.0,0.0,3.301813125610352,3.301835060119629,7.274418862834864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.548828125,0.0,1221.6724853515625,1895.4371337890625,0.0,1972.4261474609373,0.8316059112548828,1.0,0.0,3.0,1.0,0.0
17824440,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.99117511510849,0.2445100396871566,0.2101473361253738,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9185109734535216,0.1869269162416458,0.1774053424596786,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.99117511510849,0.2582717537879944,0.1634479314088821,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9137494564056396,0.1843637079000473,0.1750074923038482,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8142130374908447,0.1296598613262176,0.5855460166931152,284.85992431640625,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3260803222656,284.8536376953125,1.0,0.2866378128528595,1.0,1.0,0.0,1.0,-1.5741443634033203,1.574142336845398,2.0270776985853445e-06,1.2090332508087158,0.7664200663566589,0.7664200663566589,0.0,31.05402946472168,34.0,38836.3984375,0.0,305.6423034667969,1.0,281.2603759765625,284.0669250488281,296.687744140625,299.2854309082031,293.1499938964844,293.1499938964844,281.54998779296875,42275.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438430190086365,1.0,0.0,0.0,3.301813125610352,3.301835060119629,7.274418862834864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.548828125,0.0,1221.6724853515625,1895.4371337890625,0.0,1972.4261474609373,0.8316059112548828,1.0,0.0,3.0,1.0,0.0
17824500,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9915935397148132,0.2452249526977539,0.2113619744777679,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9173696041107178,0.1872254461050033,0.1775684356689453,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.991592288017273,0.259812444448471,0.1643918603658676,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9125499725341796,0.1846108138561248,0.1751244515180587,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8127598166465759,0.1295324563980102,0.5847286581993103,285.0209655761719,284.95001220703125,295.6025390625,293.486083984375,295.60174560546875,297.3231811523437,285.0430908203125,1.0,0.2871191799640655,1.0,1.0,0.0,1.0,-1.5760722160339355,1.5760701894760132,2.031671783697675e-06,1.2104846239089966,0.863261342048645,0.863261342048645,0.0,31.207120895385746,34.0,38242.83984375,0.0,306.97723388671875,1.0,281.4909973144531,284.2764587402344,296.5938720703125,299.0516357421875,293.1499938964844,293.1499938964844,281.54998779296875,36057.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444725036621094,1.0,0.0,0.0,3.270617246627808,3.2706377506256104,7.137609259189048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.302734375,0.0,1151.01416015625,1895.4371337890625,0.0,1977.8245849609373,0.8258252143859863,1.0,0.0,3.0,1.0,0.0
17824560,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9921031594276428,0.246087297797203,0.2127882540225982,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9165320992469788,0.1877408921718597,0.1779897958040237,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9920560717582704,0.2613389790058136,0.1654717177152633,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9116483926773072,0.1850717365741729,0.1754953265190124,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8114305138587952,0.1295277178287506,0.58455890417099,285.0297546386719,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.3219299316406,285.023193359375,1.0,0.2879095375537872,1.0,1.0,0.0,1.0,-1.579825520515442,1.5798234939575195,2.040709205175517e-06,1.213376522064209,0.8992117047309875,0.8992117047309875,0.0,31.41411399841309,37.0,38549.875,0.0,309.3335266113281,1.0,281.5393371582031,284.2333984375,296.57177734375,299.0868530273437,293.1499938964844,293.1499938964844,281.8500061035156,31755.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451702952384949,1.0,0.0,0.0,3.424727201461792,3.424748420715332,7.826098453733721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.35595703125,0.0,1266.8868408203125,1895.4371337890625,0.0,1983.8155517578125,0.8514596819877625,1.0,0.0,3.0,1.0,0.0
17824620,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.9952229857444764,0.2473320364952087,0.2181107848882675,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506042480469,0.9143036603927612,0.1889215558767318,0.1790569126605987,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.9931942224502563,0.2639716863632202,0.1682771444320678,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9093216061592102,0.1861422806978225,0.1764589697122573,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15106201171875,0.8081848621368408,0.1295698583126068,0.5846823453903198,285.1503601074219,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.3169250488281,285.1478576660156,1.0,0.2903509140014648,1.0,1.0,0.0,1.0,-1.5921645164489746,1.5921624898910522,2.070716163871112e-06,1.2229852676391602,1.0,1.0,0.0,32.01183319091797,40.0,38357.32421875,0.0,316.92742919921875,1.0,281.84130859375,284.3509521484375,296.5182800292969,299.00390625,293.1499938964844,293.1499938964844,281.54998779296875,30095.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455496788024902,1.0,0.0,0.0,3.6560218334198,3.6560449600219727,8.918891580833588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.91552734375,0.0,1495.6304931640625,1895.4371337890625,0.0,1987.074951171875,0.902027189731598,1.0,0.0,3.0,1.0,0.0
17824680,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.9952229857444764,0.2473320364952087,0.2181107848882675,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506042480469,0.9143036603927612,0.1889215558767318,0.1790569126605987,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.9931942224502563,0.2639716863632202,0.1682771444320678,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9093216061592102,0.1861422806978225,0.1764589697122573,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15106201171875,0.8081848621368408,0.1295698583126068,0.5846823453903198,285.1503601074219,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.3169250488281,285.1478576660156,1.0,0.2903509140014648,1.0,1.0,0.0,1.0,-1.5921645164489746,1.5921624898910522,2.070716163871112e-06,1.2229852676391602,1.0,1.0,0.0,32.01183319091797,40.0,38357.32421875,0.0,316.92742919921875,1.0,281.84130859375,284.3509521484375,296.5182800292969,299.00390625,293.1499938964844,293.1499938964844,281.54998779296875,30095.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455496788024902,1.0,0.0,0.0,3.6560218334198,3.6560449600219727,8.918891580833588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.91552734375,0.0,1495.6304931640625,1895.4371337890625,0.0,1987.074951171875,0.902027189731598,1.0,0.0,3.0,1.0,0.0
17824740,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9924136996269226,0.2466392368078231,0.2223251014947891,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9057973027229308,0.1896067261695861,0.1799426227807998,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9955710768699646,0.2650341987609863,0.1751011312007904,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9010533690452576,0.1867255866527557,0.1772456020116806,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7995333075523376,0.1291824132204055,0.5839242339134216,284.9097595214844,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.30029296875,284.90771484375,1.0,0.2937197685241699,1.0,1.0,0.0,1.0,-1.606513738632202,1.6065115928649902,2.106039346472244e-06,1.2342262268066406,0.923914670944214,0.923914670944214,0.0,33.21000289916992,43.0,39507.8671875,0.0,327.2693176269531,1.0,281.5565795898437,284.087890625,296.6382751464844,299.2495422363281,293.1499938964844,293.1499938964844,281.25,34927.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491054534912109,1.0,0.0,0.0,3.731354713439941,3.731379270553589,9.290227467317892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.10791015625,0.0,1617.369873046875,1895.4371337890625,0.0,2017.717041015625,0.9219104647636414,1.0,0.0,3.0,1.0,0.0
17824800,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9924136996269226,0.2466392368078231,0.2223251014947891,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9057973027229308,0.1896067261695861,0.1799426227807998,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9955710768699646,0.2650341987609863,0.1751011312007904,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9010533690452576,0.1867255866527557,0.1772456020116806,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7995333075523376,0.1291824132204055,0.5839242339134216,284.9097595214844,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.30029296875,284.90771484375,1.0,0.2937197685241699,1.0,1.0,0.0,1.0,-1.606513738632202,1.6065115928649902,2.106039346472244e-06,1.2342262268066406,0.923914670944214,0.923914670944214,0.0,33.21000289916992,43.0,39507.8671875,0.0,327.2693176269531,1.0,281.5565795898437,284.087890625,296.6382751464844,299.2495422363281,293.1499938964844,293.1499938964844,281.25,34927.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491054534912109,1.0,0.0,0.0,3.731354713439941,3.731379270553589,9.290227467317892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.10791015625,0.0,1617.369873046875,1895.4371337890625,0.0,2017.717041015625,0.9219104647636414,1.0,0.0,3.0,1.0,0.0
17824860,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.9726068377494812,0.2460587173700332,0.2217080295085907,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8857004642486572,0.1898304224014282,0.1802836805582046,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9922189712524414,0.2632855474948883,0.1847750842571258,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.8810003399848938,0.1868527978658676,0.1774953156709671,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.7799216508865356,0.1283167898654937,0.58077472448349,284.8324584960937,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2740478515625,284.8493347167969,1.0,0.2974207103252411,1.0,1.0,0.0,1.0,-1.6138650178909302,1.6138628721237185,2.1244077288429253e-06,1.240093231201172,0.789932906627655,0.789932906627655,0.0,35.59563064575195,46.0,39644.3984375,0.0,337.5955810546875,1.0,281.2580261230469,284.048095703125,296.67547607421875,299.3173217773437,293.1499938964844,293.1499938964844,281.54998779296875,44923.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536216974258423,1.0,0.0,0.0,3.382594585418701,3.382617712020874,7.634722010152473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.41455078125,0.0,1317.3929443359375,1895.4371337890625,0.0,2056.865234375,0.8544796109199524,1.0,0.0,3.0,1.0,0.0
17824920,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.9726068377494812,0.2460587173700332,0.2217080295085907,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8857004642486572,0.1898304224014282,0.1802836805582046,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9922189712524414,0.2632855474948883,0.1847750842571258,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.8810003399848938,0.1868527978658676,0.1774953156709671,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.7799216508865356,0.1283167898654937,0.58077472448349,284.8324584960937,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2740478515625,284.8493347167969,1.0,0.2974207103252411,1.0,1.0,0.0,1.0,-1.6138650178909302,1.6138628721237185,2.1244077288429253e-06,1.240093231201172,0.789932906627655,0.789932906627655,0.0,35.59563064575195,46.0,39644.3984375,0.0,337.5955810546875,1.0,281.2580261230469,284.048095703125,296.67547607421875,299.3173217773437,293.1499938964844,293.1499938964844,281.54998779296875,44923.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536216974258423,1.0,0.0,0.0,3.382594585418701,3.382617712020874,7.634722010152473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.41455078125,0.0,1317.3929443359375,1895.4371337890625,0.0,2056.865234375,0.8544796109199524,1.0,0.0,3.0,1.0,0.0
17824980,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9403664469718932,0.2470910847187042,0.2224536687135696,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8580758571624756,0.1906842589378357,0.1810785830020904,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9625465273857116,0.2633166909217834,0.1844406723976135,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8535876870155334,0.1876014173030853,0.178192913532257,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.75384122133255,0.1278508901596069,0.5788326859474182,285.0136108398437,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2633361816406,285.010498046875,1.0,0.3007999062538147,1.0,1.0,0.0,1.0,-1.6077545881271362,1.607752561569214,2.1096916498208884e-06,1.2357028722763062,0.9195806384086608,0.9195806384086608,0.0,39.37202453613281,49.0,39267.08984375,0.0,346.1482849121094,1.0,281.5404663085937,284.1946716308594,296.54852294921875,299.1158447265625,293.1499938964844,293.1499938964844,281.25,32756.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549067735671997,1.0,0.0,0.0,3.544689893722534,3.5447123050689697,8.383971703551651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.2392578125,0.0,1395.566162109375,1895.4371337890625,0.0,2068.050048828125,0.8793267011642456,1.0,0.0,3.0,1.0,0.0
17825040,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9403664469718932,0.2470910847187042,0.2224536687135696,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8580758571624756,0.1906842589378357,0.1810785830020904,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9625465273857116,0.2633166909217834,0.1844406723976135,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8535876870155334,0.1876014173030853,0.178192913532257,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.75384122133255,0.1278508901596069,0.5788326859474182,285.0136108398437,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2633361816406,285.010498046875,1.0,0.3007999062538147,1.0,1.0,0.0,1.0,-1.6077545881271362,1.607752561569214,2.1096916498208884e-06,1.2357028722763062,0.9195806384086608,0.9195806384086608,0.0,39.37202453613281,49.0,39267.08984375,0.0,346.1482849121094,1.0,281.5404663085937,284.1946716308594,296.54852294921875,299.1158447265625,293.1499938964844,293.1499938964844,281.25,32756.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549067735671997,1.0,0.0,0.0,3.544689893722534,3.5447123050689697,8.383971703551651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.2392578125,0.0,1395.566162109375,1895.4371337890625,0.0,2068.050048828125,0.8793267011642456,1.0,0.0,3.0,1.0,0.0
17825100,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9357318878173828,0.2473877072334289,0.2229151427745819,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8545649647712708,0.1910212934017181,0.181509792804718,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9579680562019348,0.2636114954948425,0.1846699565649032,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8500659465789795,0.1878883987665176,0.1785752028226852,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7498939037322998,0.1275943368673324,0.5780328512191772,284.87115478515625,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2592163085937,284.8514099121094,1.0,0.3027632236480713,1.0,1.0,0.0,1.0,-1.615126609802246,1.6151244640350342,2.1271555397106567e-06,1.24074125289917,0.826475203037262,0.826475203037262,0.0,40.15761947631836,49.0,39957.78515625,0.0,350.6801452636719,1.0,281.2998046875,284.0219116210937,296.6119384765625,299.30718994140625,293.1499938964844,293.1499938964844,281.25,37189.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567613124847412,1.0,0.0,0.0,3.52417254447937,3.524195671081543,8.287196351375314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.337890625,0.0,1406.227783203125,1895.4371337890625,0.0,2084.2265625,0.8752465844154358,1.0,0.0,3.0,1.0,0.0
17825160,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9233035445213318,0.2474363595247268,0.2230742573738098,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8453733325004578,0.1911987662315368,0.1817854046821594,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9461142420768738,0.2637859284877777,0.184844896197319,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8409530520439148,0.1880177855491638,0.1788049489259719,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.741125762462616,0.127225637435913,0.5768302083015442,284.873046875,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2532653808594,284.885009765625,1.0,0.3045133054256439,1.0,1.0,0.0,1.0,-1.6146917343139648,1.614689588546753,2.125986611645203e-06,1.2403260469436646,0.7955277562141418,0.7955277562141418,0.0,41.77308654785156,52.0,39499.90234375,0.0,354.89599609375,1.0,281.25897216796875,284.08172607421875,296.6055908203125,299.23468017578125,293.1499938964844,293.1499938964844,281.54998779296875,42120.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758327066898346,1.0,0.0,0.0,3.333914041519165,3.333936214447021,7.416552989525371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.76806640625,0.0,1250.9508056640625,1895.4371337890625,0.0,2097.91552734375,0.8407689929008484,1.0,0.0,3.0,1.0,0.0
17825220,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9049967527389526,0.2485399693250656,0.2239334881305694,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8314749598503113,0.1920646578073501,0.1825824379920959,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9270967841148376,0.2650630474090576,0.18564473092556,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8270959854125977,0.1887794733047485,0.1795055866241455,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7275270819664001,0.1268663555383682,0.5752579569816589,285.0303955078125,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.250244140625,285.02545166015625,1.0,0.3080450594425201,1.0,1.0,0.0,1.0,-1.6165908575057983,1.6165887117385864,2.13049156627676e-06,1.2416176795959473,0.927277684211731,0.927277684211731,0.0,44.70903015136719,55.0,39258.1328125,0.0,363.9592590332031,1.0,281.5401306152344,284.20703125,296.49298095703125,299.05206298828125,293.1499938964844,293.1499938964844,281.25,31715.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589208483695984,1.0,0.0,0.0,3.522537469863892,3.522559404373169,8.27950827897439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.12548828125,0.0,1364.99267578125,1895.4371337890625,0.0,2103.1142578125,0.873279869556427,1.0,0.0,3.0,1.0,0.0
17825280,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9049967527389526,0.2485399693250656,0.2239334881305694,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8314749598503113,0.1920646578073501,0.1825824379920959,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9270967841148376,0.2650630474090576,0.18564473092556,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8270959854125977,0.1887794733047485,0.1795055866241455,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7275270819664001,0.1268663555383682,0.5752579569816589,285.0303955078125,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.250244140625,285.02545166015625,1.0,0.3080450594425201,1.0,1.0,0.0,1.0,-1.6165908575057983,1.6165887117385864,2.13049156627676e-06,1.2416176795959473,0.927277684211731,0.927277684211731,0.0,44.70903015136719,55.0,39258.1328125,0.0,363.9592590332031,1.0,281.5401306152344,284.20703125,296.49298095703125,299.05206298828125,293.1499938964844,293.1499938964844,281.25,31715.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589208483695984,1.0,0.0,0.0,3.522537469863892,3.522559404373169,8.27950827897439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.12548828125,0.0,1364.99267578125,1895.4371337890625,0.0,2103.1142578125,0.873279869556427,1.0,0.0,3.0,1.0,0.0
17825340,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8892375826835632,0.2488310933113098,0.2245637476444244,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8186072707176208,0.1925074458122253,0.1832771152257919,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9094817042350768,0.2656932473182678,0.1863413155078888,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8140832185745239,0.1891251504421234,0.1801063418388366,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7146322131156921,0.1262598633766174,0.5736114382743835,284.8721008300781,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2420654296875,284.8833312988281,1.0,0.3115907609462738,1.0,1.0,0.0,1.0,-1.6177655458450315,1.6177634000778198,2.133270072590676e-06,1.2424073219299316,0.7980672121047974,0.7980672121047974,0.0,47.78754806518555,58.0,39483.87890625,0.0,373.0511474609375,1.0,281.258544921875,284.0750732421875,296.55914306640625,299.1856994628906,293.1499938964844,293.1499938964844,281.54998779296875,41599.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618421316146851,1.0,0.0,0.0,3.3397321701049805,3.339754343032837,7.442461651407939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.91455078125,0.0,1252.938720703125,1895.4371337890625,0.0,2128.749755859375,0.8412420749664307,1.0,0.0,3.0,1.0,0.0
17825400,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8892375826835632,0.2488310933113098,0.2245637476444244,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8186072707176208,0.1925074458122253,0.1832771152257919,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9094817042350768,0.2656932473182678,0.1863413155078888,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8140832185745239,0.1891251504421234,0.1801063418388366,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7146322131156921,0.1262598633766174,0.5736114382743835,284.8721008300781,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2420654296875,284.8833312988281,1.0,0.3115907609462738,1.0,1.0,0.0,1.0,-1.6177655458450315,1.6177634000778198,2.133270072590676e-06,1.2424073219299316,0.7980672121047974,0.7980672121047974,0.0,47.78754806518555,58.0,39483.87890625,0.0,373.0511474609375,1.0,281.258544921875,284.0750732421875,296.55914306640625,299.1856994628906,293.1499938964844,293.1499938964844,281.54998779296875,41599.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618421316146851,1.0,0.0,0.0,3.3397321701049805,3.339754343032837,7.442461651407939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.91455078125,0.0,1252.938720703125,1895.4371337890625,0.0,2128.749755859375,0.8412420749664307,1.0,0.0,3.0,1.0,0.0
17825460,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8761166334152222,0.249915212392807,0.2253853231668472,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8072097897529602,0.1932992786169052,0.1840001344680786,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8958746194839478,0.26691535115242,0.1871201545000076,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8022922277450562,0.1898128241300583,0.1807333976030349,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7024095058441162,0.1258874684572219,0.5720065236091614,285.0318603515625,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.23992919921875,285.02642822265625,1.0,0.3150866031646728,1.0,1.0,0.0,1.0,-1.619377851486206,1.619375705718994,2.1370565264078323e-06,1.243464112281799,0.9307783842086792,0.9307783842086792,0.0,50.78244018554688,61.0,39225.84375,0.0,382.1614379882813,1.0,281.5405578613281,284.2037353515625,296.4492492675781,299.0052795410156,293.1499938964844,293.1499938964844,281.25,31535.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620373964309692,1.0,0.0,0.0,3.525743246078491,3.525765180587769,8.294584858958842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.30908203125,0.0,1367.0035400390625,1895.4371337890625,0.0,2130.466552734375,0.8740301132202148,1.0,0.0,3.0,1.0,0.0
17825520,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8761166334152222,0.249915212392807,0.2253853231668472,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8072097897529602,0.1932992786169052,0.1840001344680786,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8958746194839478,0.26691535115242,0.1871201545000076,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8022922277450562,0.1898128241300583,0.1807333976030349,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7024095058441162,0.1258874684572219,0.5720065236091614,285.0318603515625,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.23992919921875,285.02642822265625,1.0,0.3150866031646728,1.0,1.0,0.0,1.0,-1.619377851486206,1.619375705718994,2.1370565264078323e-06,1.243464112281799,0.9307783842086792,0.9307783842086792,0.0,50.78244018554688,61.0,39225.84375,0.0,382.1614379882813,1.0,281.5405578613281,284.2037353515625,296.4492492675781,299.0052795410156,293.1499938964844,293.1499938964844,281.25,31535.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620373964309692,1.0,0.0,0.0,3.525743246078491,3.525765180587769,8.294584858958842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.30908203125,0.0,1367.0035400390625,1895.4371337890625,0.0,2130.466552734375,0.8740301132202148,1.0,0.0,3.0,1.0,0.0
17825580,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8638332486152649,0.2502345442771911,0.2260409593582153,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.795826256275177,0.1936821639537811,0.1846402585506439,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8832030892372131,0.2674502730369568,0.1877603083848953,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.7908241748809814,0.1900986135005951,0.1812795102596283,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.6905472874641418,0.1252675503492355,0.570313572883606,284.86981201171875,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2326354980469,284.8810119628906,1.0,0.3185786008834839,1.0,1.0,0.0,1.0,-1.620328426361084,1.620326280593872,2.139272737622377e-06,1.2440714836120603,0.7983106970787048,0.7983106970787048,0.0,53.896759033203125,64.0,39443.1875,0.0,391.2593688964844,1.0,281.2585144042969,284.068603515625,296.5177307128906,299.14117431640625,293.1499938964844,293.1499938964844,281.54998779296875,41620.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646149396896362,1.0,0.0,0.0,3.3438260555267334,3.34384822845459,7.460718620677653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.7578125,0.0,1256.9923095703125,1895.4371337890625,0.0,2153.1708984375,0.8421123027801514,1.0,0.0,3.0,1.0,0.0
17825640,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8638332486152649,0.2502345442771911,0.2260409593582153,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.795826256275177,0.1936821639537811,0.1846402585506439,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8832030892372131,0.2674502730369568,0.1877603083848953,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.7908241748809814,0.1900986135005951,0.1812795102596283,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.6905472874641418,0.1252675503492355,0.570313572883606,284.86981201171875,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2326354980469,284.8810119628906,1.0,0.3185786008834839,1.0,1.0,0.0,1.0,-1.620328426361084,1.620326280593872,2.139272737622377e-06,1.2440714836120603,0.7983106970787048,0.7983106970787048,0.0,53.896759033203125,64.0,39443.1875,0.0,391.2593688964844,1.0,281.2585144042969,284.068603515625,296.5177307128906,299.14117431640625,293.1499938964844,293.1499938964844,281.54998779296875,41620.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646149396896362,1.0,0.0,0.0,3.3438260555267334,3.34384822845459,7.460718620677653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.7578125,0.0,1256.9923095703125,1895.4371337890625,0.0,2153.1708984375,0.8421123027801514,1.0,0.0,3.0,1.0,0.0
