time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825700,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8579834699630737,0.2506933808326721,0.2262997180223465,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7902735471725464,0.1939904689788818,0.184886485338211,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8770932555198669,0.2679267525672912,0.1880105435848236,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7852510213851929,0.1903554946184158,0.1814792603254318,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.684736967086792,0.1250239014625549,0.5691852569580078,285.02001953125,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2308959960937,285.0355834960937,1.0,0.3202735185623169,1.0,1.0,0.0,1.0,-1.620118260383606,1.620116114616394,2.1386115349741885e-06,1.243789553642273,0.8947482109069824,0.8947482109069824,0.0,55.489532470703125,64.0,38989.1484375,0.0,395.53851318359375,1.0,281.494384765625,284.2250061035156,296.4297790527344,298.9313659667969,293.1499938964844,293.1499938964844,281.54998779296875,34313.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644885182380676,1.0,0.0,0.0,3.400356769561768,3.4003782272338867,7.71511281527637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.3896484375,0.0,1261.0023193359375,1895.4371337890625,0.0,2152.0556640625,0.8513598442077637,1.0,0.0,3.0,1.0,0.0
17825760,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8536368012428284,0.2513714134693146,0.2269040942192077,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7859761714935303,0.1944271177053451,0.1853160709142685,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8724253177642822,0.2685752511024475,0.188470259308815,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7809325456619263,0.1907388269901275,0.1818589866161346,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.6800829172134399,0.1248805820941925,0.5686480402946472,285.0302124023437,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2313232421875,285.0249938964844,1.0,0.3220091462135315,1.0,1.0,0.0,1.0,-1.621721267700195,1.6217191219329834,2.142511448255391e-06,1.244951844215393,0.9301322102546692,0.9301322102546692,0.0,56.915771484375,67.0,39172.0625,0.0,400.348388671875,1.0,281.54058837890625,284.1986694335937,296.40924072265625,298.9613037109375,293.1499938964844,293.1499938964844,281.25,31601.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645009756088257,1.0,0.0,0.0,3.527318954467773,3.52734112739563,8.302000651383423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.36572265625,0.0,1369.1094970703125,1895.4371337890625,0.0,2152.16552734375,0.8744736909866333,1.0,0.0,3.0,1.0,0.0
17825820,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8440239429473877,0.2517520785331726,0.2276148200035095,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.776611328125,0.1947716027498245,0.1859190762042999,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8621877431869507,0.2690170705318451,0.1890459060668945,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7715609073638916,0.1909859031438827,0.1823675781488418,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.6701998114585876,0.124252863228321,0.5669131278991699,284.8695678710937,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.224853515625,284.8808288574219,1.0,0.325430154800415,1.0,1.0,0.0,1.0,-1.6225205659866333,1.6225184202194214,2.1443518107844284e-06,1.2454402446746826,0.7980026006698608,0.7980026006698608,0.0,60.04114532470703,55.0,39383.765625,0.0,409.4167785644531,1.0,281.2585144042969,284.06475830078125,296.4788818359375,299.0979309082031,293.1499938964844,293.1499938964844,281.54998779296875,41668.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667889595031738,1.0,0.0,0.0,3.343308925628662,3.3433310985565186,7.458410777871904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.21240234375,0.0,1256.830078125,1895.4371337890625,0.0,2172.3779296875,0.8420569896697998,1.0,0.0,3.0,1.0,0.0
17825880,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8440239429473877,0.2517520785331726,0.2276148200035095,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.776611328125,0.1947716027498245,0.1859190762042999,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8621877431869507,0.2690170705318451,0.1890459060668945,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7715609073638916,0.1909859031438827,0.1823675781488418,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.6701998114585876,0.124252863228321,0.5669131278991699,284.8695678710937,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.224853515625,284.8808288574219,1.0,0.325430154800415,1.0,1.0,0.0,1.0,-1.6225205659866333,1.6225184202194214,2.1443518107844284e-06,1.2454402446746826,0.7980026006698608,0.7980026006698608,0.0,60.04114532470703,55.0,39383.765625,0.0,409.4167785644531,1.0,281.2585144042969,284.06475830078125,296.4788818359375,299.0979309082031,293.1499938964844,293.1499938964844,281.54998779296875,41668.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667889595031738,1.0,0.0,0.0,3.343308925628662,3.3433310985565186,7.458410777871904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.21240234375,0.0,1256.830078125,1895.4371337890625,0.0,2172.3779296875,0.8420569896697998,1.0,0.0,3.0,1.0,0.0
17825940,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8494683504104614,0.2529747486114502,0.22838194668293,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7817361354827881,0.1954978704452514,0.1863971799612045,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8678086996078491,0.2700708508491516,0.1895725131034851,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7764924168586731,0.1916066110134124,0.1827487349510193,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.6731184124946594,0.1238724812865257,0.5644298195838928,285.0289611816406,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2244567871094,285.0234680175781,1.0,0.3234416842460632,1.0,1.0,0.0,1.0,-1.6221219301223757,1.6221197843551636,2.1431144432426663e-06,1.244921088218689,0.9288578033447266,0.9288578033447266,0.0,58.64012908935547,43.0,39079.98046875,0.0,405.3285217285156,1.0,281.5405578613281,284.1939392089844,296.37188720703125,298.9183959960937,293.1499938964844,293.1499938964844,281.25,31636.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664065957069397,1.0,0.0,0.0,3.525657415390014,3.525679349899292,8.294180702250742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.13671875,0.0,1367.641845703125,1895.4371337890625,0.0,2168.99609375,0.8740736246109009,1.0,0.0,3.0,1.0,0.0
17826000,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8494683504104614,0.2529747486114502,0.22838194668293,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7817361354827881,0.1954978704452514,0.1863971799612045,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8678086996078491,0.2700708508491516,0.1895725131034851,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7764924168586731,0.1916066110134124,0.1827487349510193,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.6731184124946594,0.1238724812865257,0.5644298195838928,285.0289611816406,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2244567871094,285.0234680175781,1.0,0.3234416842460632,1.0,1.0,0.0,1.0,-1.6221219301223757,1.6221197843551636,2.1431144432426663e-06,1.244921088218689,0.9288578033447266,0.9288578033447266,0.0,58.64012908935547,43.0,39079.98046875,0.0,405.3285217285156,1.0,281.5405578613281,284.1939392089844,296.37188720703125,298.9183959960937,293.1499938964844,293.1499938964844,281.25,31636.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664065957069397,1.0,0.0,0.0,3.525657415390014,3.525679349899292,8.294180702250742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.13671875,0.0,1367.641845703125,1895.4371337890625,0.0,2168.99609375,0.8740736246109009,1.0,0.0,3.0,1.0,0.0
17826060,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8670070171356201,0.2534802556037903,0.2289046645164489,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7984330654144287,0.1958605200052261,0.1867024451494217,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8861388564109802,0.2704782783985138,0.1898916661739349,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7929020524024963,0.1918714493513107,0.1829590797424316,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.6863037943840027,0.1232957020401954,0.5614185333251953,284.86798095703125,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2191162109375,284.8793640136719,1.0,0.318001389503479,1.0,1.0,0.0,1.0,-1.6201399564743042,1.6201378107070925,2.137983983629965e-06,1.243217945098877,0.7951798439025879,0.7951798439025879,0.0,53.98873519897461,31.0,39224.19140625,0.0,391.4106140136719,1.0,281.258544921875,284.06182861328125,296.44158935546875,299.05157470703125,293.1499938964844,293.1499938964844,281.54998779296875,41878.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684094309806824,1.0,0.0,0.0,3.333099603652954,3.3331217765808105,7.412930358441372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.34326171875,0.0,1248.5208740234375,1895.4371337890625,0.0,2186.72705078125,0.8400291204452515,1.0,0.0,3.0,1.0,0.0
17826120,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8670070171356201,0.2534802556037903,0.2289046645164489,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7984330654144287,0.1958605200052261,0.1867024451494217,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8861388564109802,0.2704782783985138,0.1898916661739349,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7929020524024963,0.1918714493513107,0.1829590797424316,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.6863037943840027,0.1232957020401954,0.5614185333251953,284.86798095703125,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2191162109375,284.8793640136719,1.0,0.318001389503479,1.0,1.0,0.0,1.0,-1.6201399564743042,1.6201378107070925,2.137983983629965e-06,1.243217945098877,0.7951798439025879,0.7951798439025879,0.0,53.98873519897461,31.0,39224.19140625,0.0,391.4106140136719,1.0,281.258544921875,284.06182861328125,296.44158935546875,299.05157470703125,293.1499938964844,293.1499938964844,281.54998779296875,41878.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684094309806824,1.0,0.0,0.0,3.333099603652954,3.3331217765808105,7.412930358441372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.34326171875,0.0,1248.5208740234375,1895.4371337890625,0.0,2186.72705078125,0.8400291204452515,1.0,0.0,3.0,1.0,0.0
17826180,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8997178077697754,0.2548681795597076,0.2296091020107269,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8268396258354187,0.1966424584388733,0.187010183930397,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9208398461341858,0.2715378701686859,0.1902574151754379,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8215155601501465,0.1925468444824218,0.1831691116094589,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.7110208868980408,0.1230021938681602,0.5582712292671204,285.0265808105469,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2201843261719,285.0210266113281,1.0,0.3100701570510864,1.0,1.0,0.0,1.0,-1.6182645559310913,1.618262529373169,2.133044290530961e-06,1.2415262460708618,0.9242419600486756,0.9242419600486756,0.0,47.06061935424805,25.0,38898.5859375,0.0,371.3133544921875,1.0,281.5404663085937,284.1903991699219,296.3349914550781,298.8702697753906,293.1499938964844,293.1499938964844,281.25,31708.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677153944969177,1.0,0.0,0.0,3.5137932300567627,3.51381516456604,8.23845368813636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.17724609375,0.0,1355.93310546875,1895.4371337890625,0.0,2180.577880859375,0.8714563250541687,1.0,0.0,3.0,1.0,0.0
17826240,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8997178077697754,0.2548681795597076,0.2296091020107269,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8268396258354187,0.1966424584388733,0.187010183930397,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9208398461341858,0.2715378701686859,0.1902574151754379,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8215155601501465,0.1925468444824218,0.1831691116094589,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.7110208868980408,0.1230021938681602,0.5582712292671204,285.0265808105469,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2201843261719,285.0210266113281,1.0,0.3100701570510864,1.0,1.0,0.0,1.0,-1.6182645559310913,1.618262529373169,2.133044290530961e-06,1.2415262460708618,0.9242419600486756,0.9242419600486756,0.0,47.06061935424805,25.0,38898.5859375,0.0,371.3133544921875,1.0,281.5404663085937,284.1903991699219,296.3349914550781,298.8702697753906,293.1499938964844,293.1499938964844,281.25,31708.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677153944969177,1.0,0.0,0.0,3.5137932300567627,3.51381516456604,8.23845368813636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.17724609375,0.0,1355.93310546875,1895.4371337890625,0.0,2180.577880859375,0.8714563250541687,1.0,0.0,3.0,1.0,0.0
17826300,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9212639927864076,0.2553186416625976,0.230072483420372,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8434945940971375,0.1969279646873474,0.1872445791959762,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.943827509880066,0.2718566358089447,0.1905038207769394,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8379249572753906,0.19278185069561,0.1833537518978119,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7249173521995544,0.1228119730949401,0.5570547580718994,284.8761901855469,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.2193603515625,284.8553161621094,1.0,0.306324154138565,1.0,1.0,0.0,1.0,-1.6181607246398926,1.6181585788726809,2.1327089143596822e-06,1.2413787841796875,0.8287035822868347,0.8287035822868347,0.0,43.62101745605469,25.0,39522.9140625,0.0,361.7842712402344,1.0,281.3004455566406,284.0106201171875,296.4052734375,299.0690612792969,293.1499938964844,293.1499938964844,281.25,36446.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686681151390076,1.0,0.0,0.0,3.503124713897705,3.50314736366272,8.188503102246614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.84228515625,0.0,1379.0240478515625,1895.4371337890625,0.0,2189.02001953125,0.8699930310249329,1.0,0.0,3.0,1.0,0.0
17826360,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9445073008537292,0.2555264830589294,0.2301967889070511,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.861214280128479,0.1970604062080383,0.1872912049293518,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9657556414604188,0.2719495594501495,0.1905225813388824,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8552311062812805,0.1928661167621612,0.1833544224500656,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.738664448261261,0.1225155219435691,0.5553000569343567,284.8706970214844,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.21612548828125,284.882080078125,1.0,0.3025681376457214,1.0,1.0,0.0,1.0,-1.616283893585205,1.6162818670272827,2.127937932527857e-06,1.2398288249969482,0.7931715846061707,0.7931715846061707,0.0,40.48234558105469,25.0,39038.01171875,0.0,352.16925048828125,1.0,281.2591857910156,284.0639343261719,296.4057922363281,299.0030517578125,293.1499938964844,293.1499938964844,281.54998779296875,41871.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693929076194763,1.0,0.0,0.0,3.3159821033477783,3.316004037857056,7.336985845540767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.6376953125,0.0,1232.2498779296875,1895.4371337890625,0.0,2195.448974609375,0.836442768573761,1.0,0.0,3.0,1.0,0.0
17826420,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9831568598747252,0.2570349872112274,0.2311098575592041,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8962457776069641,0.197875902056694,0.1877294331789016,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9986533522605896,0.2729950845241546,0.190782219171524,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8895838856697083,0.1935734450817108,0.1836935430765152,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.765545666217804,0.1222835853695869,0.5529009103775024,285.02569580078125,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2181091308594,285.0205993652344,1.0,0.2973677515983581,1.0,1.0,0.0,1.0,-1.6155894994735718,1.61558735370636,2.1260273115331074e-06,1.2391276359558103,0.920870840549469,0.920870840549469,0.0,35.78480529785156,28.0,38754.828125,0.0,338.9253845214844,1.0,281.5399475097656,284.1884460449219,296.3045654296875,298.8290710449219,293.1499938964844,293.1499938964844,281.25,31732.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684218287467957,1.0,0.0,0.0,3.501792907714844,3.501814603805542,8.182277042578789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.384765625,0.0,1343.8123779296875,1895.4371337890625,0.0,2186.836669921875,0.868614137172699,1.0,0.0,3.0,1.0,0.0
17826480,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9831568598747252,0.2570349872112274,0.2311098575592041,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8962457776069641,0.197875902056694,0.1877294331789016,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9986533522605896,0.2729950845241546,0.190782219171524,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8895838856697083,0.1935734450817108,0.1836935430765152,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.765545666217804,0.1222835853695869,0.5529009103775024,285.02569580078125,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2181091308594,285.0205993652344,1.0,0.2973677515983581,1.0,1.0,0.0,1.0,-1.6155894994735718,1.61558735370636,2.1260273115331074e-06,1.2391276359558103,0.920870840549469,0.920870840549469,0.0,35.78480529785156,28.0,38754.828125,0.0,338.9253845214844,1.0,281.5399475097656,284.1884460449219,296.3045654296875,298.8290710449219,293.1499938964844,293.1499938964844,281.25,31732.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684218287467957,1.0,0.0,0.0,3.501792907714844,3.501814603805542,8.182277042578789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.384765625,0.0,1343.8123779296875,1895.4371337890625,0.0,2186.836669921875,0.868614137172699,1.0,0.0,3.0,1.0,0.0
17826540,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9945504665374756,0.257734090089798,0.2319378703832626,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9093983769416808,0.1982581466436386,0.1881960034370422,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9975700974464417,0.2748638093471527,0.1826299130916595,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9022438526153564,0.1938549131155014,0.1840627491474151,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7747699022293091,0.1218037605285644,0.5509724020957947,284.865966796875,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2184143066406,284.87847900390625,1.0,0.294395387172699,1.0,1.0,0.0,1.0,-1.6056417226791382,1.6056396961212158,2.101120344377705e-06,1.231132984161377,0.7858337759971619,0.7858337759971619,0.0,34.22480010986328,31.0,38714.50390625,0.0,329.6050109863281,1.0,281.25885009765625,284.0629577636719,296.3769836425781,298.9565734863281,293.1499938964844,293.1499938964844,281.54998779296875,42413.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698114514350891,1.0,0.0,0.0,3.287671089172364,3.287692785263061,7.212237846943026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.478515625,0.0,1209.4058837890625,1895.4371337890625,0.0,2199.1640625,0.8307204246520996,1.0,0.0,3.0,1.0,0.0
17826600,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9945504665374756,0.257734090089798,0.2319378703832626,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9093983769416808,0.1982581466436386,0.1881960034370422,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9975700974464417,0.2748638093471527,0.1826299130916595,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9022438526153564,0.1938549131155014,0.1840627491474151,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7747699022293091,0.1218037605285644,0.5509724020957947,284.865966796875,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2184143066406,284.87847900390625,1.0,0.294395387172699,1.0,1.0,0.0,1.0,-1.6056417226791382,1.6056396961212158,2.101120344377705e-06,1.231132984161377,0.7858337759971619,0.7858337759971619,0.0,34.22480010986328,31.0,38714.50390625,0.0,329.6050109863281,1.0,281.25885009765625,284.0629577636719,296.3769836425781,298.9565734863281,293.1499938964844,293.1499938964844,281.54998779296875,42413.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698114514350891,1.0,0.0,0.0,3.287671089172364,3.287692785263061,7.212237846943026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.478515625,0.0,1209.4058837890625,1895.4371337890625,0.0,2199.1640625,0.8307204246520996,1.0,0.0,3.0,1.0,0.0
17826660,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.998066246509552,0.2594938576221466,0.2318370938301086,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9154878854751588,0.1990320831537246,0.1887577027082443,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.996780276298523,0.2781471908092499,0.1793583184480667,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.907762885093689,0.1945111751556396,0.1845185607671737,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7779258489608765,0.1215895265340805,0.5494143962860107,285.0220031738281,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2279968261719,285.0160217285156,1.0,0.2931436896324157,1.0,1.0,0.0,1.0,-1.600610613822937,1.600608468055725,2.0884958757960703e-06,1.2270033359527588,0.9115896224975586,0.9115896224975586,0.0,33.6341552734375,34.0,38383.4453125,0.0,325.556884765625,1.0,281.5400390625,284.18658447265625,296.2743530273437,298.77734375,293.1499938964844,293.1499938964844,281.25,31769.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768451988697052,1.0,0.0,0.0,3.472006797790528,3.4720284938812256,8.043674029067915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.11376953125,0.0,1313.9031982421875,1895.4371337890625,0.0,2187.10400390625,0.8620983362197876,1.0,0.0,3.0,1.0,0.0
17826720,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.998066246509552,0.2594938576221466,0.2318370938301086,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9154878854751588,0.1990320831537246,0.1887577027082443,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.996780276298523,0.2781471908092499,0.1793583184480667,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.907762885093689,0.1945111751556396,0.1845185607671737,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7779258489608765,0.1215895265340805,0.5494143962860107,285.0220031738281,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2279968261719,285.0160217285156,1.0,0.2931436896324157,1.0,1.0,0.0,1.0,-1.600610613822937,1.600608468055725,2.0884958757960703e-06,1.2270033359527588,0.9115896224975586,0.9115896224975586,0.0,33.6341552734375,34.0,38383.4453125,0.0,325.556884765625,1.0,281.5400390625,284.18658447265625,296.2743530273437,298.77734375,293.1499938964844,293.1499938964844,281.25,31769.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768451988697052,1.0,0.0,0.0,3.472006797790528,3.4720284938812256,8.043674029067915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.11376953125,0.0,1313.9031982421875,1895.4371337890625,0.0,2187.10400390625,0.8620983362197876,1.0,0.0,3.0,1.0,0.0
17826780,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9973875284194946,0.2611291110515594,0.2316693812608719,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9156985878944396,0.1994192898273468,0.1892693787813186,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9969002604484558,0.2802254855632782,0.1798247843980789,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9077853560447692,0.1947827637195587,0.1849197000265121,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7766849398612976,0.121175616979599,0.547990620136261,284.8760986328125,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.23162841796875,284.8891906738281,1.0,0.2933121621608734,1.0,1.0,0.0,1.0,-1.6006869077682495,1.6006848812103271,2.0884999685222283e-06,1.2269017696380615,0.7863621711730957,0.7863621711730957,0.0,33.69984817504883,37.0,38535.21875,0.0,325.7063903808594,1.0,281.2592468261719,284.0741882324219,296.35113525390625,298.9127197265625,293.1499938964844,293.1499938964844,281.54998779296875,41984.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694454193115234,1.0,0.0,0.0,3.2606201171875,3.260641574859619,7.094041052368993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.12255859375,0.0,1181.5777587890625,1895.4371337890625,0.0,2195.9150390625,0.8247764706611633,1.0,0.0,3.0,1.0,0.0
17826840,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9973875284194946,0.2611291110515594,0.2316693812608719,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9156985878944396,0.1994192898273468,0.1892693787813186,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9969002604484558,0.2802254855632782,0.1798247843980789,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9077853560447692,0.1947827637195587,0.1849197000265121,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7766849398612976,0.121175616979599,0.547990620136261,284.8760986328125,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.23162841796875,284.8891906738281,1.0,0.2933121621608734,1.0,1.0,0.0,1.0,-1.6006869077682495,1.6006848812103271,2.0884999685222283e-06,1.2269017696380615,0.7863621711730957,0.7863621711730957,0.0,33.69984817504883,37.0,38535.21875,0.0,325.7063903808594,1.0,281.2592468261719,284.0741882324219,296.35113525390625,298.9127197265625,293.1499938964844,293.1499938964844,281.54998779296875,41984.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694454193115234,1.0,0.0,0.0,3.2606201171875,3.260641574859619,7.094041052368993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.12255859375,0.0,1181.5777587890625,1895.4371337890625,0.0,2195.9150390625,0.8247764706611633,1.0,0.0,3.0,1.0,0.0
17826900,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9977706670761108,0.2620680034160614,0.2330664545297622,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9145479798316956,0.1997571885585785,0.1894806176424026,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9971438646316528,0.2811075747013092,0.180802971124649,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9066104292869568,0.1950570046901703,0.1850740760564804,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7751012444496155,0.1210463643074035,0.5471154451370239,285.0243225097656,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2332458496094,285.03955078125,1.0,0.2938674092292785,1.0,1.0,0.0,1.0,-1.602920651435852,1.60291850566864,2.093950797643629e-06,1.2286056280136108,0.8837060332298279,0.8837060332298279,0.0,33.887020111083984,37.0,38211.6484375,0.0,327.3276062011719,1.0,281.49237060546875,284.2223815917969,296.2732238769531,298.7191162109375,293.1499938964844,293.1499938964844,281.54998779296875,34017.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685888409614563,1.0,0.0,0.0,3.333500623703003,3.3335211277008057,7.414713536491035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.1513671875,0.0,1195.1817626953125,1895.4371337890625,0.0,2188.3173828125,0.8363012671470642,1.0,0.0,3.0,1.0,0.0
17826960,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9981388449668884,0.2630591690540313,0.2346791476011276,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9134343862533568,0.2002170830965042,0.1898863166570663,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9974239468574524,0.2819570899009704,0.1819850951433181,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9054769277572632,0.1954500526189804,0.1854176819324493,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.773555338382721,0.1210001707077026,0.5468190312385559,285.0342102050781,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2355651855469,285.02911376953125,1.0,0.2947196662425995,1.0,1.0,0.0,1.0,-1.6068190336227417,1.6068168878555298,2.1035511963418685e-06,1.23163640499115,0.9201431274414062,0.9201431274414062,0.0,34.140071868896484,40.0,38472.21875,0.0,329.9636535644531,1.0,281.5399169921875,284.1947631835937,296.2640075683594,298.7633361816406,293.1499938964844,293.1499938964844,281.25,31235.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679263949394226,1.0,0.0,0.0,3.4685378074646,3.4685592651367188,8.027607805161097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.1240234375,0.0,1306.62109375,1895.4371337890625,0.0,2182.446533203125,0.8610185384750366,1.0,0.0,3.0,1.0,0.0
17827020,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9950286746025084,0.2637002468109131,0.237331673502922,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9063622951507568,0.2006105184555053,0.1904428899288177,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9984789490699768,0.2821773588657379,0.1872293651103973,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8987205624580383,0.1957186013460159,0.1858542114496231,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7667176127433777,0.1205568239092826,0.5454993844032288,284.8809509277344,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2289428710937,284.89239501953125,1.0,0.2971331477165222,1.0,1.0,0.0,1.0,-1.6159281730651855,1.6159260272979736,2.1261848814901896e-06,1.2387984991073608,0.7984029650688171,0.7984029650688171,0.0,35.13663482666016,43.0,38932.86328125,0.0,337.2790832519531,1.0,281.2589416503906,284.0636291503906,296.3609619140625,298.9391174316406,293.1499938964844,293.1499938964844,281.54998779296875,40912.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690573334693909,1.0,0.0,0.0,3.307405948638916,3.3074276447296143,7.299083222278568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.38232421875,0.0,1217.6787109375,1895.4371337890625,0.0,2192.47216796875,0.8336789011955261,1.0,0.0,3.0,1.0,0.0
17827080,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9950286746025084,0.2637002468109131,0.237331673502922,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9063622951507568,0.2006105184555053,0.1904428899288177,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9984789490699768,0.2821773588657379,0.1872293651103973,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8987205624580383,0.1957186013460159,0.1858542114496231,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7667176127433777,0.1205568239092826,0.5454993844032288,284.8809509277344,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2289428710937,284.89239501953125,1.0,0.2971331477165222,1.0,1.0,0.0,1.0,-1.6159281730651855,1.6159260272979736,2.1261848814901896e-06,1.2387984991073608,0.7984029650688171,0.7984029650688171,0.0,35.13663482666016,43.0,38932.86328125,0.0,337.2790832519531,1.0,281.2589416503906,284.0636291503906,296.3609619140625,298.9391174316406,293.1499938964844,293.1499938964844,281.54998779296875,40912.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690573334693909,1.0,0.0,0.0,3.307405948638916,3.3074276447296143,7.299083222278568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.38232421875,0.0,1217.6787109375,1895.4371337890625,0.0,2192.47216796875,0.8336789011955261,1.0,0.0,3.0,1.0,0.0
17827140,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9870736002922058,0.2653828859329223,0.2385455667972564,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8962712287902832,0.2013831585645675,0.1910729110240936,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.9990000128746032,0.2814368605613708,0.1948489993810653,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.888616681098938,0.1963521242141723,0.1863573044538498,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.7571074962615967,0.1202849447727203,0.5441128611564636,285.0445251464844,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.22430419921875,285.0396728515625,1.0,0.3002443313598633,1.0,1.0,0.0,1.0,-1.6262067556381226,1.6262046098709106,2.151905846403679e-06,1.246877670288086,0.9401425123214722,0.9401425123214722,0.0,36.62749481201172,46.0,38948.99609375,0.0,346.6497802734375,1.0,281.5403747558594,284.1912536621094,296.2876281738281,298.8109741210937,293.1499938964844,293.1499938964844,281.25,30906.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678694725036621,1.0,0.0,0.0,3.517144203186035,3.5171661376953125,8.254174872490694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.62646484375,0.0,1353.6024169921875,1895.4371337890625,0.0,2181.94287109375,0.8716757893562317,1.0,0.0,3.0,1.0,0.0
17827200,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9870736002922058,0.2653828859329223,0.2385455667972564,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8962712287902832,0.2013831585645675,0.1910729110240936,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.9990000128746032,0.2814368605613708,0.1948489993810653,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.888616681098938,0.1963521242141723,0.1863573044538498,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.7571074962615967,0.1202849447727203,0.5441128611564636,285.0445251464844,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.22430419921875,285.0396728515625,1.0,0.3002443313598633,1.0,1.0,0.0,1.0,-1.6262067556381226,1.6262046098709106,2.151905846403679e-06,1.246877670288086,0.9401425123214722,0.9401425123214722,0.0,36.62749481201172,46.0,38948.99609375,0.0,346.6497802734375,1.0,281.5403747558594,284.1912536621094,296.2876281738281,298.8109741210937,293.1499938964844,293.1499938964844,281.25,30906.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678694725036621,1.0,0.0,0.0,3.517144203186035,3.5171661376953125,8.254174872490694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.62646484375,0.0,1353.6024169921875,1895.4371337890625,0.0,2181.94287109375,0.8716757893562317,1.0,0.0,3.0,1.0,0.0
17827260,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.970943570137024,0.2666751146316528,0.2399460077285766,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8790183663368225,0.2020598351955413,0.1918507069349289,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.985932469367981,0.280088722705841,0.196358323097229,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8714481592178345,0.1968962401151657,0.1870073527097702,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.7422585487365723,0.1200737208127975,0.5435442924499512,284.8724975585937,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2181091308594,284.8822021484375,1.0,0.3036531209945678,1.0,1.0,0.0,1.0,-1.6306549310684204,1.6306527853012085,2.1631879008054966e-06,1.2504515647888184,0.808607816696167,0.808607816696167,0.0,39.13663864135742,49.0,39418.51171875,0.0,355.92803955078125,1.0,281.2583923339844,284.03692626953125,296.39483642578125,299.00372314453125,293.1499938964844,293.1499938964844,281.54998779296875,40646.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694471478462219,1.0,0.0,0.0,3.3805713653564453,3.3805935382843018,7.625590683346672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.4921875,0.0,1285.763916015625,1895.4371337890625,0.0,2195.9306640625,0.8490232229232788,1.0,0.0,3.0,1.0,0.0
17827320,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.970943570137024,0.2666751146316528,0.2399460077285766,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8790183663368225,0.2020598351955413,0.1918507069349289,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.985932469367981,0.280088722705841,0.196358323097229,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8714481592178345,0.1968962401151657,0.1870073527097702,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.7422585487365723,0.1200737208127975,0.5435442924499512,284.8724975585937,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2181091308594,284.8822021484375,1.0,0.3036531209945678,1.0,1.0,0.0,1.0,-1.6306549310684204,1.6306527853012085,2.1631879008054966e-06,1.2504515647888184,0.808607816696167,0.808607816696167,0.0,39.13663864135742,49.0,39418.51171875,0.0,355.92803955078125,1.0,281.2583923339844,284.03692626953125,296.39483642578125,299.00372314453125,293.1499938964844,293.1499938964844,281.54998779296875,40646.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694471478462219,1.0,0.0,0.0,3.3805713653564453,3.3805935382843018,7.625590683346672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.4921875,0.0,1285.763916015625,1895.4371337890625,0.0,2195.9306640625,0.8490232229232788,1.0,0.0,3.0,1.0,0.0
17827380,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.957679569721222,0.2692523598670959,0.2419602423906326,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8665593862533569,0.2035916596651077,0.1931216120719909,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.971892774105072,0.2809008359909057,0.1965855807065963,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8590950965881348,0.1982810199260711,0.1881443262100219,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.7317861914634705,0.1205971762537956,0.5452736020088196,285.0438537597656,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2264099121094,285.0392761230469,1.0,0.3072954416275024,1.0,1.0,0.0,1.0,-1.6383895874023438,1.6383873224258425,2.1827117961947806e-06,1.256510853767395,0.951637089252472,0.951637089252472,0.0,41.46282577514648,52.0,39325.3046875,0.0,366.4520568847656,1.0,281.5411682128906,284.1784362792969,296.3187561035156,298.86651611328125,293.1499938964844,293.1499938964844,281.25,31161.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686063051223755,1.0,0.0,0.0,3.5690574645996094,3.569079875946045,8.499637260683812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.84716796875,0.0,1409.5654296875,1895.4371337890625,0.0,2188.47216796875,0.8835460543632507,1.0,0.0,3.0,1.0,0.0
17827440,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.957679569721222,0.2692523598670959,0.2419602423906326,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8665593862533569,0.2035916596651077,0.1931216120719909,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.971892774105072,0.2809008359909057,0.1965855807065963,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8590950965881348,0.1982810199260711,0.1881443262100219,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.7317861914634705,0.1205971762537956,0.5452736020088196,285.0438537597656,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2264099121094,285.0392761230469,1.0,0.3072954416275024,1.0,1.0,0.0,1.0,-1.6383895874023438,1.6383873224258425,2.1827117961947806e-06,1.256510853767395,0.951637089252472,0.951637089252472,0.0,41.46282577514648,52.0,39325.3046875,0.0,366.4520568847656,1.0,281.5411682128906,284.1784362792969,296.3187561035156,298.86651611328125,293.1499938964844,293.1499938964844,281.25,31161.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686063051223755,1.0,0.0,0.0,3.5690574645996094,3.569079875946045,8.499637260683812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.84716796875,0.0,1409.5654296875,1895.4371337890625,0.0,2188.47216796875,0.8835460543632507,1.0,0.0,3.0,1.0,0.0
17827500,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9526187181472778,0.2703858911991119,0.2431865781545639,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8621225357055664,0.2043724060058593,0.1939662545919418,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9663188457489014,0.2813862860202789,0.1970270872116089,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8546925783157349,0.198989987373352,0.188919112086296,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7280964255332947,0.1209523752331733,0.547134518623352,284.8944091796875,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2304077148437,284.8734130859375,1.0,0.3092953264713287,1.0,1.0,0.0,1.0,-1.6445711851119995,1.6445690393447876,2.198476749981637e-06,1.2614227533340454,0.8628599643707275,0.8628599643707275,0.0,42.53034591674805,52.0,40194.9140625,0.0,372.7284851074219,1.0,281.29888916015625,283.992919921875,296.40582275390625,299.0949401855469,293.1499938964844,293.1499938964844,281.25,35027.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696058750152588,1.0,0.0,0.0,3.5865285396575928,3.5865519046783447,8.583054977862048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.89208984375,0.0,1456.5452880859375,1895.4371337890625,0.0,2197.339111328125,0.888024628162384,1.0,0.0,3.0,1.0,0.0
