time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827560,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9457321166992188,0.2712770998477936,0.2440833300352096,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8565545678138733,0.2050352543592453,0.1946662962436676,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.959100306034088,0.2817067503929138,0.1973093897104263,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.849193811416626,0.1995832622051239,0.1895532459020614,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7235294580459595,0.1212588101625442,0.5487605333328247,284.8744506835937,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2320556640625,284.8837585449219,1.0,0.3113303482532501,1.0,1.0,0.0,1.0,-1.6495416164398191,1.6495394706726074,2.2112151327746687e-06,1.265381097793579,0.8220925331115723,0.8220925331115723,0.0,43.78791046142578,55.0,39969.734375,0.0,378.927978515625,1.0,281.2582092285156,284.0222473144531,296.42547607421875,299.06451416015625,293.1499938964844,293.1499938964844,281.54998779296875,40239.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704958319664001,1.0,0.0,0.0,3.446413993835449,3.446436882019043,7.925527825136669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.2958984375,0.0,1348.19677734375,1895.4371337890625,0.0,2205.24267578125,0.8631067872047424,1.0,0.0,3.0,1.0,0.0
17827620,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.935823142528534,0.2743434906005859,0.246563121676445,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8486746549606323,0.2070883810520172,0.1964664161205291,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9478980898857116,0.2834583818912506,0.1983517706394195,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8413759469985962,0.2014774978160858,0.1912091970443725,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.7168917655944824,0.1223954930901527,0.5534595251083374,285.0558166503906,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2449645996094,285.05206298828125,1.0,0.3156633675098419,1.0,1.0,0.0,1.0,-1.663557052612305,1.6635547876358032,2.247275915578939e-06,1.2764534950256348,0.9759007096290588,0.9759007096290588,0.0,46.0654411315918,58.0,39968.2734375,0.0,393.0086975097656,1.0,281.5417785644531,284.1742248535156,296.353759765625,298.93756103515625,293.1499938964844,293.1499938964844,281.25,31093.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700446844100952,1.0,0.0,0.0,3.6335272789001465,3.6335504055023193,8.809477662907739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.3310546875,0.0,1478.3763427734375,1895.4371337890625,0.0,2201.235107421875,0.8980574011802673,1.0,0.0,3.0,1.0,0.0
17827680,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.935823142528534,0.2743434906005859,0.246563121676445,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8486746549606323,0.2070883810520172,0.1964664161205291,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9478980898857116,0.2834583818912506,0.1983517706394195,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8413759469985962,0.2014774978160858,0.1912091970443725,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.7168917655944824,0.1223954930901527,0.5534595251083374,285.0558166503906,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2449645996094,285.05206298828125,1.0,0.3156633675098419,1.0,1.0,0.0,1.0,-1.663557052612305,1.6635547876358032,2.247275915578939e-06,1.2764534950256348,0.9759007096290588,0.9759007096290588,0.0,46.0654411315918,58.0,39968.2734375,0.0,393.0086975097656,1.0,281.5417785644531,284.1742248535156,296.353759765625,298.93756103515625,293.1499938964844,293.1499938964844,281.25,31093.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700446844100952,1.0,0.0,0.0,3.6335272789001465,3.6335504055023193,8.809477662907739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.3310546875,0.0,1478.3763427734375,1895.4371337890625,0.0,2201.235107421875,0.8980574011802673,1.0,0.0,3.0,1.0,0.0
17827740,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9259012341499328,0.2767119109630584,0.2490365356206894,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8412550687789917,0.2089089006185531,0.1984051316976547,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9365110397338868,0.2847077846527099,0.1994581222534179,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.833997368812561,0.2031434923410415,0.192999854683876,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7104722261428833,0.1235008090734481,0.5591313242912292,284.8761291503906,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2523803710937,284.883544921875,1.0,0.3203228414058685,1.0,1.0,0.0,1.0,-1.6791448593139648,1.6791425943374634,2.28793078349554e-06,1.2888671159744265,0.8460540771484375,0.8460540771484375,0.0,48.518192291259766,61.0,40822.65234375,0.0,408.6976013183594,1.0,281.25732421875,283.9984741210937,296.467041015625,299.1546936035156,293.1499938964844,293.1499938964844,281.54998779296875,39270.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724379301071167,1.0,0.0,0.0,3.551302433013916,3.551326274871826,8.415281058660184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.89453125,0.0,1449.9217529296875,1895.4371337890625,0.0,2222.51806640625,0.8853395581245422,1.0,0.0,3.0,1.0,0.0
17827800,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9259012341499328,0.2767119109630584,0.2490365356206894,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8412550687789917,0.2089089006185531,0.1984051316976547,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9365110397338868,0.2847077846527099,0.1994581222534179,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.833997368812561,0.2031434923410415,0.192999854683876,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7104722261428833,0.1235008090734481,0.5591313242912292,284.8761291503906,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2523803710937,284.883544921875,1.0,0.3203228414058685,1.0,1.0,0.0,1.0,-1.6791448593139648,1.6791425943374634,2.28793078349554e-06,1.2888671159744265,0.8460540771484375,0.8460540771484375,0.0,48.518192291259766,61.0,40822.65234375,0.0,408.6976013183594,1.0,281.25732421875,283.9984741210937,296.467041015625,299.1546936035156,293.1499938964844,293.1499938964844,281.54998779296875,39270.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724379301071167,1.0,0.0,0.0,3.551302433013916,3.551326274871826,8.415281058660184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.89453125,0.0,1449.9217529296875,1895.4371337890625,0.0,2222.51806640625,0.8853395581245422,1.0,0.0,3.0,1.0,0.0
17827860,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.9174423813819884,0.2800655663013458,0.251765638589859,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8349137306213379,0.2112590372562408,0.2004951685667038,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9262264966964722,0.286710262298584,0.2006913721561432,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8276357650756836,0.2053186595439911,0.1949319094419479,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.7046977877616882,0.1249761432409286,0.5654436945915222,285.0663146972656,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2658386230469,285.063720703125,1.0,0.325177788734436,1.0,1.0,0.0,1.0,-1.6963061094284058,1.6963037252426147,2.3331049305852503e-06,1.3024438619613647,1.0,1.0,0.0,50.99272918701172,64.0,40803.33203125,0.0,425.6325378417969,1.0,281.5425720214844,284.1651306152344,296.3974914550781,299.031005859375,293.1499938964844,293.1499938964844,281.25,31334.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725310921669006,1.0,0.0,0.0,3.7220163345336914,3.7220404148101807,9.243785825674422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.4287109375,0.0,1579.1827392578125,1895.4371337890625,0.0,2223.347412109375,0.9182608127593994,1.0,0.0,3.0,1.0,0.0
17827920,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.9174423813819884,0.2800655663013458,0.251765638589859,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8349137306213379,0.2112590372562408,0.2004951685667038,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9262264966964722,0.286710262298584,0.2006913721561432,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8276357650756836,0.2053186595439911,0.1949319094419479,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.7046977877616882,0.1249761432409286,0.5654436945915222,285.0663146972656,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2658386230469,285.063720703125,1.0,0.325177788734436,1.0,1.0,0.0,1.0,-1.6963061094284058,1.6963037252426147,2.3331049305852503e-06,1.3024438619613647,1.0,1.0,0.0,50.99272918701172,64.0,40803.33203125,0.0,425.6325378417969,1.0,281.5425720214844,284.1651306152344,296.3974914550781,299.031005859375,293.1499938964844,293.1499938964844,281.25,31334.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725310921669006,1.0,0.0,0.0,3.7220163345336914,3.7220404148101807,9.243785825674422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.4287109375,0.0,1579.1827392578125,1895.4371337890625,0.0,2223.347412109375,0.9182608127593994,1.0,0.0,3.0,1.0,0.0
17827980,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.909581422805786,0.2828239500522613,0.2545758485794067,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8289774060249329,0.2133587151765823,0.2027117013931274,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.91636860370636,0.2881582081317901,0.2019554376602172,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8216083645820618,0.207232728600502,0.1969754695892334,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6993612051010132,0.1263733506202697,0.5725098848342896,284.880126953125,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2740783691406,284.88494873046875,1.0,0.3302812576293945,1.0,1.0,0.0,1.0,-1.7147997617721558,1.7147973775863647,2.3825116386433365e-06,1.3171650171279907,0.8781747817993164,0.8781747817993164,0.0,53.609474182128906,67.0,41842.66796875,0.0,444.0890197753906,1.0,281.2572631835937,283.9727478027344,296.5123596191406,299.2601013183594,293.1499938964844,293.1499938964844,281.54998779296875,38195.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754833102226257,1.0,0.0,0.0,3.6774983406066895,3.677522897720337,9.023982556755072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.5234375,0.0,1580.525146484375,1895.4371337890625,0.0,2249.68408203125,0.9125122427940368,1.0,0.0,3.0,1.0,0.0
17828040,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.909581422805786,0.2828239500522613,0.2545758485794067,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8289774060249329,0.2133587151765823,0.2027117013931274,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.91636860370636,0.2881582081317901,0.2019554376602172,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8216083645820618,0.207232728600502,0.1969754695892334,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6993612051010132,0.1263733506202697,0.5725098848342896,284.880126953125,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2740783691406,284.88494873046875,1.0,0.3302812576293945,1.0,1.0,0.0,1.0,-1.7147997617721558,1.7147973775863647,2.3825116386433365e-06,1.3171650171279907,0.8781747817993164,0.8781747817993164,0.0,53.609474182128906,67.0,41842.66796875,0.0,444.0890197753906,1.0,281.2572631835937,283.9727478027344,296.5123596191406,299.2601013183594,293.1499938964844,293.1499938964844,281.54998779296875,38195.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754833102226257,1.0,0.0,0.0,3.6774983406066895,3.677522897720337,9.023982556755072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.5234375,0.0,1580.525146484375,1895.4371337890625,0.0,2249.68408203125,0.9125122427940368,1.0,0.0,3.0,1.0,0.0
17828100,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9054555296897888,0.2845280170440674,0.2558997273445129,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8257324695587158,0.2145464718341827,0.2037513703107834,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.9111475944519044,0.2890738844871521,0.2024858146905899,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8182780146598816,0.2083150297403335,0.1979217380285263,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.6964132785797119,0.1271558105945587,0.5758659243583679,285.03717041015625,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.2796325683594,285.0558776855469,1.0,0.3328455984592438,1.0,1.0,0.0,1.0,-1.7234376668930054,1.7234352827072144,2.405756504231249e-06,1.324000120162964,0.9817149043083192,0.9817149043083192,0.0,55.01792144775391,67.0,41386.6328125,0.0,453.3822937011719,1.0,281.5028686523437,284.1512756347656,296.4454345703125,299.0744934082031,293.1499938964844,293.1499938964844,281.54998779296875,33895.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757112383842468,1.0,0.0,0.0,3.7167227268218994,3.716747045516968,9.217510523740202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.39404296875,0.0,1592.644775390625,1895.4371337890625,0.0,2251.720458984375,0.9210447072982788,1.0,0.0,3.0,1.0,0.0
17828160,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.9033232927322388,0.2866098880767822,0.2576804161071777,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.8238537907600403,0.2159684002399444,0.2050459831953048,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.907904863357544,0.290309876203537,0.2032925486564636,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.8162972927093506,0.2096223980188369,0.1991119235754013,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.6948027610778809,0.1281045824289322,0.5799967050552368,285.07928466796875,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.2882995605469,285.0800476074219,1.0,0.3355059325695038,1.0,1.0,0.0,1.0,-1.7344852685928345,1.7344828844070437,2.43567978941428e-06,1.3327354192733765,1.0,1.0,0.0,56.229103088378906,70.0,41715.49609375,0.0,463.6500854492188,1.0,281.5429077148437,284.1605529785156,296.4435729980469,299.13336181640625,293.1499938964844,293.1499938964844,281.25,32664.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761395573616028,1.0,0.0,0.0,3.807836532592773,3.807861566543579,9.67497612691659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.9228515625,0.0,1689.926513671875,1895.4371337890625,0.0,2255.549560546875,0.9382793307304382,1.0,0.0,3.0,1.0,0.0
17828220,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.897824764251709,0.2897495627403259,0.2608745992183685,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8192365765571594,0.2183582931756973,0.2075417041778564,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9005635380744934,0.2919735312461853,0.2047087550163269,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8114107847213745,0.2117874026298523,0.2013946324586868,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6908813714981079,0.1297696679830551,0.588283360004425,284.8936462402344,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2972412109375,284.8968811035156,1.0,0.3409384489059448,1.0,1.0,0.0,1.0,-1.7557109594345093,1.7557084560394287,2.4939217837527394e-06,1.3496086597442627,0.9146865606307985,0.9146865606307985,0.0,58.932498931884766,73.0,42946.13671875,0.0,484.8330383300781,1.0,281.2557983398437,283.9573059082031,296.557373046875,299.37060546875,293.1499938964844,293.1499938964844,280.95001220703125,37200.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795824408531189,1.0,0.0,0.0,3.795680284500122,3.795706033706665,9.613301017452611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.96435546875,0.0,1710.709228515625,1895.4371337890625,0.0,2286.391845703125,0.9382420778274536,1.0,0.0,3.0,1.0,0.0
17828280,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.897824764251709,0.2897495627403259,0.2608745992183685,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8192365765571594,0.2183582931756973,0.2075417041778564,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9005635380744934,0.2919735312461853,0.2047087550163269,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8114107847213745,0.2117874026298523,0.2013946324586868,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6908813714981079,0.1297696679830551,0.588283360004425,284.8936462402344,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2972412109375,284.8968811035156,1.0,0.3409384489059448,1.0,1.0,0.0,1.0,-1.7557109594345093,1.7557084560394287,2.4939217837527394e-06,1.3496086597442627,0.9146865606307985,0.9146865606307985,0.0,58.932498931884766,73.0,42946.13671875,0.0,484.8330383300781,1.0,281.2557983398437,283.9573059082031,296.557373046875,299.37060546875,293.1499938964844,293.1499938964844,280.95001220703125,37200.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795824408531189,1.0,0.0,0.0,3.795680284500122,3.795706033706665,9.613301017452611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.96435546875,0.0,1710.709228515625,1895.4371337890625,0.0,2286.391845703125,0.9382420778274536,1.0,0.0,3.0,1.0,0.0
17828340,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8903259038925171,0.2925692796707153,0.2634387016296386,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8130122423171997,0.2205225080251693,0.2096732705831527,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.8914654850959778,0.2932508289813995,0.2056621313095092,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.8047270774841309,0.2137168198823928,0.2033093720674514,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.6855099201202393,0.1312904208898544,0.595565140247345,284.85693359375,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.29754638671875,284.8717041015625,1.0,0.346289575099945,1.0,1.0,0.0,1.0,-1.7735363245010376,1.7735337018966677,2.5434540020796703e-06,1.3637574911117554,0.8121272921562195,0.8121272921562195,0.0,62.03976821899414,76.0,43403.6640625,0.0,505.5110168457031,1.0,280.9575500488281,283.937255859375,296.6044311523437,299.4608764648437,293.1499938964844,293.1499938964844,281.25,43832.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838239073753357,1.0,0.0,0.0,3.470419645309448,3.4704434871673584,8.03632133283827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.46044921875,0.0,1398.1270751953125,1895.4371337890625,0.0,2324.539794921875,0.8731627464294434,1.0,0.0,3.0,1.0,0.0
17828400,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8903259038925171,0.2925692796707153,0.2634387016296386,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8130122423171997,0.2205225080251693,0.2096732705831527,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.8914654850959778,0.2932508289813995,0.2056621313095092,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.8047270774841309,0.2137168198823928,0.2033093720674514,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.6855099201202393,0.1312904208898544,0.595565140247345,284.85693359375,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.29754638671875,284.8717041015625,1.0,0.346289575099945,1.0,1.0,0.0,1.0,-1.7735363245010376,1.7735337018966677,2.5434540020796703e-06,1.3637574911117554,0.8121272921562195,0.8121272921562195,0.0,62.03976821899414,76.0,43403.6640625,0.0,505.5110168457031,1.0,280.9575500488281,283.937255859375,296.6044311523437,299.4608764648437,293.1499938964844,293.1499938964844,281.25,43832.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838239073753357,1.0,0.0,0.0,3.470419645309448,3.4704434871673584,8.03632133283827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.46044921875,0.0,1398.1270751953125,1895.4371337890625,0.0,2324.539794921875,0.8731627464294434,1.0,0.0,3.0,1.0,0.0
17828460,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8870599269866943,0.2969445586204529,0.2670878767967224,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8099632859230042,0.2235787659883499,0.2124064266681671,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8863563537597656,0.2957878708839416,0.2072539627552032,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8013381361961365,0.2165020257234573,0.2057954221963882,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.6832373738288879,0.1334044933319091,0.6046609282493591,285.0491027832031,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.31365966796875,285.047119140625,1.0,0.3518062829971313,1.0,1.0,0.0,1.0,-1.7970125675201416,1.7970099449157717,2.609448074508691e-06,1.3822848796844482,0.967972993850708,0.967972993850708,0.0,64.62645721435547,79.0,43595.16796875,0.0,528.7233276367188,1.0,281.2417907714844,284.0932006835937,296.513671875,299.3193054199219,293.1499938964844,293.1499938964844,280.95001220703125,31937.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852259874343872,1.0,0.0,0.0,3.6569316387176514,3.6569550037384033,8.923330483412428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.9033203125,0.0,1510.4434814453125,1895.4371337890625,0.0,2337.185791015625,0.903996765613556,1.0,0.0,3.0,1.0,0.0
17828520,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8870599269866943,0.2969445586204529,0.2670878767967224,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8099632859230042,0.2235787659883499,0.2124064266681671,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8863563537597656,0.2957878708839416,0.2072539627552032,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8013381361961365,0.2165020257234573,0.2057954221963882,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.6832373738288879,0.1334044933319091,0.6046609282493591,285.0491027832031,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.31365966796875,285.047119140625,1.0,0.3518062829971313,1.0,1.0,0.0,1.0,-1.7970125675201416,1.7970099449157717,2.609448074508691e-06,1.3822848796844482,0.967972993850708,0.967972993850708,0.0,64.62645721435547,79.0,43595.16796875,0.0,528.7233276367188,1.0,281.2417907714844,284.0932006835937,296.513671875,299.3193054199219,293.1499938964844,293.1499938964844,280.95001220703125,31937.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852259874343872,1.0,0.0,0.0,3.6569316387176514,3.6569550037384033,8.923330483412428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.9033203125,0.0,1510.4434814453125,1895.4371337890625,0.0,2337.185791015625,0.903996765613556,1.0,0.0,3.0,1.0,0.0
17828580,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8834046721458435,0.300392597913742,0.2705592811107635,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.806772768497467,0.2263047695159912,0.2152187526226043,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8810766935348511,0.2976535856723785,0.2088130116462707,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7978717088699341,0.2189586460590362,0.2083524614572525,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6810410022735596,0.1353896707296371,0.6143763065338135,284.8955993652344,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.31915283203125,284.9029235839844,1.0,0.3575053215026855,1.0,1.0,0.0,1.0,-1.8211690187454224,1.8211662769317627,2.67853693003417e-06,1.401440978050232,0.858508288860321,0.858508288860321,0.0,67.38951873779297,82.0,44670.3984375,0.0,553.4916381835938,1.0,280.95721435546875,283.93572998046875,296.615234375,299.5358581542969,293.1499938964844,293.1499938964844,281.25,38788.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892231941223145,1.0,0.0,0.0,3.5780303478240967,3.578054189682007,8.542427849533851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.99169921875,0.0,1475.017333984375,1895.4371337890625,0.0,2373.33154296875,0.8912997841835022,1.0,0.0,3.0,1.0,0.0
17828640,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8834046721458435,0.300392597913742,0.2705592811107635,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.806772768497467,0.2263047695159912,0.2152187526226043,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8810766935348511,0.2976535856723785,0.2088130116462707,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7978717088699341,0.2189586460590362,0.2083524614572525,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6810410022735596,0.1353896707296371,0.6143763065338135,284.8955993652344,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.31915283203125,284.9029235839844,1.0,0.3575053215026855,1.0,1.0,0.0,1.0,-1.8211690187454224,1.8211662769317627,2.67853693003417e-06,1.401440978050232,0.858508288860321,0.858508288860321,0.0,67.38951873779297,82.0,44670.3984375,0.0,553.4916381835938,1.0,280.95721435546875,283.93572998046875,296.615234375,299.5358581542969,293.1499938964844,293.1499938964844,281.25,38788.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892231941223145,1.0,0.0,0.0,3.5780303478240967,3.578054189682007,8.542427849533851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.99169921875,0.0,1475.017333984375,1895.4371337890625,0.0,2373.33154296875,0.8912997841835022,1.0,0.0,3.0,1.0,0.0
17828700,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8812943696975708,0.3024397492408752,0.2721894085407257,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8049096465110779,0.2278217524290084,0.2165636122226715,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8781582117080688,0.2987902164459228,0.2094957679510116,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.795899510383606,0.220330074429512,0.2095660865306854,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.6797402501106262,0.1364791095256805,0.6190875172615051,285.0516357421875,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3241882324219,285.0667419433594,1.0,0.3603476285934448,1.0,1.0,0.0,1.0,-1.8326728343963623,1.832670211791992,2.711746219574706e-06,1.4105108976364136,0.9676090478897096,0.9676090478897096,0.0,68.8499984741211,82.0,44353.140625,0.0,565.9474487304688,1.0,281.2006530761719,284.1013488769531,296.5491027832031,299.3565979003906,293.1499938964844,293.1499938964844,281.25,33340.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899783849716187,1.0,0.0,0.0,3.640316009521485,3.640339374542236,8.842426950650406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.41455078125,0.0,1502.5728759765625,1895.4371337890625,0.0,2380.17529296875,0.9035983085632324,1.0,0.0,3.0,1.0,0.0
17828760,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8805554509162903,0.3047884404659271,0.274243414402008,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8041751384735107,0.2295389473438263,0.2181527316570282,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8765245079994202,0.300197958946228,0.2104388177394867,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7950537204742432,0.221893697977066,0.2110134959220886,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.6794475317001343,0.1377101093530655,0.6245392560958862,285.0778503417969,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.33258056640625,285.0770874023437,1.0,0.363275408744812,1.0,1.0,0.0,1.0,-1.8464621305465696,1.8464592695236208,2.751865167738288e-06,1.4213775396347046,1.0,1.0,0.0,70.10946655273438,85.0,44794.34375,0.0,579.5187377929688,1.0,281.24224853515625,284.0960998535156,296.548583984375,299.4234619140625,293.1499938964844,293.1499938964844,280.95001220703125,31739.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909460663795471,1.0,0.0,0.0,3.752446413040161,3.7524707317352295,9.395551501256704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.03076171875,0.0,1617.38525390625,1895.4371337890625,0.0,2388.9521484375,0.925127387046814,1.0,0.0,3.0,1.0,0.0
17828820,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8774444460868835,0.3083226084709167,0.2778085768222809,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8014996647834778,0.2324304580688476,0.2211389541625976,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8718722462654114,0.3021092712879181,0.2120392322540283,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7921649813652039,0.2244854867458343,0.21371591091156,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6778692603111267,0.1398653537034988,0.6351041197776794,284.8996276855469,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3367614746094,284.9034118652344,1.0,0.3691734671592712,1.0,1.0,0.0,1.0,-1.8721858263015747,1.8721829652786253,2.827753860401572e-06,1.4417359828948977,0.9062950015068054,0.9062950015068054,0.0,72.98526000976562,88.0,46131.1875,0.0,606.9925537109375,1.0,280.9570617675781,283.9010009765625,296.6580810546875,299.6653747558594,293.1499938964844,293.1499938964844,280.6499938964844,37052.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953563928604126,1.0,0.0,0.0,3.742033481597901,3.742058515548706,9.343478950540884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.93359375,0.0,1646.065185546875,1895.4371337890625,0.0,2429.0478515625,0.9262580275535583,1.0,0.0,3.0,1.0,0.0
17828880,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8774444460868835,0.3083226084709167,0.2778085768222809,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8014996647834778,0.2324304580688476,0.2211389541625976,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8718722462654114,0.3021092712879181,0.2120392322540283,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7921649813652039,0.2244854867458343,0.21371591091156,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6778692603111267,0.1398653537034988,0.6351041197776794,284.8996276855469,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3367614746094,284.9034118652344,1.0,0.3691734671592712,1.0,1.0,0.0,1.0,-1.8721858263015747,1.8721829652786253,2.827753860401572e-06,1.4417359828948977,0.9062950015068054,0.9062950015068054,0.0,72.98526000976562,88.0,46131.1875,0.0,606.9925537109375,1.0,280.9570617675781,283.9010009765625,296.6580810546875,299.6653747558594,293.1499938964844,293.1499938964844,280.6499938964844,37052.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953563928604126,1.0,0.0,0.0,3.742033481597901,3.742058515548706,9.343478950540884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.93359375,0.0,1646.065185546875,1895.4371337890625,0.0,2429.0478515625,0.9262580275535583,1.0,0.0,3.0,1.0,0.0
17828940,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8727555871009827,0.3116199076175689,0.2807804942131042,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.797466516494751,0.2351206541061401,0.2237573415040969,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8657366037368774,0.303680419921875,0.213187500834465,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7879242897033691,0.2268614917993545,0.2160442173480987,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.6750646233558655,0.1418697834014892,0.6445537209510803,284.87518310546875,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.33746337890625,284.8874206542969,1.0,0.374921590089798,1.0,1.0,0.0,1.0,-1.8944203853607176,1.894417405128479,2.894258614105638e-06,1.4592887163162231,0.8196568489074707,0.8196568489074707,0.0,76.22120666503906,91.0,46728.2109375,0.0,633.70703125,1.0,280.657958984375,283.8817749023437,296.7015075683594,299.7600402832031,293.1499938964844,293.1499938964844,280.95001220703125,42484.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004347085952759,1.0,0.0,0.0,3.456799268722534,3.456822633743286,7.973364404278982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.84912109375,0.0,1374.60595703125,1895.4371337890625,0.0,2475.39990234375,0.8692253232002258,1.0,0.0,3.0,1.0,0.0
17829000,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8727555871009827,0.3116199076175689,0.2807804942131042,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.797466516494751,0.2351206541061401,0.2237573415040969,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8657366037368774,0.303680419921875,0.213187500834465,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7879242897033691,0.2268614917993545,0.2160442173480987,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.6750646233558655,0.1418697834014892,0.6445537209510803,284.87518310546875,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.33746337890625,284.8874206542969,1.0,0.374921590089798,1.0,1.0,0.0,1.0,-1.8944203853607176,1.894417405128479,2.894258614105638e-06,1.4592887163162231,0.8196568489074707,0.8196568489074707,0.0,76.22120666503906,91.0,46728.2109375,0.0,633.70703125,1.0,280.657958984375,283.8817749023437,296.7015075683594,299.7600402832031,293.1499938964844,293.1499938964844,280.95001220703125,42484.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004347085952759,1.0,0.0,0.0,3.456799268722534,3.456822633743286,7.973364404278982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.84912109375,0.0,1374.60595703125,1895.4371337890625,0.0,2475.39990234375,0.8692253232002258,1.0,0.0,3.0,1.0,0.0
17829060,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8715541362762451,0.3164478540420532,0.284849464893341,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.7963297963142395,0.2386963814496994,0.2269847691059112,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8628339767456055,0.3064970970153808,0.2149795591831207,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.7865380048751831,0.2300808727741241,0.2189453542232513,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.6747673153877258,0.1444490551948547,0.6557559967041016,285.0494079589844,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3524169921875,285.0474548339844,1.0,0.3808051943778991,1.0,1.0,0.0,1.0,-1.9222646951675413,1.9222617149353027,2.978641305162455e-06,1.481156826019287,0.9685752391815186,0.9685752391815186,0.0,78.8722915649414,94.0,47025.0390625,0.0,663.3771362304688,1.0,280.94171142578125,284.02313232421875,296.6158752441406,299.6294250488281,293.1499938964844,293.1499938964844,280.6499938964844,31766.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027727007865906,1.0,0.0,0.0,3.6502373218536377,3.6502604484558105,8.890689855434175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.7890625,0.0,1501.7530517578125,1895.4371337890625,0.0,2496.802734375,0.9023266434669496,1.0,0.0,3.0,1.0,0.0
17829120,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8715541362762451,0.3164478540420532,0.284849464893341,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.7963297963142395,0.2386963814496994,0.2269847691059112,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8628339767456055,0.3064970970153808,0.2149795591831207,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.7865380048751831,0.2300808727741241,0.2189453542232513,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.6747673153877258,0.1444490551948547,0.6557559967041016,285.0494079589844,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3524169921875,285.0474548339844,1.0,0.3808051943778991,1.0,1.0,0.0,1.0,-1.9222646951675413,1.9222617149353027,2.978641305162455e-06,1.481156826019287,0.9685752391815186,0.9685752391815186,0.0,78.8722915649414,94.0,47025.0390625,0.0,663.3771362304688,1.0,280.94171142578125,284.02313232421875,296.6158752441406,299.6294250488281,293.1499938964844,293.1499938964844,280.6499938964844,31766.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027727007865906,1.0,0.0,0.0,3.6502373218536377,3.6502604484558105,8.890689855434175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.7890625,0.0,1501.7530517578125,1895.4371337890625,0.0,2496.802734375,0.9023266434669496,1.0,0.0,3.0,1.0,0.0
17829180,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8697329759597778,0.3202680051326751,0.2886563539505005,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7948969006538391,0.2418911457061767,0.2302433997392654,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8595767021179199,0.3086292147636413,0.216716855764389,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7848602533340454,0.2329212427139282,0.2218689322471618,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.674295961856842,0.1468425244092941,0.6673474907875061,284.9039001464844,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3571472167969,284.9106140136719,1.0,0.3868268430233001,1.0,1.0,0.0,1.0,-1.9502698183059688,1.950266718864441,3.065042164962506e-06,1.503243088722229,0.8659180998802185,0.8659180998802185,0.0,81.73213958740234,97.0,48234.5234375,0.0,694.6287231445312,1.0,280.6572570800781,283.868896484375,296.71307373046875,299.8514099121094,293.1499938964844,293.1499938964844,280.95001220703125,38235.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075658082962036,1.0,0.0,0.0,3.584353446960449,3.58437728881836,8.572647516302823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.85205078125,0.0,1477.780029296875,1895.4371337890625,0.0,2540.794921875,0.8924219012260437,1.0,0.0,3.0,1.0,0.0
17829240,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8697329759597778,0.3202680051326751,0.2886563539505005,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7948969006538391,0.2418911457061767,0.2302433997392654,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8595767021179199,0.3086292147636413,0.216716855764389,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7848602533340454,0.2329212427139282,0.2218689322471618,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.674295961856842,0.1468425244092941,0.6673474907875061,284.9039001464844,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3571472167969,284.9106140136719,1.0,0.3868268430233001,1.0,1.0,0.0,1.0,-1.9502698183059688,1.950266718864441,3.065042164962506e-06,1.503243088722229,0.8659180998802185,0.8659180998802185,0.0,81.73213958740234,97.0,48234.5234375,0.0,694.6287231445312,1.0,280.6572570800781,283.868896484375,296.71307373046875,299.8514099121094,293.1499938964844,293.1499938964844,280.95001220703125,38235.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075658082962036,1.0,0.0,0.0,3.584353446960449,3.58437728881836,8.572647516302823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.85205078125,0.0,1477.780029296875,1895.4371337890625,0.0,2540.794921875,0.8924219012260437,1.0,0.0,3.0,1.0,0.0
17829300,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.868597149848938,0.3225305080413818,0.290466845035553,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7939817905426025,0.2436549663543701,0.2318132072687149,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8577355742454529,0.3099230527877807,0.2175035029649734,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.7838210463523865,0.2344942241907119,0.223266139626503,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.6738724112510681,0.1481370031833648,0.6729567646980286,285.0560913085937,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3619079589844,285.0688781738281,1.0,0.3898160755634308,1.0,1.0,0.0,1.0,-1.9636850357055664,1.963681936264038,3.1068323096405948e-06,1.5137596130371094,0.9749393463134766,0.9749393463134766,0.0,83.2277603149414,97.0,47955.5625,0.0,710.303466796875,1.0,280.90093994140625,284.0278625488281,296.6494140625,299.6756591796875,293.1499938964844,293.1499938964844,280.95001220703125,33041.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087459802627563,1.0,0.0,0.0,3.653174877166748,3.653198480606079,8.905006438908458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.27392578125,0.0,1514.548828125,1895.4371337890625,0.0,2551.649658203125,0.9060994386672974,1.0,0.0,3.0,1.0,0.0
17829360,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.8686360120773315,0.3250812888145447,0.2927056550979614,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.7940545082092285,0.2456147968769073,0.2336310297250747,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8569645285606384,0.3114759922027588,0.2185498178005218,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.7837521433830261,0.2362542450428009,0.2248990982770919,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.6743139028549194,0.1495700925588607,0.679312527179718,285.0780029296875,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3696594238281,285.0776062011719,1.0,0.3928896486759186,1.0,1.0,0.0,1.0,-1.9794044494628904,1.9794013500213623,3.1562008189212065e-06,1.5260804891586304,1.0,1.0,0.0,84.50355529785156,100.0,48438.0234375,0.0,727.3051147460938,1.0,280.9424133300781,284.0226135253906,296.6492919921875,299.7462463378906,293.1499938964844,293.1499938964844,280.6499938964844,31840.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101290464401245,1.0,0.0,0.0,3.759045362472534,3.7590696811676025,9.428626412955056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.49462890625,0.0,1625.8560791015625,1895.4371337890625,0.0,2564.381591796875,0.9266858100891112,1.0,0.0,3.0,1.0,0.0
