time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829420,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8671764731407166,0.3290057182312011,0.2966099679470062,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7930359840393066,0.2489659190177917,0.2370525300502777,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8541464805603027,0.3136696219444275,0.2203453183174133,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7824650406837463,0.2392086684703827,0.227948784828186,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6742185354232788,0.1520938277244568,0.691565752029419,284.9050598144531,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37335205078125,284.9090576171875,1.0,0.3990547060966491,1.0,1.0,0.0,1.0,-2.008740186691284,2.0087368488311768,3.249621840950568e-06,1.5491631031036377,0.9139931797981262,0.9139931797981262,0.0,87.4404296875,103.0,49916.59375,0.0,761.5662841796875,1.0,280.6560974121094,283.8295288085937,296.7538757324219,299.9932861328125,293.1499938964844,293.1499938964844,280.3500061035156,36758.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152167797088623,1.0,0.0,0.0,3.7560300827026367,3.7560551166534415,9.413505495103892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.240234375,0.0,1660.198974609375,1895.4371337890625,0.0,2611.31494140625,0.929249942302704,1.0,0.0,3.0,1.0,0.0
17829480,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8671764731407166,0.3290057182312011,0.2966099679470062,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7930359840393066,0.2489659190177917,0.2370525300502777,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8541464805603027,0.3136696219444275,0.2203453183174133,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7824650406837463,0.2392086684703827,0.227948784828186,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6742185354232788,0.1520938277244568,0.691565752029419,284.9050598144531,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37335205078125,284.9090576171875,1.0,0.3990547060966491,1.0,1.0,0.0,1.0,-2.008740186691284,2.0087368488311768,3.249621840950568e-06,1.5491631031036377,0.9139931797981262,0.9139931797981262,0.0,87.4404296875,103.0,49916.59375,0.0,761.5662841796875,1.0,280.6560974121094,283.8295288085937,296.7538757324219,299.9932861328125,293.1499938964844,293.1499938964844,280.3500061035156,36758.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152167797088623,1.0,0.0,0.0,3.7560300827026367,3.7560551166534415,9.413505495103892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.240234375,0.0,1660.198974609375,1895.4371337890625,0.0,2611.31494140625,0.929249942302704,1.0,0.0,3.0,1.0,0.0
17829540,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8643617630004883,0.3328254222869873,0.3000110983848572,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7907604575157166,0.2521266937255859,0.2401028722524643,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8499824404716492,0.3155226707458496,0.2216843515634536,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7799021601676941,0.2419256865978241,0.2305952459573745,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.672928512096405,0.1544362753629684,0.702528178691864,284.8831481933594,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3746337890625,284.8931579589844,1.0,0.4050379693508148,1.0,1.0,0.0,1.0,-2.0344393253326416,2.034435987472534,3.3325979984510923e-06,1.5693236589431765,0.8339460492134094,0.8339460492134094,0.0,90.7363739013672,91.0,50653.85546875,0.0,794.81689453125,1.0,280.3576965332031,283.8028869628906,296.79345703125,300.0929870605469,293.1499938964844,293.1499938964844,280.6499938964844,41509.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82086580991745,1.0,0.0,0.0,3.508231401443481,3.5082550048828125,8.212393822759623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.8955078125,0.0,1420.71044921875,1895.4371337890625,0.0,2663.59228515625,0.8795753717422485,1.0,0.0,3.0,1.0,0.0
17829600,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8643617630004883,0.3328254222869873,0.3000110983848572,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7907604575157166,0.2521266937255859,0.2401028722524643,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8499824404716492,0.3155226707458496,0.2216843515634536,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7799021601676941,0.2419256865978241,0.2305952459573745,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.672928512096405,0.1544362753629684,0.702528178691864,284.8831481933594,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3746337890625,284.8931579589844,1.0,0.4050379693508148,1.0,1.0,0.0,1.0,-2.0344393253326416,2.034435987472534,3.3325979984510923e-06,1.5693236589431765,0.8339460492134094,0.8339460492134094,0.0,90.7363739013672,91.0,50653.85546875,0.0,794.81689453125,1.0,280.3576965332031,283.8028869628906,296.79345703125,300.0929870605469,293.1499938964844,293.1499938964844,280.6499938964844,41509.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82086580991745,1.0,0.0,0.0,3.508231401443481,3.5082550048828125,8.212393822759623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.8955078125,0.0,1420.71044921875,1895.4371337890625,0.0,2663.59228515625,0.8795753717422485,1.0,0.0,3.0,1.0,0.0
17829660,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8764703869819641,0.3382720053195953,0.3044170141220093,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8020497560501099,0.2562280595302582,0.2436020374298095,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8597646355628967,0.3186416029930115,0.2235282212495803,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.790629506111145,0.2455190867185592,0.233629435300827,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.6833927035331726,0.1573866009712219,0.7143471837043762,285.0507507324219,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3899841308594,285.0487365722656,1.0,0.4061503708362579,1.0,1.0,0.0,1.0,-2.063982009887696,2.063978433609009,3.4292602322238963e-06,1.5924140214920044,0.9811230897903442,0.9811230897903442,0.0,88.2182846069336,79.0,50961.22265625,0.0,811.8001098632812,1.0,280.64239501953125,283.942626953125,296.7112121582031,299.9667358398437,293.1499938964844,293.1499938964844,280.3500061035156,31863.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238488435745239,1.0,0.0,0.0,3.693557024002075,3.6935806274414062,9.102965918827976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.0712890625,0.0,1550.84716796875,1895.4371337890625,0.0,2691.262939453125,0.9120888113975524,1.0,0.0,3.0,1.0,0.0
17829720,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8764703869819641,0.3382720053195953,0.3044170141220093,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8020497560501099,0.2562280595302582,0.2436020374298095,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8597646355628967,0.3186416029930115,0.2235282212495803,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.790629506111145,0.2455190867185592,0.233629435300827,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.6833927035331726,0.1573866009712219,0.7143471837043762,285.0507507324219,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3899841308594,285.0487365722656,1.0,0.4061503708362579,1.0,1.0,0.0,1.0,-2.063982009887696,2.063978433609009,3.4292602322238963e-06,1.5924140214920044,0.9811230897903442,0.9811230897903442,0.0,88.2182846069336,79.0,50961.22265625,0.0,811.8001098632812,1.0,280.64239501953125,283.942626953125,296.7112121582031,299.9667358398437,293.1499938964844,293.1499938964844,280.3500061035156,31863.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238488435745239,1.0,0.0,0.0,3.693557024002075,3.6935806274414062,9.102965918827976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.0712890625,0.0,1550.84716796875,1895.4371337890625,0.0,2691.262939453125,0.9120888113975524,1.0,0.0,3.0,1.0,0.0
17829780,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8985607624053955,0.3426858186721802,0.3084238171577453,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8215603828430176,0.2599553167819977,0.2470091730356216,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8793579936027527,0.3210870325565338,0.2252194881439209,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8103151917457581,0.2487372905015945,0.2365564703941345,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7020812034606934,0.1601639688014984,0.7259823083877563,284.9070739746094,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3953857421875,284.91278076171875,1.0,0.4044934213161468,1.0,1.0,0.0,1.0,-2.0924110412597656,2.092407464981079,3.52384222424007e-06,1.6147253513336182,0.8803671002388,0.8803671002388,0.0,82.24832153320312,67.0,52259.97265625,0.0,815.844970703125,1.0,280.3569641113281,283.7861022949219,296.802490234375,300.1900634765625,293.1499938964844,293.1499938964844,280.6499938964844,37847.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291157484054565,1.0,0.0,0.0,3.638251781463623,3.6382761001586914,8.832402045300114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.13134765625,0.0,1533.91357421875,1895.4371337890625,0.0,2740.2158203125,0.904146134853363,1.0,0.0,3.0,1.0,0.0
17829840,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8985607624053955,0.3426858186721802,0.3084238171577453,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8215603828430176,0.2599553167819977,0.2470091730356216,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8793579936027527,0.3210870325565338,0.2252194881439209,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8103151917457581,0.2487372905015945,0.2365564703941345,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7020812034606934,0.1601639688014984,0.7259823083877563,284.9070739746094,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3953857421875,284.91278076171875,1.0,0.4044934213161468,1.0,1.0,0.0,1.0,-2.0924110412597656,2.092407464981079,3.52384222424007e-06,1.6147253513336182,0.8803671002388,0.8803671002388,0.0,82.24832153320312,67.0,52259.97265625,0.0,815.844970703125,1.0,280.3569641113281,283.7861022949219,296.802490234375,300.1900634765625,293.1499938964844,293.1499938964844,280.6499938964844,37847.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291157484054565,1.0,0.0,0.0,3.638251781463623,3.6382761001586914,8.832402045300114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.13134765625,0.0,1533.91357421875,1895.4371337890625,0.0,2740.2158203125,0.904146134853363,1.0,0.0,3.0,1.0,0.0
17829900,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.9138965010643004,0.3452877402305603,0.3103173673152923,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8338540196418762,0.2620148956775665,0.2486317008733749,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8928523063659668,0.3225694298744201,0.2259717136621475,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8225248456001282,0.2505251765251159,0.2379319369792938,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7140231728553772,0.161674752831459,0.7314993143081665,285.0575256347656,284.95001220703125,296.74139404296875,293.5632629394531,296.7403259277344,297.4007263183594,285.06854248046875,1.0,0.40289506316185,1.0,1.0,0.0,1.0,-2.1058123111724854,2.105808734893799,3.568796500985627e-06,1.6251707077026367,0.9891922473907472,0.9891922473907472,0.0,78.40876770019531,67.0,51947.875,0.0,814.0762939453125,1.0,280.6022644042969,283.9434509277344,296.74005126953125,300.01220703125,293.1499938964844,293.1499938964844,280.6499938964844,33076.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305419087409973,1.0,0.0,0.0,3.7048304080963135,3.7048544883728014,9.158618468063652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.40771484375,0.0,1572.8309326171875,1895.4371337890625,0.0,2753.49072265625,0.9175528287887572,1.0,0.0,3.0,1.0,0.0
17829960,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.9357620477676392,0.3481915891170501,0.3126467764377594,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.8501403331756592,0.2642878293991089,0.2505055367946625,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.911220908164978,0.3243206143379211,0.2269816547632217,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.8381352424621582,0.2525161504745483,0.239544078707695,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7281617522239685,0.1633428633213043,0.7377718091011047,285.0797119140625,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4091186523437,285.0802001953125,1.0,0.4010317623615265,1.0,1.0,0.0,1.0,-2.1215410232543945,2.121537446975708,3.621955784183229e-06,1.6374330520629885,1.0,1.0,0.0,73.86383819580078,55.0,52402.296875,0.0,811.8021240234375,1.0,280.64276123046875,283.9438171386719,296.7388916015625,300.0814208984375,293.1499938964844,293.1499938964844,280.3500061035156,32424.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321456909179688,1.0,0.0,0.0,3.793691873550415,3.7937166690826416,9.60323177423561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.103515625,0.0,1671.1771240234375,1895.4371337890625,0.0,2768.4287109375,0.9349122047424316,1.0,0.0,3.0,1.0,0.0
17830020,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.9616708159446716,0.3507507443428039,0.3149702250957489,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8712392449378967,0.266458123922348,0.2524489462375641,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.9365742206573486,0.3258317410945892,0.2280036956071853,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8581525683403015,0.2543986737728119,0.2412134408950805,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.7454546093940735,0.1649738699197769,0.7443618178367615,284.9371643066406,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4135437011719,284.924072265625,1.0,0.3988421857357025,1.0,1.0,0.0,1.0,-2.1378157138824463,2.1378118991851807,3.677493396025966e-06,1.650173902511597,0.9555337429046632,0.9555337429046632,0.0,68.82884979248047,55.0,53776.52734375,0.0,808.1702270507812,1.0,280.3903503417969,283.7615051269531,296.8177490234375,300.3327941894531,293.1499938964844,293.1499938964844,280.3500061035156,34050.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834979236125946,1.0,0.0,0.0,3.8298490047454834,3.8298745155334473,9.787157750906772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.2099609375,0.0,1727.3095703125,1895.4371337890625,0.0,2794.84423828125,0.943398892879486,1.0,0.0,3.0,1.0,0.0
17830080,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9847241044044496,0.352764755487442,0.3166792094707489,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8940852284431458,0.2682631015777588,0.2540160715579986,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9620054960250854,0.3269376754760742,0.2286950945854187,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8800439834594727,0.2559397220611572,0.2425329089164734,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7643218636512756,0.1663471162319183,0.7497889399528503,284.9115295410156,284.95001220703125,296.8014221191406,293.5845642089844,296.80035400390625,297.41363525390625,284.9150390625,1.0,0.3965519070625305,1.0,1.0,0.0,1.0,-2.150686264038086,2.1506826877593994,3.7217487260932094e-06,1.6602567434310913,0.9269132614135742,0.9269132614135742,0.0,64.17606353759766,58.0,53962.4140625,0.0,802.7797241210938,1.0,280.3558959960937,283.7518615722656,296.83502197265625,300.3258972167969,293.1499938964844,293.1499938964844,280.04998779296875,36551.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374730348587036,1.0,0.0,0.0,3.795046091079712,3.795071601867676,9.6100882274186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.6474609375,0.0,1704.893798828125,1895.4371337890625,0.0,2818.115234375,0.9379234313964844,1.0,0.0,3.0,1.0,0.0
17830140,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.3578259944915771,0.3154098093509674,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9191209077835084,0.2719716727733612,0.2573471069335937,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.98354172706604,0.3291800618171692,0.230127140879631,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9030262231826782,0.2590780258178711,0.2453351318836212,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7850980758666992,0.1691307425498962,0.7615700960159302,284.87957763671875,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4179077148437,284.8877868652344,1.0,0.3956714570522308,1.0,1.0,0.0,1.0,-2.164580106735229,2.164576292037964,3.772411901081796e-06,1.6726971864700315,0.8423542976379395,0.8423542976379395,0.0,60.61983489990234,61.0,54557.51171875,0.0,805.1729125976562,1.0,280.0573425292969,283.7119445800781,296.869384765625,300.4196472167969,293.1499938964844,293.1499938964844,280.3500061035156,41289.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432316780090332,1.0,0.0,0.0,3.5646207332611084,3.5646448135375977,8.478517656840268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.77587890625,0.0,1478.8914794921875,1895.4371337890625,0.0,2871.92333984375,0.891471803188324,1.0,0.0,3.0,1.0,0.0
17830200,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.3578259944915771,0.3154098093509674,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9191209077835084,0.2719716727733612,0.2573471069335937,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.98354172706604,0.3291800618171692,0.230127140879631,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9030262231826782,0.2590780258178711,0.2453351318836212,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7850980758666992,0.1691307425498962,0.7615700960159302,284.87957763671875,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4179077148437,284.8877868652344,1.0,0.3956714570522308,1.0,1.0,0.0,1.0,-2.164580106735229,2.164576292037964,3.772411901081796e-06,1.6726971864700315,0.8423542976379395,0.8423542976379395,0.0,60.61983489990234,61.0,54557.51171875,0.0,805.1729125976562,1.0,280.0573425292969,283.7119445800781,296.869384765625,300.4196472167969,293.1499938964844,293.1499938964844,280.3500061035156,41289.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432316780090332,1.0,0.0,0.0,3.5646207332611084,3.5646448135375977,8.478517656840268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.77587890625,0.0,1478.8914794921875,1895.4371337890625,0.0,2871.92333984375,0.891471803188324,1.0,0.0,3.0,1.0,0.0
17830260,297.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9990000128746032,0.3674981296062469,0.3022421002388,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9400633573532104,0.2765673995018005,0.2613568902015686,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9970775246620178,0.3325853943824768,0.2322010695934295,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9222354292869568,0.2630475163459778,0.248767614364624,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8016207814216614,0.1725080162286758,0.7754614353179932,285.0350952148437,284.95001220703125,296.8827819824219,293.61395263671875,296.8817138671875,297.4542541503906,285.0328063964844,1.0,0.396940141916275,1.0,1.0,0.0,1.0,-2.184589147567749,2.1845850944519043,3.839591499854578e-06,1.6867597103118896,0.9759117364883424,0.9759117364883424,0.0,58.724586486816406,64.0,54583.69140625,0.0,813.5524291992188,1.0,280.3427734375,283.8497314453125,296.7823791503906,300.2694702148437,293.1499938964844,293.1499938964844,280.04998779296875,32516.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462267518043518,1.0,0.0,0.0,3.722521305084229,3.722545623779297,9.24629375731456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.81640625,0.0,1588.7779541015625,1895.4371337890625,0.0,2899.943115234375,0.9189549684524536,1.0,0.0,3.0,1.0,0.0
17830320,297.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9990000128746032,0.3674981296062469,0.3022421002388,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9400633573532104,0.2765673995018005,0.2613568902015686,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9970775246620178,0.3325853943824768,0.2322010695934295,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9222354292869568,0.2630475163459778,0.248767614364624,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8016207814216614,0.1725080162286758,0.7754614353179932,285.0350952148437,284.95001220703125,296.8827819824219,293.61395263671875,296.8817138671875,297.4542541503906,285.0328063964844,1.0,0.396940141916275,1.0,1.0,0.0,1.0,-2.184589147567749,2.1845850944519043,3.839591499854578e-06,1.6867597103118896,0.9759117364883424,0.9759117364883424,0.0,58.724586486816406,64.0,54583.69140625,0.0,813.5524291992188,1.0,280.3427734375,283.8497314453125,296.7823791503906,300.2694702148437,293.1499938964844,293.1499938964844,280.04998779296875,32516.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462267518043518,1.0,0.0,0.0,3.722521305084229,3.722545623779297,9.24629375731456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.81640625,0.0,1588.7779541015625,1895.4371337890625,0.0,2899.943115234375,0.9189549684524536,1.0,0.0,3.0,1.0,0.0
17830380,297.5886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.37721648812294,0.2978509962558746,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.950690507888794,0.2806954383850097,0.2653872668743133,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.3356237709522247,0.2316618710756302,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9324854612350464,0.2665562033653259,0.2522135078907013,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8106421232223511,0.1756669580936432,0.7899454832077026,284.9055480957031,284.95001220703125,296.92401123046875,293.62908935546875,296.9229736328125,297.4856872558594,284.9114074707031,1.0,0.3996641635894775,1.0,1.0,0.0,1.0,-2.205164194107056,2.20516037940979,3.91202183891437e-06,1.702815294265747,0.8762789964675903,0.8762789964675903,0.0,58.537845611572266,84.0,55665.546875,0.0,831.8594360351562,1.0,280.0569152832031,283.7108459472656,296.8577575683594,300.4620666503906,293.1499938964844,293.1499938964844,280.3500061035156,38390.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511358499526978,1.0,0.0,0.0,3.637023687362671,3.6370480060577393,8.826440307529992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.8466796875,0.0,1536.60498046875,1895.4371337890625,0.0,2945.910400390625,0.9044950008392334,1.0,0.0,3.0,1.0,0.0
17830440,297.5886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.37721648812294,0.2978509962558746,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.950690507888794,0.2806954383850097,0.2653872668743133,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.3356237709522247,0.2316618710756302,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9324854612350464,0.2665562033653259,0.2522135078907013,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8106421232223511,0.1756669580936432,0.7899454832077026,284.9055480957031,284.95001220703125,296.92401123046875,293.62908935546875,296.9229736328125,297.4856872558594,284.9114074707031,1.0,0.3996641635894775,1.0,1.0,0.0,1.0,-2.205164194107056,2.20516037940979,3.91202183891437e-06,1.702815294265747,0.8762789964675903,0.8762789964675903,0.0,58.537845611572266,84.0,55665.546875,0.0,831.8594360351562,1.0,280.0569152832031,283.7108459472656,296.8577575683594,300.4620666503906,293.1499938964844,293.1499938964844,280.3500061035156,38390.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511358499526978,1.0,0.0,0.0,3.637023687362671,3.6370480060577393,8.826440307529992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.8466796875,0.0,1536.60498046875,1895.4371337890625,0.0,2945.910400390625,0.9044950008392334,1.0,0.0,3.0,1.0,0.0
17830500,297.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9990000128746032,0.3818345069885254,0.3018365502357483,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9486929774284364,0.2829954922199249,0.2674102485179901,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9990000128746032,0.337503433227539,0.2346285730600357,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9301354289054872,0.2685252428054809,0.2539357244968414,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8095727562904358,0.1774024069309234,0.7973096370697021,285.0608825683594,284.95001220703125,296.9447937011719,293.6367492675781,296.9437255859375,297.49969482421875,285.07183837890625,1.0,0.4041984975337982,1.0,1.0,0.0,1.0,-2.226824998855591,2.226821184158325,3.98847259930335e-06,1.7193759679794312,0.9886845946311952,0.9886845946311952,0.0,59.86589431762695,84.0,55494.1171875,0.0,857.308349609375,1.0,280.3022155761719,283.8709716796875,296.7956237792969,300.2821350097656,293.1499938964844,293.1499938964844,280.3500061035156,33173.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523755669593811,1.0,0.0,0.0,3.705578804016113,3.7056028842926025,9.1623184061973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.83203125,0.0,1574.4176025390625,1895.4371337890625,0.0,2957.525634765625,0.9178890585899352,1.0,0.0,3.0,1.0,0.0
17830560,297.6162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.9990000128746032,0.3856075406074524,0.3108509480953216,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.941361963748932,0.2855148911476135,0.2697749733924866,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.9951130747795104,0.3392630815505981,0.236909881234169,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.9224157333374025,0.2707017958164215,0.2559821903705597,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.8044594526290894,0.1792910397052765,0.8058274984359741,285.0928039550781,284.95001220703125,296.96563720703125,293.6444702148437,296.964599609375,297.5085144042969,285.09527587890625,1.0,0.4104255735874176,1.0,1.0,0.0,1.0,-2.2559163570404053,2.2559123039245605,4.09289714298211e-06,1.7419108152389526,1.0,1.0,0.0,62.357208251953125,104.0,56201.96875,0.0,894.9136352539062,1.0,280.3427734375,283.8799743652344,296.7981262207031,300.3656005859375,293.1499938964844,293.1499938964844,280.04998779296875,32450.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538424968719482,1.0,0.0,0.0,3.795217037200928,3.7952418327331534,9.61095452112204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.890625,0.0,1673.1964111328125,1895.4371337890625,0.0,2971.27294921875,0.9352718591690063,1.0,0.0,3.0,1.0,0.0
17830620,297.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.9990000128746032,0.3875234425067901,0.3420980870723724,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9131333231925964,0.2899624705314636,0.2743853330612182,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9708070158958436,0.3420140445232391,0.2391642183065414,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8958170413970947,0.2744799256324768,0.2599595487117767,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.78399258852005,0.1826336830854416,0.8226158618927002,284.9597473144531,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4861755371094,284.96392822265625,1.0,0.4269171357154846,1.0,1.0,0.0,1.0,-2.326627254486084,2.326622724533081,4.352740688773338e-06,1.796714425086975,0.9747911691665648,0.9747911691665648,0.0,70.53563690185547,122.0,58745.13671875,0.0,998.522705078125,1.0,280.0557861328125,283.70379638671875,296.9086303710937,300.6733703613281,293.1499938964844,293.1499938964844,279.75,34785.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590840697288513,1.0,0.0,0.0,3.846527338027954,3.846553087234497,9.872585451375926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.1435546875,0.0,1753.4244384765625,1895.4371337890625,0.0,3020.4150390625,0.9486352801322936,1.0,0.0,3.0,1.0,0.0
17830680,297.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.9990000128746032,0.3875234425067901,0.3420980870723724,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9131333231925964,0.2899624705314636,0.2743853330612182,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9708070158958436,0.3420140445232391,0.2391642183065414,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8958170413970947,0.2744799256324768,0.2599595487117767,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.78399258852005,0.1826336830854416,0.8226158618927002,284.9597473144531,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4861755371094,284.96392822265625,1.0,0.4269171357154846,1.0,1.0,0.0,1.0,-2.326627254486084,2.326622724533081,4.352740688773338e-06,1.796714425086975,0.9747911691665648,0.9747911691665648,0.0,70.53563690185547,122.0,58745.13671875,0.0,998.522705078125,1.0,280.0557861328125,283.70379638671875,296.9086303710937,300.6733703613281,293.1499938964844,293.1499938964844,279.75,34785.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590840697288513,1.0,0.0,0.0,3.846527338027954,3.846553087234497,9.872585451375926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.1435546875,0.0,1753.4244384765625,1895.4371337890625,0.0,3020.4150390625,0.9486352801322936,1.0,0.0,3.0,1.0,0.0
17830740,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9537249803543092,0.3868999481201172,0.3484611809253692,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8638619780540466,0.2938803732395172,0.2787360548973083,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9121881723403932,0.344232827425003,0.2411835938692093,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8483355641365051,0.2777182161808014,0.2636764943599701,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7441339492797852,0.1854140907526016,0.8383258581161499,284.8906555175781,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.447998046875,284.8976135253906,1.0,0.4444847404956817,1.0,1.0,0.0,1.0,-2.365760564804077,2.365756034851074,4.501228886510944e-06,1.8276231288909912,0.8892583250999451,0.8892583250999451,0.0,86.482666015625,140.0,60176.10546875,0.0,1104.2276611328125,1.0,279.7564697265625,283.6076354980469,296.97381591796875,300.8598022460937,293.1499938964844,293.1499938964844,280.04998779296875,39110.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653811812400818,1.0,0.0,0.0,3.729277849197388,3.729303121566773,9.279888786295488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.3740234375,0.0,1646.952392578125,1895.4371337890625,0.0,3079.4814453125,0.9257603287696838,1.0,0.0,3.0,1.0,0.0
17830800,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9537249803543092,0.3868999481201172,0.3484611809253692,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8638619780540466,0.2938803732395172,0.2787360548973083,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9121881723403932,0.344232827425003,0.2411835938692093,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8483355641365051,0.2777182161808014,0.2636764943599701,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7441339492797852,0.1854140907526016,0.8383258581161499,284.8906555175781,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.447998046875,284.8976135253906,1.0,0.4444847404956817,1.0,1.0,0.0,1.0,-2.365760564804077,2.365756034851074,4.501228886510944e-06,1.8276231288909912,0.8892583250999451,0.8892583250999451,0.0,86.482666015625,140.0,60176.10546875,0.0,1104.2276611328125,1.0,279.7564697265625,283.6076354980469,296.97381591796875,300.8598022460937,293.1499938964844,293.1499938964844,280.04998779296875,39110.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653811812400818,1.0,0.0,0.0,3.729277849197388,3.729303121566773,9.279888786295488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.3740234375,0.0,1646.952392578125,1895.4371337890625,0.0,3079.4814453125,0.9257603287696838,1.0,0.0,3.0,1.0,0.0
17830860,297.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.9074894189834596,0.3911181986331939,0.3519985973834991,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.8301971554756165,0.2982931733131408,0.2833963334560394,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.8718690872192383,0.3472912609577179,0.2436177134513855,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.815492570400238,0.2813882529735565,0.2676536738872528,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.7163676023483276,0.1883251667022705,0.854184627532959,285.0805053710937,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4467163085937,285.08233642578125,1.0,0.462185800075531,1.0,1.0,0.0,1.0,-2.4018940925598145,2.4018895626068115,4.639457984012552e-06,1.855521559715271,1.0,1.0,0.0,103.6787567138672,143.0,60343.3125,0.0,1215.379150390625,1.0,280.04364013671875,283.7841491699219,296.90545654296875,300.7432556152344,293.1499938964844,293.1499938964844,279.75,33451.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692943453788757,1.0,0.0,0.0,3.853776454925537,3.853801965713501,9.909831533150282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.369140625,0.0,1751.78271484375,1895.4371337890625,0.0,3116.19091796875,0.949125111103058,1.0,0.0,3.0,1.0,0.0
17830920,297.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.9074894189834596,0.3911181986331939,0.3519985973834991,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.8301971554756165,0.2982931733131408,0.2833963334560394,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.8718690872192383,0.3472912609577179,0.2436177134513855,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.815492570400238,0.2813882529735565,0.2676536738872528,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.7163676023483276,0.1883251667022705,0.854184627532959,285.0805053710937,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4467163085937,285.08233642578125,1.0,0.462185800075531,1.0,1.0,0.0,1.0,-2.4018940925598145,2.4018895626068115,4.639457984012552e-06,1.855521559715271,1.0,1.0,0.0,103.6787567138672,143.0,60343.3125,0.0,1215.379150390625,1.0,280.04364013671875,283.7841491699219,296.90545654296875,300.7432556152344,293.1499938964844,293.1499938964844,279.75,33451.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692943453788757,1.0,0.0,0.0,3.853776454925537,3.853801965713501,9.909831533150282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.369140625,0.0,1751.78271484375,1895.4371337890625,0.0,3116.19091796875,0.949125111103058,1.0,0.0,3.0,1.0,0.0
17830980,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8855926990509033,0.3946712613105774,0.3559520840644836,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.8127350807189941,0.301780492067337,0.2874453067779541,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.8508760333061218,0.3492397665977478,0.2455887794494629,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.7967371344566345,0.2841418385505676,0.2710083425045013,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.7000718712806702,0.190452754497528,0.8670704960823059,284.9276733398437,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4382019042969,284.93035888671875,1.0,0.4750429093837738,1.0,1.0,0.0,1.0,-2.4333982467651367,2.4333934783935547,4.762217486131704e-06,1.8800928592681885,0.9501789212226868,0.9501789212226868,0.0,116.34489440917967,146.0,62104.38671875,0.0,1305.060791015625,1.0,279.7556457519531,283.6004333496094,296.9885559082031,300.98956298828125,293.1499938964844,293.1499938964844,279.45001220703125,36245.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751391172409058,1.0,0.0,0.0,3.85894513130188,3.858971357345581,9.936431979440383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.9873046875,0.0,1780.237548828125,1895.4371337890625,0.0,3171.01123046875,0.952220857143402,1.0,0.0,3.0,1.0,0.0
17831040,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8855926990509033,0.3946712613105774,0.3559520840644836,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.8127350807189941,0.301780492067337,0.2874453067779541,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.8508760333061218,0.3492397665977478,0.2455887794494629,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.7967371344566345,0.2841418385505676,0.2710083425045013,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.7000718712806702,0.190452754497528,0.8670704960823059,284.9276733398437,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4382019042969,284.93035888671875,1.0,0.4750429093837738,1.0,1.0,0.0,1.0,-2.4333982467651367,2.4333934783935547,4.762217486131704e-06,1.8800928592681885,0.9501789212226868,0.9501789212226868,0.0,116.34489440917967,146.0,62104.38671875,0.0,1305.060791015625,1.0,279.7556457519531,283.6004333496094,296.9885559082031,300.98956298828125,293.1499938964844,293.1499938964844,279.45001220703125,36245.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751391172409058,1.0,0.0,0.0,3.85894513130188,3.858971357345581,9.936431979440383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.9873046875,0.0,1780.237548828125,1895.4371337890625,0.0,3171.01123046875,0.952220857143402,1.0,0.0,3.0,1.0,0.0
17831100,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8778882026672363,0.3961838483810425,0.3575542867183685,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.8061883449554443,0.3032277822494507,0.2890819907188415,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253479003906,0.8434251546859741,0.3498688340187073,0.2462386935949325,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.789823591709137,0.2852125763893127,0.2722951471805572,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.6939792037010193,0.1912371963262558,0.8718720078468323,284.8252868652344,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.43145751953125,284.823486328125,1.0,0.4801841974258423,1.0,1.0,0.0,1.0,-2.445387601852417,2.445382833480835,4.8093197619891725e-06,1.8894164562225344,0.859575092792511,0.859575092792511,0.0,121.52385711669922,146.0,63025.52734375,0.0,1341.26220703125,1.0,279.4952392578125,283.4751281738281,297.0316162109375,301.1669311523437,293.1499938964844,293.1499938964844,279.45001220703125,40058.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87841796875,1.0,0.0,0.0,3.785501480102539,3.785527467727661,9.56180997491174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.2353515625,0.0,1720.7005615234375,1895.4371337890625,0.0,3201.752685546875,0.93605637550354,1.0,0.0,3.0,1.0,0.0
17831160,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8717145919799805,0.3978306353092193,0.3590489327907562,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.800713062286377,0.3046720623970032,0.2905675768852234,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8373547196388245,0.3505206108093261,0.2467650771141052,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7841821908950806,0.2862628996372223,0.2734204530715942,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.688950777053833,0.191966563463211,0.8759185671806335,284.8924865722656,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.425537109375,284.8984680175781,1.0,0.4846550524234772,1.0,1.0,0.0,1.0,-2.4558145999908447,2.455809593200684,4.8504243750358e-06,1.8974969387054443,0.8722102046012878,0.8722102046012878,0.0,126.07006072998048,134.0,62966.4921875,0.0,1373.194580078125,1.0,279.4569702148437,283.546142578125,297.0177307128906,301.0907287597656,293.1499938964844,293.1499938964844,279.75,40027.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812053203582764,1.0,0.0,0.0,3.6766066551208496,3.6766316890716553,9.019607318805356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.7021484375,0.0,1593.323486328125,1895.4371337890625,0.0,3227.875732421875,0.9151968359947203,1.0,0.0,3.0,1.0,0.0
17831220,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8717197775840759,0.4006687998771667,0.361266016960144,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8008115291595459,0.3068545758724212,0.2924615740776062,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8365886211395264,0.3519068360328674,0.2475600838661193,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.783935546875,0.2879362404346466,0.2748510539531708,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.6887620091438293,0.1931059956550598,0.8806344866752625,285.05181884765625,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4263000488281,285.053955078125,1.0,0.4869970381259918,1.0,1.0,0.0,1.0,-2.469090461730957,2.469085454940796,4.902919044980081e-06,1.9077320098876955,0.9894108176231384,0.9894108176231384,0.0,127.56568908691406,134.0,62696.25390625,0.0,1396.159423828125,1.0,279.7179870605469,283.70172119140625,296.94390869140625,300.9030456542969,293.1499938964844,293.1499938964844,279.75,33366.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832383155822754,1.0,0.0,0.0,3.7592015266418457,3.759226083755493,9.429409715266956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.3779296875,0.0,1637.79443359375,1895.4371337890625,0.0,3246.9208984375,0.9294211864471436,1.0,0.0,3.0,1.0,0.0
