time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831280,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8747057318687439,0.4026542007923126,0.3630199432373047,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8035864233970642,0.3084045648574829,0.2938706874847412,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8387041687965393,0.352940559387207,0.2482441663742065,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.7864170074462891,0.2891401648521423,0.2759360671043396,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.6910322308540344,0.1939355432987213,0.8841119408607483,285.0488586425781,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4282531738281,285.0479431152344,1.0,0.4877388477325439,1.0,1.0,0.0,1.0,-2.479193687438965,2.479188680648804,4.943102339893812e-06,1.915541410446167,1.0,1.0,0.0,126.9790496826172,122.0,63056.109375,0.0,1406.4937744140625,1.0,279.7434997558594,283.68994140625,296.9439392089844,300.9573974609375,293.1499938964844,293.1499938964844,279.45001220703125,32848.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884722888469696,1.0,0.0,0.0,3.819873809814453,3.819899082183838,9.736240826896392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.060546875,0.0,1705.8232421875,1895.4371337890625,0.0,3260.82421875,0.9411581754684448,1.0,0.0,3.0,1.0,0.0
17831340,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8858059644699097,0.406173437833786,0.3663531243801117,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.813801109790802,0.3115276098251343,0.2968412339687347,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.847419798374176,0.3545091450214386,0.2494091093540191,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7961283326148987,0.291421502828598,0.2781108915805816,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.6998450756072998,0.195499300956726,0.890963613986969,284.9123840332031,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4205017089844,284.9154968261719,1.0,0.4871662259101867,1.0,1.0,0.0,1.0,-2.4990200996398926,2.4990150928497314,5.022614914196311e-06,1.93095338344574,0.914946436882019,0.914946436882019,0.0,122.95220184326172,110.0,64402.09765625,0.0,1414.7169189453125,1.0,279.456787109375,283.5318298339844,297.01690673828125,301.17047119140625,293.1499938964844,293.1499938964844,279.1499938964844,37356.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899425864219666,1.0,0.0,0.0,3.775357723236084,3.7753829956054688,9.510634413345542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.92578125,0.0,1687.6593017578125,1895.4371337890625,0.0,3309.670654296875,0.9344205856323242,1.0,0.0,3.0,1.0,0.0
17831400,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8858059644699097,0.406173437833786,0.3663531243801117,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.813801109790802,0.3115276098251343,0.2968412339687347,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.847419798374176,0.3545091450214386,0.2494091093540191,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7961283326148987,0.291421502828598,0.2781108915805816,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.6998450756072998,0.195499300956726,0.890963613986969,284.9123840332031,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4205017089844,284.9154968261719,1.0,0.4871662259101867,1.0,1.0,0.0,1.0,-2.4990200996398926,2.4990150928497314,5.022614914196311e-06,1.93095338344574,0.914946436882019,0.914946436882019,0.0,122.95220184326172,110.0,64402.09765625,0.0,1414.7169189453125,1.0,279.456787109375,283.5318298339844,297.01690673828125,301.17047119140625,293.1499938964844,293.1499938964844,279.1499938964844,37356.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899425864219666,1.0,0.0,0.0,3.775357723236084,3.7753829956054688,9.510634413345542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.92578125,0.0,1687.6593017578125,1895.4371337890625,0.0,3309.670654296875,0.9344205856323242,1.0,0.0,3.0,1.0,0.0
17831460,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9023258090019226,0.4095429480075836,0.3689915537834167,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8279213905334473,0.3144426941871643,0.2992695868015289,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8611345887184143,0.3558340668678283,0.2500845491886139,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8104503750801086,0.2934646010398865,0.2797304093837738,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7126201391220093,0.1968376785516739,0.8955993056297302,284.90447998046875,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.41162109375,284.9081726074219,1.0,0.4840628206729889,1.0,1.0,0.0,1.0,-2.5134353637695312,2.513430118560791,5.0806124818336684e-06,1.942046403884888,0.8544703125953674,0.8544703125953674,0.0,116.16158294677734,98.0,65011.8984375,0.0,1404.1927490234375,1.0,279.1575927734375,283.5023498535156,297.0375671386719,301.2433776855469,293.1499938964844,293.1499938964844,279.45001220703125,39927.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951214551925659,1.0,0.0,0.0,3.575472831726074,3.5754966735839844,8.530220156899304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.3330078125,0.0,1480.6104736328125,1895.4371337890625,0.0,3358.068359375,0.8929455876350403,1.0,0.0,3.0,1.0,0.0
17831520,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9023258090019226,0.4095429480075836,0.3689915537834167,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8279213905334473,0.3144426941871643,0.2992695868015289,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8611345887184143,0.3558340668678283,0.2500845491886139,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8104503750801086,0.2934646010398865,0.2797304093837738,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7126201391220093,0.1968376785516739,0.8955993056297302,284.90447998046875,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.41162109375,284.9081726074219,1.0,0.4840628206729889,1.0,1.0,0.0,1.0,-2.5134353637695312,2.513430118560791,5.0806124818336684e-06,1.942046403884888,0.8544703125953674,0.8544703125953674,0.0,116.16158294677734,98.0,65011.8984375,0.0,1404.1927490234375,1.0,279.1575927734375,283.5023498535156,297.0375671386719,301.2433776855469,293.1499938964844,293.1499938964844,279.45001220703125,39927.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951214551925659,1.0,0.0,0.0,3.575472831726074,3.5754966735839844,8.530220156899304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.3330078125,0.0,1480.6104736328125,1895.4371337890625,0.0,3358.068359375,0.8929455876350403,1.0,0.0,3.0,1.0,0.0
17831580,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9223645925521852,0.4131688475608825,0.3716412186622619,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8433914184570312,0.3172463774681091,0.3014149069786072,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8772591352462769,0.3576304018497467,0.2509288489818573,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8253079056739807,0.2955645024776459,0.2812281548976898,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7256069183349609,0.1982339471578598,0.8998168110847473,285.0433349609375,284.95001220703125,297.4154357910156,293.8102722167969,297.4140319824219,297.4154357910156,285.0411376953125,1.0,0.4808873534202575,1.0,1.0,0.0,1.0,-2.527071475982666,2.527066469192505,5.135622814123053e-06,1.952455282211304,0.967797577381134,0.967797577381134,0.0,109.27214050292967,98.0,64904.81640625,0.0,1392.09228515625,1.0,279.43048095703125,283.6341247558594,296.96636962890625,301.0794982910156,293.1499938964844,293.1499938964844,279.45001220703125,32656.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971015810966492,1.0,0.0,0.0,3.692246198654175,3.692270040512085,9.096505664274446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.4345703125,0.0,1555.3729248046875,1895.4371337890625,0.0,3376.5517578125,0.9129421710968018,1.0,0.0,3.0,1.0,0.0
17831640,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9310009479522704,0.4143710434436798,0.372665137052536,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8498560190200806,0.3182152509689331,0.3022327125072479,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8840515613555908,0.358251541852951,0.2512986063957214,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8312996625900269,0.2962936758995056,0.2818197011947632,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.73079514503479,0.1987294703722,0.9015393257141112,285.03253173828125,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.41668701171875,285.0309143066406,1.0,0.4797343313694,1.0,1.0,0.0,1.0,-2.532509088516236,2.532504081726074,5.157707619218854e-06,1.9566388130187988,0.9753720164299012,0.9753720164299012,0.0,106.67603302001952,86.0,65127.61328125,0.0,1387.87353515625,1.0,279.4425048828125,283.62109375,296.9711608886719,301.1152648925781,293.1499938964844,293.1499938964844,279.1499938964844,32606.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897878110408783,1.0,0.0,0.0,3.7271807193756095,3.7272047996521,9.269454608329396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.98828125,0.0,1594.8154296875,1895.4371337890625,0.0,3383.797119140625,0.920236110687256,1.0,0.0,3.0,1.0,0.0
17831700,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9486465454101562,0.4162226021289825,0.3744247555732727,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8637068271636963,0.3198657929897308,0.3037354648113251,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8983858823776245,0.3591255247592926,0.2519098818302154,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8439785838127136,0.2974832653999328,0.2828812301158905,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7417302131652832,0.1995400488376617,0.9046445488929749,284.8935546875,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.4147033691406,284.8871765136719,1.0,0.4773052632808685,1.0,1.0,0.0,1.0,-2.5421743392944336,2.5421690940856934,5.197158316150308e-06,1.9641143083572388,0.8892145752906799,0.8892145752906799,0.0,101.53904724121094,86.0,66277.3515625,0.0,1378.052978515625,1.0,279.19561767578125,283.4576416015625,297.03485107421875,301.3539123535156,293.1499938964844,293.1499938964844,279.1499938964844,36121.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002097249031067,1.0,0.0,0.0,3.724155426025391,3.724180221557617,9.25441327126464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.296875,0.0,1618.17431640625,1895.4371337890625,0.0,3405.53955078125,0.920004427433014,1.0,0.0,3.0,1.0,0.0
17831760,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.964347779750824,0.4177849292755127,0.3757010102272033,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8773864507675171,0.3213139772415161,0.3049702644348144,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9125913381576538,0.3597419857978821,0.2522535920143127,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8564639687538147,0.2984696924686432,0.2836848199367523,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7524701356887817,0.2001896649599075,0.9069191813468932,284.8839416503906,284.95001220703125,297.4962463378906,293.8388977050781,297.4843139648437,297.40972900390625,284.87066650390625,1.0,0.4745418131351471,0.8879515528678894,0.8879515528678894,0.2000000029802322,1.0,-2.549283027648926,2.2148265838623047,0.3344565629959106,1.636685848236084,0.8632680177688599,0.8632680177688599,0.0,96.76248931884766,74.0,64424.81640625,0.0,1364.9837646484375,1.0,279.1570129394531,283.40631103515625,297.041259765625,301.2942810058594,293.1499938964844,293.1499938964844,279.45001220703125,38351.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022529125213624,1.0,0.0,0.0,3.649115562438965,3.649139881134033,8.885226634447463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.427734375,0.0,1549.775390625,1895.4371337890625,0.0,3424.57568359375,0.9064453840255736,1.0,0.0,3.0,1.0,0.0
17831820,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.9965664148330688,0.4210305511951446,0.3782053291797638,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.9126183986663818,0.3241924345493316,0.30728879570961,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.9511138796806335,0.3609617054462433,0.2528148591518402,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.8889586329460144,0.3003927767276764,0.2851136326789856,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.7804816365242004,0.2014131993055343,0.910597026348114,284.8193359375,284.95001220703125,297.5625305175781,293.86212158203125,297.4814147949219,297.4008483886719,284.8216552734375,1.0,0.4683712422847748,0.6638546586036682,0.6638546586036682,0.6000000238418579,1.0,-2.561897993087769,1.2721463441848757,1.289751648902893,0.6933383941650391,0.7565727233886719,0.7565727233886719,0.0,86.53417205810547,77.0,54609.36328125,0.0,1333.5692138671875,1.0,279.4414367675781,283.3430480957031,296.8344116210937,300.53399658203125,293.1499938964844,293.1499938964844,279.75,45586.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017852544784546,1.0,0.0,0.0,3.3355648517608643,3.335587501525879,7.423899432978942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.3876953125,0.0,1276.2227783203125,1895.4371337890625,0.0,3420.219970703125,0.8414247035980225,1.0,0.0,3.0,1.0,0.0
17831880,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.9965664148330688,0.4210305511951446,0.3782053291797638,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.9126183986663818,0.3241924345493316,0.30728879570961,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.9511138796806335,0.3609617054462433,0.2528148591518402,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.8889586329460144,0.3003927767276764,0.2851136326789856,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.7804816365242004,0.2014131993055343,0.910597026348114,284.8193359375,284.95001220703125,297.5625305175781,293.86212158203125,297.4814147949219,297.4008483886719,284.8216552734375,1.0,0.4683712422847748,0.6638546586036682,0.6638546586036682,0.6000000238418579,1.0,-2.561897993087769,1.2721463441848757,1.289751648902893,0.6933383941650391,0.7565727233886719,0.7565727233886719,0.0,86.53417205810547,77.0,54609.36328125,0.0,1333.5692138671875,1.0,279.4414367675781,283.3430480957031,296.8344116210937,300.53399658203125,293.1499938964844,293.1499938964844,279.75,45586.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017852544784546,1.0,0.0,0.0,3.3355648517608643,3.335587501525879,7.423899432978942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.3876953125,0.0,1276.2227783203125,1895.4371337890625,0.0,3420.219970703125,0.8414247035980225,1.0,0.0,3.0,1.0,0.0
17831940,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8741482496261597,0.4297892451286316,0.38641157746315,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8026658892631531,0.3273040950298309,0.3123490512371063,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8295785784721375,0.3629218637943268,0.2556195855140686,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7817848324775696,0.3024527430534363,0.2892311513423919,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6867620348930359,0.2024291306734085,0.9265934228897096,284.88592529296875,284.95001220703125,297.630126953125,293.8854675292969,297.4897766113281,297.42559814453125,284.8782958984375,1.0,0.4519440233707428,0.4397577345371246,0.4397577345371246,1.0,1.0,-2.2037429809570312,0.6807952523231506,1.5229476690292358,0.2807137072086334,0.7618709802627563,0.7618709802627563,0.0,133.52984619140625,65.0,46278.45703125,0.0,1311.8836669921875,1.0,279.7377319335937,283.3984375,296.60333251953125,299.86993408203125,293.1499938964844,293.1499938964844,280.04998779296875,42137.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957474231719971,1.0,0.0,0.0,3.166677236557007,3.1666979789733887,6.691151952509244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.61865234375,0.0,1098.8345947265625,1895.4371337890625,0.0,3363.91259765625,0.8027205467224121,1.0,0.0,3.0,1.0,0.0
17832000,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8741482496261597,0.4297892451286316,0.38641157746315,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8026658892631531,0.3273040950298309,0.3123490512371063,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8295785784721375,0.3629218637943268,0.2556195855140686,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7817848324775696,0.3024527430534363,0.2892311513423919,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6867620348930359,0.2024291306734085,0.9265934228897096,284.88592529296875,284.95001220703125,297.630126953125,293.8854675292969,297.4897766113281,297.42559814453125,284.8782958984375,1.0,0.4519440233707428,0.4397577345371246,0.4397577345371246,1.0,1.0,-2.2037429809570312,0.6807952523231506,1.5229476690292358,0.2807137072086334,0.7618709802627563,0.7618709802627563,0.0,133.52984619140625,65.0,46278.45703125,0.0,1311.8836669921875,1.0,279.7377319335937,283.3984375,296.60333251953125,299.86993408203125,293.1499938964844,293.1499938964844,280.04998779296875,42137.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957474231719971,1.0,0.0,0.0,3.166677236557007,3.1666979789733887,6.691151952509244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.61865234375,0.0,1098.8345947265625,1895.4371337890625,0.0,3363.91259765625,0.8027205467224121,1.0,0.0,3.0,1.0,0.0
17832060,297.6407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9990000128746032,0.447204977273941,0.3171487152576446,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9871197938919068,0.3359760642051697,0.3173596858978271,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9990000128746032,0.3732975721359253,0.246670588850975,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9624914526939392,0.3090527355670929,0.2925475835800171,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8365830183029175,0.2068452984094619,0.9297862648963928,285.0194396972656,284.95001220703125,297.6986389160156,293.9089050292969,297.58233642578125,297.52178955078125,285.0433349609375,1.0,0.4523338973522186,0.4761077463626861,0.4761077463626861,1.0,1.0,-2.51891565322876,0.8662669658660889,1.652648687362671,0.2993318140506744,0.8519129157066345,0.8519129157066345,0.0,71.2847900390625,85.0,47768.2421875,0.0,1217.85693359375,1.0,280.033935546875,283.606689453125,296.4179992675781,299.4140014648437,293.1499938964844,293.1499938964844,280.3500061035156,32301.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851349949836731,1.0,0.0,0.0,3.1592936515808105,3.1593127250671387,6.659985842816241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.93994140625,0.0,1028.738037109375,1895.4371337890625,0.0,3264.682861328125,0.7922168970108032,1.0,0.0,3.0,1.0,0.0
17832120,297.6407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9990000128746032,0.447204977273941,0.3171487152576446,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9871197938919068,0.3359760642051697,0.3173596858978271,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9990000128746032,0.3732975721359253,0.246670588850975,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9624914526939392,0.3090527355670929,0.2925475835800171,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8365830183029175,0.2068452984094619,0.9297862648963928,285.0194396972656,284.95001220703125,297.6986389160156,293.9089050292969,297.58233642578125,297.52178955078125,285.0433349609375,1.0,0.4523338973522186,0.4761077463626861,0.4761077463626861,1.0,1.0,-2.51891565322876,0.8662669658660889,1.652648687362671,0.2993318140506744,0.8519129157066345,0.8519129157066345,0.0,71.2847900390625,85.0,47768.2421875,0.0,1217.85693359375,1.0,280.033935546875,283.606689453125,296.4179992675781,299.4140014648437,293.1499938964844,293.1499938964844,280.3500061035156,32301.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851349949836731,1.0,0.0,0.0,3.1592936515808105,3.1593127250671387,6.659985842816241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.93994140625,0.0,1028.738037109375,1895.4371337890625,0.0,3264.682861328125,0.7922168970108032,1.0,0.0,3.0,1.0,0.0
17832180,297.7005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517028808594,0.9990000128746032,0.4578583240509033,0.3188903927803039,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517639160156,0.9872011542320251,0.3372085988521576,0.319198727607727,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517028808594,0.9990000128746032,0.3754331171512604,0.2480258643627166,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518859863281,0.961994171142578,0.3099916577339172,0.2937133312225342,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526794433594,0.8371971249580383,0.2080112695693969,0.937085747718811,285.151611328125,284.95001220703125,297.7502136230469,293.92633056640625,297.6238708496094,297.5523986816406,285.1488952636719,1.0,0.4561290442943573,0.5032573342323303,0.5032573342323303,1.0,1.0,-2.541320562362671,0.9230635166168212,1.6182570457458496,0.3483603596687317,1.0,1.0,0.0,72.24676513671875,85.0,48856.91796875,0.0,1246.031005859375,1.0,280.32354736328125,283.7004089355469,296.4703674316406,299.51397705078125,293.1499938964844,293.1499938964844,280.3500061035156,26977.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878268301486969,1.0,0.0,0.0,3.4604313373565674,3.460452079772949,7.9901292338036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.650390625,0.0,1268.3131103515625,1895.4371337890625,0.0,3200.349853515625,0.8555324077606201,1.0,0.0,3.0,1.0,0.0
17832240,297.7088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385192871094,0.9990000128746032,0.4604181051254272,0.3220773935317993,297.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385803222656,0.9849202036857604,0.3378076255321502,0.319728285074234,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385192871094,0.9990000128746032,0.3759260177612304,0.2505046427249908,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387023925781,0.95911306142807,0.3104068040847778,0.2941019833087921,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13934326171875,0.8351455330848694,0.2084179669618606,0.9390578269958496,285.1384582519531,284.95001220703125,297.76776123046875,293.9322204589844,297.6346130371094,297.55731201171875,285.136474609375,1.0,0.4583383798599243,0.5124577879905701,0.5124577879905701,1.0,1.0,-2.551593542098999,0.9422857165336608,1.609307885169983,0.3651357889175415,1.0,1.0,0.0,73.19104766845703,105.0,49305.86328125,0.0,1262.7275390625,1.0,280.339599609375,283.6850891113281,296.5127868652344,299.6065673828125,293.1499938964844,293.1499938964844,280.04998779296875,27988.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764175772666931,1.0,0.0,0.0,3.525850772857666,3.525872230529785,8.295090765386703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.052734375,0.0,1341.481689453125,1895.4371337890625,0.0,3182.999267578125,0.8708528280258179,1.0,0.0,3.0,1.0,0.0
17832300,297.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9990000128746032,0.4638246297836303,0.3310104608535766,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9780941009521484,0.3389281332492828,0.3208862245082855,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9990000128746032,0.3759738504886627,0.2574525773525238,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9506539702415466,0.3111033141613006,0.2949017882347107,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8290684223175049,0.2090526819229126,0.9427257776260376,284.990234375,284.95001220703125,297.8024597167969,293.9437866210937,297.6509704589844,297.5586853027344,284.9780578613281,1.0,0.4639535844326019,0.5306327939033508,0.5306327939033508,1.0,1.0,-2.5774216651916504,0.981033444404602,1.5963881015777588,0.3978458642959595,0.9718289375305176,0.9718289375305176,0.0,75.78133392333984,105.0,51259.8515625,0.0,1306.244384765625,1.0,280.09912109375,283.50048828125,296.650390625,299.9575500488281,293.1499938964844,293.1499938964844,280.04998779296875,30042.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741093277931213,1.0,0.0,0.0,3.624877452850342,3.624900341033936,8.767584631641512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.99755859375,0.0,1461.126708984375,1895.4371337890625,0.0,3161.35400390625,0.8946173191070557,1.0,0.0,3.0,1.0,0.0
17832360,297.68536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9990000128746032,0.4652061462402344,0.3455767035484314,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9657570719718932,0.3399237096309662,0.3219652473926544,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9945611357688904,0.3746954202651977,0.2627930045127868,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9360955357551576,0.3116224110126495,0.2955596148967743,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.8187621235847473,0.2094538807868957,0.9454951286315918,284.9419860839844,284.95001220703125,297.8371887207031,293.955322265625,297.6518859863281,297.53875732421875,284.94219970703125,1.0,0.4709145724773407,0.52841717004776,0.52841717004776,1.0,1.0,-2.606741189956665,0.992331326007843,1.6144098043441772,0.4025768339633941,0.9417055249214172,0.9417055249214172,0.0,79.69638061523438,125.0,51940.76171875,0.0,1361.097900390625,1.0,280.0575561523437,283.4527282714844,296.73199462890625,300.0565490722656,293.1499938964844,293.1499938964844,279.75,32921.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722736835479736,1.0,0.0,0.0,3.6585285663604736,3.6585521697998047,8.931125421440811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.5009765625,0.0,1519.593017578125,1895.4371337890625,0.0,3144.13818359375,0.9045498371124268,1.0,0.0,3.0,1.0,0.0
17832420,297.6217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.9990000128746032,0.4635286927223205,0.374420553445816,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.939742386341095,0.3412510752677917,0.3234827518463135,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.9708910584449768,0.3732396960258484,0.2618313133716583,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.9087330102920532,0.3122436106204986,0.2964338362216949,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.7981521487236023,0.2097798436880111,0.9485766291618348,284.83740234375,284.95001220703125,297.8843994140625,293.9708557128906,297.6412048339844,297.4931640625,284.8446350097656,1.0,0.4818446934223175,0.5254039168357849,0.5254039168357849,1.0,1.0,-2.6468286514282227,1.005071759223938,1.6417570114135742,0.4061532020568847,0.8379379510879517,0.8379379510879517,0.0,87.22064971923828,125.0,53099.328125,0.0,1447.7744140625,1.0,279.7757568359375,283.3309631347656,296.851318359375,300.3072814941406,293.1499938964844,293.1499938964844,279.75,39779.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871070921421051,1.0,0.0,0.0,3.560787439346313,3.560811281204224,8.460293088319304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.52294921875,0.0,1463.7509765625,1895.4371337890625,0.0,3132.8564453125,0.8868884444236755,1.0,0.0,3.0,1.0,0.0
17832480,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9990000128746032,0.4617210626602173,0.3892989754676819,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9264726638793944,0.3419869244098663,0.3242184221744537,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9578277468681335,0.3729562163352966,0.2615626454353332,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.896878182888031,0.3126237392425537,0.2968483865261078,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7878907918930054,0.2099299728870391,0.9497729539871216,284.886962890625,284.95001220703125,297.9065856933594,293.97808837890625,297.6337890625,297.46783447265625,284.8924255371094,1.0,0.4874951839447021,0.5239859223365784,0.5239859223365784,1.0,1.0,-2.6672005653381348,1.0116468667984009,1.6555538177490234,0.4080959260463714,0.8524428009986877,0.8524428009986877,0.0,91.29348754882812,145.0,53315.5078125,0.0,1493.91259765625,1.0,279.75811767578125,283.3703308105469,296.866943359375,300.30548095703125,293.1499938964844,293.1499938964844,280.04998779296875,38840.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704221844673157,1.0,0.0,0.0,3.5235185623168945,3.5235419273376465,8.284121122414945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.568359375,0.0,1417.4708251953125,1895.4371337890625,0.0,3126.77099609375,0.8800919651985168,1.0,0.0,3.0,1.0,0.0
17832540,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9739206433296204,0.4560797214508056,0.4117228090763092,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8804148435592651,0.3451322913169861,0.3275749087333679,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9050657153129578,0.3737582564353943,0.2622120082378387,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8541138768196106,0.3145762681961059,0.2991067767143249,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7503970265388489,0.2107671648263931,0.9560763239860536,285.0263061523437,284.95001220703125,297.9756164550781,294.0003967285156,297.6177062988281,297.40087890625,285.0240173339844,1.0,0.5055204629898071,0.5195547342300415,0.5195547342300415,1.0,1.0,-2.712284803390503,1.0239722728729248,1.688312530517578,0.4103261530399322,0.976778209209442,0.976778209209442,0.0,108.91244506835938,165.0,53480.6875,0.0,1636.3526611328125,1.0,280.0426025390625,283.4987487792969,296.8612060546875,300.26397705078125,293.1499938964844,293.1499938964844,279.75,31949.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673291802406311,1.0,0.0,0.0,3.701135635375977,3.701159477233887,9.14036036192556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.337890625,0.0,1560.0777587890625,1895.4371337890625,0.0,3097.755859375,0.9136159420013428,1.0,0.0,3.0,1.0,0.0
17832600,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9739206433296204,0.4560797214508056,0.4117228090763092,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8804148435592651,0.3451322913169861,0.3275749087333679,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9050657153129578,0.3737582564353943,0.2622120082378387,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8541138768196106,0.3145762681961059,0.2991067767143249,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7503970265388489,0.2107671648263931,0.9560763239860536,285.0263061523437,284.95001220703125,297.9756164550781,294.0003967285156,297.6177062988281,297.40087890625,285.0240173339844,1.0,0.5055204629898071,0.5195547342300415,0.5195547342300415,1.0,1.0,-2.712284803390503,1.0239722728729248,1.688312530517578,0.4103261530399322,0.976778209209442,0.976778209209442,0.0,108.91244506835938,165.0,53480.6875,0.0,1636.3526611328125,1.0,280.0426025390625,283.4987487792969,296.8612060546875,300.26397705078125,293.1499938964844,293.1499938964844,279.75,31949.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673291802406311,1.0,0.0,0.0,3.701135635375977,3.701159477233887,9.14036036192556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.337890625,0.0,1560.0777587890625,1895.4371337890625,0.0,3097.755859375,0.9136159420013428,1.0,0.0,3.0,1.0,0.0
17832660,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9200353622436525,0.45547616481781,0.411011129617691,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8397049307823181,0.3475027978420257,0.3309084475040436,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8599685430526733,0.3740186393260956,0.2631976306438446,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8154963254928589,0.3157919049263,0.3013456463813782,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7164773941040039,0.2110306173563003,0.9621512293815612,284.89263916015625,284.95001220703125,298.04400634765625,294.0221252441406,297.6228942871094,297.3684997558594,284.89605712890625,1.0,0.5218141078948975,0.5176825523376465,0.5176825523376465,1.0,1.0,-2.723623752593994,1.0256226062774658,1.6980010271072388,0.4098164737224579,0.8662270903587341,0.8662270903587341,0.0,131.36123657226562,168.0,54318.26953125,0.0,1758.8341064453125,1.0,279.7572021484375,283.351806640625,296.9825134277344,300.5018310546875,293.1499938964844,293.1499938964844,280.04998779296875,38558.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668950200080872,1.0,0.0,0.0,3.608474016189575,3.608497858047485,8.68841254941799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.0029296875,0.0,1506.3857421875,1895.4371337890625,0.0,3093.682861328125,0.8980059027671814,1.0,0.0,3.0,1.0,0.0
17832720,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9200353622436525,0.45547616481781,0.411011129617691,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8397049307823181,0.3475027978420257,0.3309084475040436,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8599685430526733,0.3740186393260956,0.2631976306438446,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8154963254928589,0.3157919049263,0.3013456463813782,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7164773941040039,0.2110306173563003,0.9621512293815612,284.89263916015625,284.95001220703125,298.04400634765625,294.0221252441406,297.6228942871094,297.3684997558594,284.89605712890625,1.0,0.5218141078948975,0.5176825523376465,0.5176825523376465,1.0,1.0,-2.723623752593994,1.0256226062774658,1.6980010271072388,0.4098164737224579,0.8662270903587341,0.8662270903587341,0.0,131.36123657226562,168.0,54318.26953125,0.0,1758.8341064453125,1.0,279.7572021484375,283.351806640625,296.9825134277344,300.5018310546875,293.1499938964844,293.1499938964844,280.04998779296875,38558.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668950200080872,1.0,0.0,0.0,3.608474016189575,3.608497858047485,8.68841254941799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.0029296875,0.0,1506.3857421875,1895.4371337890625,0.0,3093.682861328125,0.8980059027671814,1.0,0.0,3.0,1.0,0.0
17832780,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.897269070148468,0.4583781659603119,0.4134504497051239,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.822754442691803,0.3505343794822693,0.3340625762939453,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8405098915100098,0.3752492666244507,0.2642200887203216,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7970608472824097,0.3175760209560394,0.3033508956432342,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.6994491219520569,0.211713820695877,0.9669691920280457,285.025390625,284.95001220703125,298.11138916015625,294.043212890625,297.6449584960937,297.36395263671875,285.0237121582031,1.0,0.5325378775596619,0.5158103704452515,0.5158103704452515,1.0,1.0,-2.7397682666778564,1.0294629335403442,1.7103054523468018,0.4098268151283264,0.9840184450149536,0.9840184450149536,0.0,145.3403778076172,156.0,53968.30078125,0.0,1848.3653564453125,1.0,280.0430603027344,283.4848022460937,296.9483642578125,300.3927307128906,293.1499938964844,293.1499938964844,279.75,32559.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646942377090454,1.0,0.0,0.0,3.750220537185669,3.750245094299317,9.38440848585742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.16796875,0.0,1621.1077880859375,1895.4371337890625,0.0,3073.036865234375,0.9252356886863708,1.0,0.0,3.0,1.0,0.0
17832840,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.897269070148468,0.4583781659603119,0.4134504497051239,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.822754442691803,0.3505343794822693,0.3340625762939453,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8405098915100098,0.3752492666244507,0.2642200887203216,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7970608472824097,0.3175760209560394,0.3033508956432342,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.6994491219520569,0.211713820695877,0.9669691920280457,285.025390625,284.95001220703125,298.11138916015625,294.043212890625,297.6449584960937,297.36395263671875,285.0237121582031,1.0,0.5325378775596619,0.5158103704452515,0.5158103704452515,1.0,1.0,-2.7397682666778564,1.0294629335403442,1.7103054523468018,0.4098268151283264,0.9840184450149536,0.9840184450149536,0.0,145.3403778076172,156.0,53968.30078125,0.0,1848.3653564453125,1.0,280.0430603027344,283.4848022460937,296.9483642578125,300.3927307128906,293.1499938964844,293.1499938964844,279.75,32559.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646942377090454,1.0,0.0,0.0,3.750220537185669,3.750245094299317,9.38440848585742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.16796875,0.0,1621.1077880859375,1895.4371337890625,0.0,3073.036865234375,0.9252356886863708,1.0,0.0,3.0,1.0,0.0
17832900,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8945249915122986,0.4595223069190979,0.4148439168930053,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8207504153251648,0.3518474996089935,0.3355593979358673,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8377448320388794,0.3756123185157776,0.2646965980529785,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.7945261001586914,0.3182785809040069,0.3042621612548828,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6969242691993713,0.211962029337883,0.9689928889274596,284.8822021484375,284.95001220703125,298.1446228027344,294.0534362792969,297.6542053222656,297.3593444824219,284.87554931640625,1.0,0.5348330140113831,0.514874279499054,0.514874279499054,1.0,1.0,-2.74734878540039,1.0311323404312134,1.7162164449691772,0.4098776280879974,0.8918892741203308,0.8918892741203308,0.0,148.01300048828125,156.0,55034.1875,0.0,1872.5230712890625,1.0,279.7951965332031,283.3181457519531,297.0314025878906,300.6366577148437,293.1499938964844,293.1499938964844,279.75,36192.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648312091827393,1.0,0.0,0.0,3.7447350025177,3.744759798049927,9.356974146612628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.970703125,0.0,1642.6201171875,1895.4371337890625,0.0,3074.322021484375,0.9246304035186768,1.0,0.0,3.0,1.0,0.0
17832960,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.894176185131073,0.4604538977146148,0.4157104790210724,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8207910656929016,0.3529923856258392,0.3366956412792206,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8370554447174072,0.3757700622081756,0.2648544311523437,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.794154703617096,0.3188130259513855,0.3048287034034729,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6963396072387695,0.2120913714170456,0.969826877117157,284.89208984375,284.95001220703125,298.1774597167969,294.0634765625,297.6620178222656,297.3523864746094,284.8954467773437,1.0,0.5357157588005066,0.5143125057220459,0.5143125057220459,1.0,1.0,-2.7516322135925293,1.031970500946045,1.7196617126464844,0.4098474085330963,0.8749134540557861,0.8749134540557861,0.0,148.81002807617188,144.0,54843.65625,0.0,1882.8834228515625,1.0,279.7567443847656,283.33599853515625,297.05499267578125,300.611572265625,293.1499938964844,293.1499938964844,280.04998779296875,38648.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648547530174255,1.0,0.0,0.0,3.658869504928589,3.658894062042236,8.932790365179244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.927734375,0.0,1562.920166015625,1895.4371337890625,0.0,3074.54296875,0.9092431664466858,1.0,0.0,3.0,1.0,0.0
17833020,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9021560549736024,0.4639797210693359,0.4183152914047241,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.827803373336792,0.3561893403530121,0.339303582906723,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8429011106491089,0.3771966695785522,0.2655122280120849,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8007684946060181,0.3206920623779297,0.3062226772308349,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.7017822861671448,0.2129414677619934,0.97210294008255,285.028076171875,284.95001220703125,298.24188232421875,294.0828552246094,297.6869506835937,297.3540954589844,285.0263977050781,1.0,0.5347875356674194,0.513188898563385,0.513188898563385,1.0,1.0,-2.763091325759888,1.0349429845809937,1.7281484603881836,0.4103614687919616,0.9957546591758728,0.9957546591758728,0.0,145.40396118164062,132.0,54392.1875,0.0,1884.6591796875,1.0,280.0433654785156,283.4740905761719,297.0118713378906,300.4866943359375,293.1499938964844,293.1499938964844,279.75,32749.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631255626678467,1.0,0.0,0.0,3.791747808456421,3.791772603988648,9.59339104156243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.5166015625,0.0,1671.3988037109375,1895.4371337890625,0.0,3058.32177734375,0.9347634315490724,1.0,0.0,3.0,1.0,0.0
17833080,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9021560549736024,0.4639797210693359,0.4183152914047241,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.827803373336792,0.3561893403530121,0.339303582906723,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8429011106491089,0.3771966695785522,0.2655122280120849,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8007684946060181,0.3206920623779297,0.3062226772308349,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.7017822861671448,0.2129414677619934,0.97210294008255,285.028076171875,284.95001220703125,298.24188232421875,294.0828552246094,297.6869506835937,297.3540954589844,285.0263977050781,1.0,0.5347875356674194,0.513188898563385,0.513188898563385,1.0,1.0,-2.763091325759888,1.0349429845809937,1.7281484603881836,0.4103614687919616,0.9957546591758728,0.9957546591758728,0.0,145.40396118164062,132.0,54392.1875,0.0,1884.6591796875,1.0,280.0433654785156,283.4740905761719,297.0118713378906,300.4866943359375,293.1499938964844,293.1499938964844,279.75,32749.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631255626678467,1.0,0.0,0.0,3.791747808456421,3.791772603988648,9.59339104156243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.5166015625,0.0,1671.3988037109375,1895.4371337890625,0.0,3058.32177734375,0.9347634315490724,1.0,0.0,3.0,1.0,0.0
