time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833140,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.916683554649353,0.4662148654460907,0.4204137325286865,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8397006392478943,0.3588082492351532,0.3416976928710937,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8539021015167236,0.3778635561466217,0.2659673690795898,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8123065829277039,0.3220303356647491,0.3074025511741638,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.711765468120575,0.2134798467159271,0.973821759223938,284.8898010253906,284.95001220703125,298.3043518066406,294.10125732421875,297.7044982910156,297.345458984375,284.8929138183594,1.0,0.531494140625,0.5120653510093689,0.5120653510093689,1.0,1.0,-2.772529363632202,1.0370230674743652,1.735506296157837,0.4105813503265381,0.8835806846618652,0.8835806846618652,0.0,138.6370391845703,120.0,55279.671875,0.0,1867.3804931640625,1.0,279.7562561035156,283.3205261230469,297.1123046875,300.6981201171875,293.1499938964844,293.1499938964844,280.04998779296875,38638.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863672137260437,1.0,0.0,0.0,3.7036032676696777,3.7036283016204834,9.152552138402824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.48876953125,0.0,1613.654541015625,1895.4371337890625,0.0,3063.44921875,0.9191024899482728,1.0,0.0,3.0,1.0,0.0
17833200,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.916683554649353,0.4662148654460907,0.4204137325286865,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8397006392478943,0.3588082492351532,0.3416976928710937,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8539021015167236,0.3778635561466217,0.2659673690795898,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8123065829277039,0.3220303356647491,0.3074025511741638,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.711765468120575,0.2134798467159271,0.973821759223938,284.8898010253906,284.95001220703125,298.3043518066406,294.10125732421875,297.7044982910156,297.345458984375,284.8929138183594,1.0,0.531494140625,0.5120653510093689,0.5120653510093689,1.0,1.0,-2.772529363632202,1.0370230674743652,1.735506296157837,0.4105813503265381,0.8835806846618652,0.8835806846618652,0.0,138.6370391845703,120.0,55279.671875,0.0,1867.3804931640625,1.0,279.7562561035156,283.3205261230469,297.1123046875,300.6981201171875,293.1499938964844,293.1499938964844,280.04998779296875,38638.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863672137260437,1.0,0.0,0.0,3.7036032676696777,3.7036283016204834,9.152552138402824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.48876953125,0.0,1613.654541015625,1895.4371337890625,0.0,3063.44921875,0.9191024899482728,1.0,0.0,3.0,1.0,0.0
17833260,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9394504427909852,0.4697921574115753,0.4228549897670746,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8573632836341858,0.3621485531330108,0.3442108631134033,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8709174394607544,0.3793950080871582,0.2665296792984009,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8281925320625305,0.323992520570755,0.3086461424827575,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7253940105438232,0.214451402425766,0.9755879044532776,285.0305480957031,284.95001220703125,298.3645324707031,294.1185607910156,297.728759765625,297.348876953125,285.0292053222656,1.0,0.5267933011054993,0.5109353065490723,0.5109353065490723,1.0,1.0,-2.782768964767456,1.0394302606582642,1.743338704109192,0.4107659459114074,1.0,1.0,0.0,129.3955841064453,108.0,54755.95703125,0.0,1839.4791259765625,1.0,280.0436096191406,283.4651794433594,297.0635070800781,300.5635986328125,293.1499938964844,293.1499938964844,279.75,32992.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862259030342102,1.0,0.0,0.0,3.826761484146118,3.826786756515503,9.771383702172898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.1953125,0.0,1715.26513671875,1895.4371337890625,0.0,3050.193603515625,0.9428130388259888,1.0,0.0,3.0,1.0,0.0
17833320,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9394504427909852,0.4697921574115753,0.4228549897670746,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8573632836341858,0.3621485531330108,0.3442108631134033,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8709174394607544,0.3793950080871582,0.2665296792984009,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8281925320625305,0.323992520570755,0.3086461424827575,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7253940105438232,0.214451402425766,0.9755879044532776,285.0305480957031,284.95001220703125,298.3645324707031,294.1185607910156,297.728759765625,297.348876953125,285.0292053222656,1.0,0.5267933011054993,0.5109353065490723,0.5109353065490723,1.0,1.0,-2.782768964767456,1.0394302606582642,1.743338704109192,0.4107659459114074,1.0,1.0,0.0,129.3955841064453,108.0,54755.95703125,0.0,1839.4791259765625,1.0,280.0436096191406,283.4651794433594,297.0635070800781,300.5635986328125,293.1499938964844,293.1499938964844,279.75,32992.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862259030342102,1.0,0.0,0.0,3.826761484146118,3.826786756515503,9.771383702172898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.1953125,0.0,1715.26513671875,1895.4371337890625,0.0,3050.193603515625,0.9428130388259888,1.0,0.0,3.0,1.0,0.0
17833380,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9655817747116088,0.472002625465393,0.4248236119747162,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8800169229507446,0.3648705780506134,0.3465818464756012,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8927268385887146,0.3801307380199432,0.2669437825679779,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8478623032569885,0.3253837525844574,0.3097533285617828,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7418892979621887,0.215071216225624,0.9770982265472412,284.8900451660156,284.95001220703125,298.4220886230469,294.1346740722656,297.74493408203125,297.3412475585937,284.8924865722656,1.0,0.521314263343811,0.5098052620887756,0.5098052620887756,1.0,1.0,-2.7916362285614014,1.0412153005599976,1.7504208087921145,0.410839706659317,0.8931848406791687,0.8931848406791687,0.0,119.2773666381836,96.0,55682.2421875,0.0,1805.05908203125,1.0,279.7569274902344,283.30816650390625,297.1588439941406,300.77117919921875,293.1499938964844,293.1499938964844,280.04998779296875,38449.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630731105804443,1.0,0.0,0.0,3.7448909282684326,3.7449162006378174,9.3577540383194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.80078125,0.0,1660.125732421875,1895.4371337890625,0.0,3057.830078125,0.9281988143920898,1.0,0.0,3.0,1.0,0.0
17833440,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9655817747116088,0.472002625465393,0.4248236119747162,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8800169229507446,0.3648705780506134,0.3465818464756012,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8927268385887146,0.3801307380199432,0.2669437825679779,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8478623032569885,0.3253837525844574,0.3097533285617828,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7418892979621887,0.215071216225624,0.9770982265472412,284.8900451660156,284.95001220703125,298.4220886230469,294.1346740722656,297.74493408203125,297.3412475585937,284.8924865722656,1.0,0.521314263343811,0.5098052620887756,0.5098052620887756,1.0,1.0,-2.7916362285614014,1.0412153005599976,1.7504208087921145,0.410839706659317,0.8931848406791687,0.8931848406791687,0.0,119.2773666381836,96.0,55682.2421875,0.0,1805.05908203125,1.0,279.7569274902344,283.30816650390625,297.1588439941406,300.77117919921875,293.1499938964844,293.1499938964844,280.04998779296875,38449.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630731105804443,1.0,0.0,0.0,3.7448909282684326,3.7449162006378174,9.3577540383194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.80078125,0.0,1660.125732421875,1895.4371337890625,0.0,3057.830078125,0.9281988143920898,1.0,0.0,3.0,1.0,0.0
17833500,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9791287779808044,0.4736315310001373,0.4257333278656006,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.893611490726471,0.3664790391921997,0.3476901948451996,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.905794322490692,0.3807950913906097,0.2670769989490509,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8598257303237915,0.3262858688831329,0.3102202117443084,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7518540620803833,0.2155063152313232,0.9774932265281676,285.02880859375,284.95001220703125,298.4497985839844,294.14227294921875,297.75537109375,297.3417663574219,285.0341491699219,1.0,0.518307089805603,0.5092402100563049,0.5092402100563049,1.0,1.0,-2.7952523231506348,1.041767954826355,1.7534844875335691,0.4106122553348541,0.9877085089683532,0.9877085089683532,0.0,113.9463119506836,96.0,54895.265625,0.0,1785.22021484375,1.0,280.00439453125,283.4609680175781,297.1050109863281,300.5747375488281,293.1499938964844,293.1499938964844,280.04998779296875,34225.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623992204666138,1.0,0.0,0.0,3.785972595214844,3.7859976291656494,9.56419057729363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.9873046875,0.0,1675.9971923828125,1895.4371337890625,0.0,3051.50830078125,0.9363489151000975,1.0,0.0,3.0,1.0,0.0
17833560,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.993864119052887,0.4755275845527649,0.4271490573883056,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9109051823616028,0.3682922720909118,0.3490984439849853,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9237849712371826,0.3817019164562225,0.2674808502197265,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8751797676086426,0.3273764550685882,0.3109531998634338,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7647382020950317,0.2160885334014892,0.978743016719818,285.03521728515625,284.95001220703125,298.4767150878906,294.1495361328125,297.7673645019531,297.3453063964844,285.0345764160156,1.0,0.5153270363807678,0.5086730718612671,0.5086730718612671,1.0,1.0,-2.8015120029449463,1.0434213876724243,1.7580904960632324,0.4109184443950653,1.0,1.0,0.0,108.11590576171876,84.0,55076.77734375,0.0,1766.9749755859375,1.0,280.0436096191406,283.4598083496094,297.10650634765625,300.6290283203125,293.1499938964844,293.1499938964844,279.75,33429.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619046211242676,1.0,0.0,0.0,3.853997230529785,3.854022979736328,9.910968401527498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.974609375,0.0,1751.8822021484375,1895.4371337890625,0.0,3046.868896484375,0.9492008686065674,1.0,0.0,3.0,1.0,0.0
17833620,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.9990000128746032,0.4794652760028839,0.4125178158283233,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.934300661087036,0.3703649044036865,0.3510660827159881,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.9460472464561462,0.3822456896305084,0.2679187357425689,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.8942926526069641,0.3284096717834472,0.3119212090969085,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.7808600664138794,0.2165479362010955,0.980391263961792,284.8487548828125,284.95001220703125,298.5160827636719,294.159912109375,297.785400390625,297.35174560546875,284.85369873046875,1.0,0.5096511244773865,0.5078109502792358,0.5078109502792358,1.0,1.0,-2.7910964488983154,1.0374912023544312,1.7536052465438845,0.4079471826553345,0.8817530274391174,0.8817530274391174,0.0,101.31316375732422,84.0,55757.16015625,0.0,1718.0599365234375,1.0,279.76593017578125,283.2678527832031,297.1942443847656,300.8373413085937,293.1499938964844,293.1499938964844,279.75,38863.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627384901046753,1.0,0.0,0.0,3.796381950378418,3.79640793800354,9.616856004868168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.56640625,0.0,1724.4893798828125,1895.4371337890625,0.0,3054.69091796875,0.93833988904953,1.0,0.0,3.0,1.0,0.0
17833680,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9990000128746032,0.4816248416900635,0.4108152389526367,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9363370537757874,0.3709257841110229,0.3515906929969787,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9475642442703248,0.3823078870773315,0.267959326505661,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8957809805870056,0.3286414444446563,0.312140941619873,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7820515036582947,0.2166176736354828,0.9807147979736328,284.8681640625,284.95001220703125,298.5281066894531,294.1629943847656,297.79315185546875,297.35772705078125,284.8701171875,1.0,0.5072410702705383,0.5075386762619019,0.5075386762619019,1.0,1.0,-2.7777647972106934,1.0314832925796509,1.746281385421753,0.4043396115303039,0.8808794617652893,0.8808794617652893,0.0,100.3839340209961,72.0,55458.3828125,0.0,1701.3798828125,1.0,279.7563781738281,283.2848205566406,297.19219970703125,300.8060302734375,293.1499938964844,293.1499938964844,280.04998779296875,39411.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628420233726501,1.0,0.0,0.0,3.75080132484436,3.750826835632324,9.387315458297962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.22265625,0.0,1674.466064453125,1895.4371337890625,0.0,3055.662353515625,0.9301738739013672,1.0,0.0,3.0,1.0,0.0
17833740,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9990000128746032,0.4925066232681274,0.3762092292308807,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9690689444541932,0.3742245733737945,0.3541406095027923,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9771154522895812,0.3836990892887115,0.2684838473796844,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9264956712722778,0.3304698169231415,0.3133368492126465,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.806560754776001,0.2175831943750381,0.982745349407196,285.0008850097656,284.95001220703125,298.5758972167969,294.175048828125,297.83673095703125,297.40069580078125,284.9989624023437,1.0,0.4978052675724029,0.5064043402671814,0.5064043402671814,1.0,1.0,-2.755276679992676,1.020005702972412,1.7352709770202637,0.3986671268939972,0.9865889549255372,0.9865889549255372,0.0,91.53086853027344,92.0,54402.7265625,0.0,1619.49951171875,1.0,280.0429992675781,283.43017578125,297.1214599609375,300.6177062988281,293.1499938964844,293.1499938964844,279.75,33931.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614458441734314,1.0,0.0,0.0,3.840830326080322,3.840856075286865,9.84336452347634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.4736328125,0.0,1739.7359619140625,1895.4371337890625,0.0,3042.565673828125,0.9467848539352416,1.0,0.0,3.0,1.0,0.0
17833800,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9990000128746032,0.4925066232681274,0.3762092292308807,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9690689444541932,0.3742245733737945,0.3541406095027923,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9771154522895812,0.3836990892887115,0.2684838473796844,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9264956712722778,0.3304698169231415,0.3133368492126465,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.806560754776001,0.2175831943750381,0.982745349407196,285.0008850097656,284.95001220703125,298.5758972167969,294.175048828125,297.83673095703125,297.40069580078125,284.9989624023437,1.0,0.4978052675724029,0.5064043402671814,0.5064043402671814,1.0,1.0,-2.755276679992676,1.020005702972412,1.7352709770202637,0.3986671268939972,0.9865889549255372,0.9865889549255372,0.0,91.53086853027344,92.0,54402.7265625,0.0,1619.49951171875,1.0,280.0429992675781,283.43017578125,297.1214599609375,300.6177062988281,293.1499938964844,293.1499938964844,279.75,33931.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614458441734314,1.0,0.0,0.0,3.840830326080322,3.840856075286865,9.84336452347634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.4736328125,0.0,1739.7359619140625,1895.4371337890625,0.0,3042.565673828125,0.9467848539352416,1.0,0.0,3.0,1.0,0.0
17833860,297.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.5033028721809387,0.3717254400253296,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9751574993133544,0.3769600093364715,0.3568463027477264,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9812885522842408,0.3843661248683929,0.2690817713737488,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9324031472206116,0.3317854106426239,0.3146972060203552,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8107665777206421,0.2183330804109573,0.986333668231964,284.88800048828125,284.95001220703125,298.61981201171875,294.1855163574219,297.8760070800781,297.4378967285156,284.8922424316406,1.0,0.498791366815567,0.5058913230895996,0.5058913230895996,1.0,1.0,-2.759755849838257,1.021016240119934,1.7387396097183228,0.3982334733009338,0.8778381943702698,0.8778381943702698,0.0,90.67756652832033,112.0,55080.328125,0.0,1622.0394287109375,1.0,279.7563781738281,283.30584716796875,297.1920471191406,300.77001953125,293.1499938964844,293.1499938964844,280.04998779296875,39504.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618859052658081,1.0,0.0,0.0,3.704412698745728,3.704437971115112,9.156553346656436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.78369140625,0.0,1621.1607666015625,1895.4371337890625,0.0,3046.69384765625,0.9203682541847228,1.0,0.0,3.0,1.0,0.0
17833920,297.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.5033028721809387,0.3717254400253296,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9751574993133544,0.3769600093364715,0.3568463027477264,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9812885522842408,0.3843661248683929,0.2690817713737488,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9324031472206116,0.3317854106426239,0.3146972060203552,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8107665777206421,0.2183330804109573,0.986333668231964,284.88800048828125,284.95001220703125,298.61981201171875,294.1855163574219,297.8760070800781,297.4378967285156,284.8922424316406,1.0,0.498791366815567,0.5058913230895996,0.5058913230895996,1.0,1.0,-2.759755849838257,1.021016240119934,1.7387396097183228,0.3982334733009338,0.8778381943702698,0.8778381943702698,0.0,90.67756652832033,112.0,55080.328125,0.0,1622.0394287109375,1.0,279.7563781738281,283.30584716796875,297.1920471191406,300.77001953125,293.1499938964844,293.1499938964844,280.04998779296875,39504.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618859052658081,1.0,0.0,0.0,3.704412698745728,3.704437971115112,9.156553346656436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.78369140625,0.0,1621.1607666015625,1895.4371337890625,0.0,3046.69384765625,0.9203682541847228,1.0,0.0,3.0,1.0,0.0
17833980,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9990000128746032,0.509444534778595,0.3879931569099426,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9645018577575684,0.3805344998836517,0.3600927293300628,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.9694759845733644,0.3860135972499847,0.2701066732406616,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.9190752506256104,0.3338223993778229,0.3165281116962433,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8005828261375427,0.2195378690958023,0.9917163848876952,285.052734375,284.95001220703125,298.6595153808594,294.19439697265625,297.8973693847656,297.44805908203125,285.05303955078125,1.0,0.5069923996925354,0.5053783059120178,0.5053783059120178,1.0,1.0,-2.793083429336548,1.0341174602508545,1.7589659690856934,0.4037212133407593,1.0,1.0,0.0,95.54547119140624,132.0,54928.39453125,0.0,1694.3226318359375,1.0,280.04364013671875,283.4682922363281,297.13671875,300.6412048339844,293.1499938964844,293.1499938964844,279.75,33072.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603872060775757,1.0,0.0,0.0,3.833228588104248,3.833254098892212,9.804439287108837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.13671875,0.0,1723.7265625,1895.4371337890625,0.0,3032.63623046875,0.9442332983016968,1.0,0.0,3.0,1.0,0.0
17834040,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9990000128746032,0.509444534778595,0.3879931569099426,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9645018577575684,0.3805344998836517,0.3600927293300628,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.9694759845733644,0.3860135972499847,0.2701066732406616,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.9190752506256104,0.3338223993778229,0.3165281116962433,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8005828261375427,0.2195378690958023,0.9917163848876952,285.052734375,284.95001220703125,298.6595153808594,294.19439697265625,297.8973693847656,297.44805908203125,285.05303955078125,1.0,0.5069923996925354,0.5053783059120178,0.5053783059120178,1.0,1.0,-2.793083429336548,1.0341174602508545,1.7589659690856934,0.4037212133407593,1.0,1.0,0.0,95.54547119140624,132.0,54928.39453125,0.0,1694.3226318359375,1.0,280.04364013671875,283.4682922363281,297.13671875,300.6412048339844,293.1499938964844,293.1499938964844,279.75,33072.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603872060775757,1.0,0.0,0.0,3.833228588104248,3.833254098892212,9.804439287108837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.13671875,0.0,1723.7265625,1895.4371337890625,0.0,3032.63623046875,0.9442332983016968,1.0,0.0,3.0,1.0,0.0
17834100,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.5099656581878662,0.4017322957515716,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.954472005367279,0.3820964694023132,0.3618713915348053,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9588647484779358,0.3865653276443481,0.2707458138465881,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9082487225532532,0.3346468806266784,0.3175931870937347,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.7919480204582214,0.2199812829494476,0.9948912858963012,284.9226379394531,284.95001220703125,298.6776733398437,294.1981811523437,297.89666748046875,297.43585205078125,284.916015625,1.0,0.5131837129592896,0.5051217675209045,0.5051217675209045,1.0,1.0,-2.81758999824524,1.0439331531524658,1.773656964302063,0.4080467820167541,0.9443347454071044,0.9443347454071044,0.0,99.66194915771484,132.0,56387.44921875,0.0,1751.081298828125,1.0,279.7938537597656,283.3069763183594,297.2158203125,300.8955078125,293.1499938964844,293.1499938964844,279.75,35066.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860930860042572,1.0,0.0,0.0,3.849684953689575,3.849710702896118,9.888801741908535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.89453125,0.0,1759.517333984375,1895.4371337890625,0.0,3037.735595703125,0.9482548832893372,1.0,0.0,3.0,1.0,0.0
17834160,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9990000128746032,0.5086114406585693,0.4193440675735473,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.940779149532318,0.3834002912044525,0.363341212272644,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.9444193243980408,0.3868128061294555,0.2711075246334076,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.8955519795417786,0.3352305889129638,0.3183842301368713,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7809773683547974,0.2201998829841613,0.9970524907112122,284.921875,284.95001220703125,298.69464111328125,294.2015380859375,297.88775634765625,297.4116516113281,284.9250183105469,1.0,0.5203853249549866,0.5043887495994568,0.5043887495994568,1.0,1.0,-2.844500780105591,1.0539482831954956,1.7905523777008057,0.4120528995990753,0.9319950342178344,0.9319950342178344,0.0,104.9470672607422,150.0,56689.9375,0.0,1818.18896484375,1.0,279.7560119628906,283.3072204589844,297.24224853515625,300.9006652832031,293.1499938964844,293.1499938964844,279.45001220703125,36761.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614891171455383,1.0,0.0,0.0,3.812673807144165,3.812699556350708,9.699572274257662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.998046875,0.0,1727.7425537109375,1895.4371337890625,0.0,3042.9716796875,0.9423012137413024,1.0,0.0,3.0,1.0,0.0
17834220,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9941208362579346,0.5018404722213745,0.4534395039081573,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.907210886478424,0.3858485817909241,0.3661293089389801,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9087675213813782,0.3871581554412842,0.2716992199420929,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8662253618240356,0.3362258970737457,0.3198158740997314,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7554869055747986,0.2203247100114822,1.0002251863479614,284.8998718261719,284.95001220703125,298.72491455078125,294.2069091796875,297.8572082519531,297.3453369140625,284.90289306640625,1.0,0.5359714031219482,0.5029226541519165,0.5029226541519165,1.0,1.0,-2.8952975273132324,1.0724234580993652,1.8228741884231567,0.4200859069824219,0.8658645749092102,0.8658645749092102,0.0,118.75821685791016,168.0,57782.1015625,0.0,1966.90966796875,1.0,279.4571533203125,283.25250244140625,297.2997131347656,301.04443359375,293.1499938964844,293.1499938964844,279.75,39707.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636544346809387,1.0,0.0,0.0,3.637236833572388,3.637261390686035,8.827473720884882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.626953125,0.0,1546.6558837890625,1895.4371337890625,0.0,3063.282958984375,0.9061456322669984,1.0,0.0,3.0,1.0,0.0
17834280,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9941208362579346,0.5018404722213745,0.4534395039081573,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.907210886478424,0.3858485817909241,0.3661293089389801,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9087675213813782,0.3871581554412842,0.2716992199420929,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8662253618240356,0.3362258970737457,0.3198158740997314,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7554869055747986,0.2203247100114822,1.0002251863479614,284.8998718261719,284.95001220703125,298.72491455078125,294.2069091796875,297.8572082519531,297.3453369140625,284.90289306640625,1.0,0.5359714031219482,0.5029226541519165,0.5029226541519165,1.0,1.0,-2.8952975273132324,1.0724234580993652,1.8228741884231567,0.4200859069824219,0.8658645749092102,0.8658645749092102,0.0,118.75821685791016,168.0,57782.1015625,0.0,1966.90966796875,1.0,279.4571533203125,283.25250244140625,297.2997131347656,301.04443359375,293.1499938964844,293.1499938964844,279.75,39707.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636544346809387,1.0,0.0,0.0,3.637236833572388,3.637261390686035,8.827473720884882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.626953125,0.0,1546.6558837890625,1895.4371337890625,0.0,3063.282958984375,0.9061456322669984,1.0,0.0,3.0,1.0,0.0
17834340,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9517183899879456,0.5002105832099915,0.4509359896183014,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8693079352378845,0.3889941573143005,0.3696976602077484,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8692246675491333,0.3883969783782959,0.2729794681072235,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8314096927642822,0.3378200829029083,0.3219441175460815,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7254375219345093,0.2207104414701461,1.0051977634429932,285.0209655761719,284.95001220703125,298.75,294.2104187011719,297.84979248046875,297.3200378417969,285.0194396972656,1.0,0.5500470995903015,0.501456618309021,0.501456618309021,1.0,1.0,-2.906471014022827,1.074431538581848,1.832039475440979,0.4193369150161743,0.9754928946495056,0.9754928946495056,0.0,138.89161682128906,186.0,57258.11328125,0.0,2085.1923828125,1.0,279.74322509765625,283.3818054199219,297.2333374023437,300.8968505859375,293.1499938964844,293.1499938964844,279.45001220703125,33189.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638088703155518,1.0,0.0,0.0,3.763068914413452,3.7630934715271,9.448821174373734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.705078125,0.0,1640.9576416015625,1895.4371337890625,0.0,3064.7314453125,0.928574800491333,1.0,0.0,3.0,1.0,0.0
17834400,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9517183899879456,0.5002105832099915,0.4509359896183014,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8693079352378845,0.3889941573143005,0.3696976602077484,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8692246675491333,0.3883969783782959,0.2729794681072235,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8314096927642822,0.3378200829029083,0.3219441175460815,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7254375219345093,0.2207104414701461,1.0051977634429932,285.0209655761719,284.95001220703125,298.75,294.2104187011719,297.84979248046875,297.3200378417969,285.0194396972656,1.0,0.5500470995903015,0.501456618309021,0.501456618309021,1.0,1.0,-2.906471014022827,1.074431538581848,1.832039475440979,0.4193369150161743,0.9754928946495056,0.9754928946495056,0.0,138.89161682128906,186.0,57258.11328125,0.0,2085.1923828125,1.0,279.74322509765625,283.3818054199219,297.2333374023437,300.8968505859375,293.1499938964844,293.1499938964844,279.45001220703125,33189.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638088703155518,1.0,0.0,0.0,3.763068914413452,3.7630934715271,9.448821174373734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.705078125,0.0,1640.9576416015625,1895.4371337890625,0.0,3064.7314453125,0.928574800491333,1.0,0.0,3.0,1.0,0.0
17834460,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9158915877342224,0.5002866387367249,0.4516837298870086,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8432493209838867,0.3913358449935913,0.3728874325752258,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8418288826942444,0.3886994421482086,0.2739510536193847,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8063584566116333,0.3387078940868377,0.3237465918064117,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7023214101791382,0.2206622511148452,1.0092302560806274,284.90106201171875,284.95001220703125,298.7719421386719,294.2138061523437,297.8461303710937,297.3035888671875,284.9036560058594,1.0,0.5635926723480225,0.4995695948600769,0.4995695948600769,1.0,1.0,-2.919391393661499,1.0763369798660278,1.8430545330047607,0.4184712469577789,0.8760542869567871,0.8760542869567871,0.0,158.29776000976562,174.0,58078.5,0.0,2203.649169921875,1.0,279.456787109375,283.24560546875,297.30438232421875,301.07470703125,293.1499938964844,293.1499938964844,279.75,38643.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865947961807251,1.0,0.0,0.0,3.661269187927246,3.6612937450408936,8.944511478148343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.79296875,0.0,1565.5848388671875,1895.4371337890625,0.0,3084.798828125,0.909996211528778,1.0,0.0,3.0,1.0,0.0
17834520,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9158915877342224,0.5002866387367249,0.4516837298870086,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8432493209838867,0.3913358449935913,0.3728874325752258,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8418288826942444,0.3886994421482086,0.2739510536193847,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8063584566116333,0.3387078940868377,0.3237465918064117,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7023214101791382,0.2206622511148452,1.0092302560806274,284.90106201171875,284.95001220703125,298.7719421386719,294.2138061523437,297.8461303710937,297.3035888671875,284.9036560058594,1.0,0.5635926723480225,0.4995695948600769,0.4995695948600769,1.0,1.0,-2.919391393661499,1.0763369798660278,1.8430545330047607,0.4184712469577789,0.8760542869567871,0.8760542869567871,0.0,158.29776000976562,174.0,58078.5,0.0,2203.649169921875,1.0,279.456787109375,283.24560546875,297.30438232421875,301.07470703125,293.1499938964844,293.1499938964844,279.75,38643.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865947961807251,1.0,0.0,0.0,3.661269187927246,3.6612937450408936,8.944511478148343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.79296875,0.0,1565.5848388671875,1895.4371337890625,0.0,3084.798828125,0.909996211528778,1.0,0.0,3.0,1.0,0.0
17834580,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9079790711402892,0.5023114681243896,0.4532534480094909,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8381721377372742,0.3943446278572082,0.3757104575634002,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8354889154434204,0.3897852599620819,0.2746720910072326,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8001999855041504,0.3401596248149872,0.3251330852508545,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6961631178855896,0.221002772450447,1.0110944509506226,285.02362060546875,284.95001220703125,298.7929992675781,294.2189025878906,297.8516540527344,297.3023986816406,285.0218200683594,1.0,0.5677852630615234,0.4976826012134552,0.4976826012134552,1.0,1.0,-2.9294443130493164,1.0769895315170288,1.852454781532288,0.4168599247932434,0.9893142580986024,0.9893142580986024,0.0,164.3075714111328,162.0,57544.875,0.0,2251.123291015625,1.0,279.7433776855469,283.3753356933594,297.23638916015625,300.9188232421875,293.1499938964844,293.1499938964844,279.45001220703125,32961.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659921288490295,1.0,0.0,0.0,3.789245843887329,3.789270639419556,9.580735422787257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.3583984375,0.0,1670.0697021484375,1895.4371337890625,0.0,3085.213134765625,0.9343170523643494,1.0,0.0,3.0,1.0,0.0
17834640,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9079790711402892,0.5023114681243896,0.4532534480094909,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8381721377372742,0.3943446278572082,0.3757104575634002,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8354889154434204,0.3897852599620819,0.2746720910072326,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8001999855041504,0.3401596248149872,0.3251330852508545,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6961631178855896,0.221002772450447,1.0110944509506226,285.02362060546875,284.95001220703125,298.7929992675781,294.2189025878906,297.8516540527344,297.3023986816406,285.0218200683594,1.0,0.5677852630615234,0.4976826012134552,0.4976826012134552,1.0,1.0,-2.9294443130493164,1.0769895315170288,1.852454781532288,0.4168599247932434,0.9893142580986024,0.9893142580986024,0.0,164.3075714111328,162.0,57544.875,0.0,2251.123291015625,1.0,279.7433776855469,283.3753356933594,297.23638916015625,300.9188232421875,293.1499938964844,293.1499938964844,279.45001220703125,32961.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659921288490295,1.0,0.0,0.0,3.789245843887329,3.789270639419556,9.580735422787257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.3583984375,0.0,1670.0697021484375,1895.4371337890625,0.0,3085.213134765625,0.9343170523643494,1.0,0.0,3.0,1.0,0.0
17834700,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9092602729797364,0.5028018951416016,0.4540187120437622,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8396896123886108,0.3955972492694855,0.3770598769187927,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.836363673210144,0.3900334239006042,0.2749956846237182,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8013280034065247,0.3406747281551361,0.3257648944854736,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6968674063682556,0.221065878868103,1.011778712272644,284.8796081542969,284.95001220703125,298.80322265625,294.2220764160156,297.8518981933594,297.29815673828125,284.8740539550781,1.0,0.5680366158485413,0.4967390894889831,0.4967390894889831,1.0,1.0,-2.9339635372161865,1.077080249786377,1.85688316822052,0.4160051345825195,0.8954125046730042,0.8954125046730042,0.0,164.01573181152344,162.0,58568.46875,0.0,2257.58251953125,1.0,279.4944763183594,283.2107238769531,297.3014221191406,301.1426086425781,293.1499938964844,293.1499938964844,279.45001220703125,36587.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867089033126831,1.0,0.0,0.0,3.776337385177612,3.776362895965576,9.515571832707792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.548828125,0.0,1682.868896484375,1895.4371337890625,0.0,3095.5029296875,0.9320247769355774,1.0,0.0,3.0,1.0,0.0
17834760,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9116033315658568,0.5030390024185181,0.4542001783847809,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8421217203140259,0.3966750502586365,0.3780496716499328,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8380958437919617,0.3900731801986694,0.2750118374824524,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8033860325813293,0.3410254418849945,0.3260735273361206,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6983953714370728,0.2210111320018768,1.011399745941162,284.8918151855469,284.95001220703125,298.8132629394531,294.2256164550781,297.8507385253906,297.2914428710937,284.8946228027344,1.0,0.5672774314880371,0.4960876405239105,0.4960876405239105,1.0,1.0,-2.935309648513794,1.076370358467102,1.8589394092559808,0.4150204062461853,0.8798362612724304,0.8798362612724304,0.0,162.66741943359375,150.0,58311.77734375,0.0,2253.19775390625,1.0,279.45654296875,283.229736328125,297.3089599609375,301.0959167480469,293.1499938964844,293.1499938964844,279.75,38772.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679805397987366,1.0,0.0,0.0,3.690642833709717,3.690667629241944,9.088606702789548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.337890625,0.0,1599.829345703125,1895.4371337890625,0.0,3103.8662109375,0.9164320230484008,1.0,0.0,3.0,1.0,0.0
17834820,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9213495850563048,0.5048685669898987,0.4551989436149597,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8504577279090881,0.3992750346660614,0.3800181448459625,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8452085256576538,0.3910518884658813,0.2753098905086517,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8109742403030396,0.3423021137714386,0.3268304765224457,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7047437429428101,0.2213969230651855,1.0113298892974854,285.0258483886719,284.95001220703125,298.8296813964844,294.2324523925781,297.85650634765625,297.2925109863281,285.02410888671875,1.0,0.5646684169769287,0.4949931800365448,0.4949931800365448,1.0,1.0,-2.9400525093078613,1.0762685537338257,1.863783955574036,0.4137091934680938,0.9888916015625,0.9888916015625,0.0,157.52247619628906,150.0,57642.85546875,0.0,2235.73779296875,1.0,279.73760986328125,283.3724365234375,297.238525390625,300.9186706542969,293.1499938964844,293.1499938964844,279.75,33109.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677860498428345,1.0,0.0,0.0,3.79184889793396,3.7918736934661865,9.593902632332174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.7255859375,0.0,1674.3179931640625,1895.4371337890625,0.0,3102.0419921875,0.9352296590805054,1.0,0.0,3.0,1.0,0.0
17834880,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9240027070045472,0.5052199959754944,0.455495536327362,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.852635383605957,0.3997905254364013,0.3804593384265899,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8471450209617615,0.3912616968154907,0.2754248976707458,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8129181861877441,0.3425666987895965,0.3270330131053924,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7064645886421204,0.2214934825897216,1.0115102529525757,285.0195617675781,284.95001220703125,298.8327331542969,294.2338562011719,297.85772705078125,297.2929077148437,285.0179138183594,1.0,0.5640555620193481,0.4947847127914428,0.4947847127914428,1.0,1.0,-2.941537857055664,1.076485514640808,1.865052342414856,0.4135829210281372,0.9924396872520448,0.9924396872520448,0.0,156.223876953125,138.0,57703.3671875,0.0,2231.82275390625,1.0,279.7435302734375,283.3661499023437,297.2413635253906,300.93414306640625,293.1499938964844,293.1499938964844,279.45001220703125,33160.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678222298622131,1.0,0.0,0.0,3.809167861938477,3.809192895889282,9.681741630629404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.49609375,0.0,1695.3946533203125,1895.4371337890625,0.0,3102.38134765625,0.9389583468437196,1.0,0.0,3.0,1.0,0.0
17834940,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.941094160079956,0.5059706568717957,0.4562342166900635,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8671889901161194,0.4022334516048431,0.3826391398906708,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8600349426269531,0.3916647434234619,0.2756480574607849,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8253198266029358,0.3435355722904205,0.3278031945228576,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7173395156860352,0.2216468155384063,1.011202096939087,284.88970947265625,284.95001220703125,298.8515319824219,294.2435302734375,297.857666015625,297.28387451171875,284.8924560546875,1.0,0.5593162178993225,0.4934817850589752,0.4934817850589752,1.0,1.0,-2.945878267288208,1.0757848024368286,1.87009346485138,0.4119212031364441,0.8822017908096313,0.8822017908096313,0.0,147.68356323242188,126.0,58469.3203125,0.0,2196.514404296875,1.0,279.45623779296875,283.2226867675781,297.3157958984375,301.1116943359375,293.1499938964844,293.1499938964844,279.75,38875.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695862889289856,1.0,0.0,0.0,3.707223892211914,3.70724892616272,9.170454973173036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.8388671875,0.0,1619.622802734375,1895.4371337890625,0.0,3118.929931640625,0.9201486706733704,1.0,0.0,3.0,1.0,0.0
