time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835000,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.941094160079956,0.5059706568717957,0.4562342166900635,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8671889901161194,0.4022334516048431,0.3826391398906708,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8600349426269531,0.3916647434234619,0.2756480574607849,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8253198266029358,0.3435355722904205,0.3278031945228576,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7173395156860352,0.2216468155384063,1.011202096939087,284.88970947265625,284.95001220703125,298.8515319824219,294.2435302734375,297.857666015625,297.28387451171875,284.8924560546875,1.0,0.5593162178993225,0.4934817850589752,0.4934817850589752,1.0,1.0,-2.945878267288208,1.0757848024368286,1.87009346485138,0.4119212031364441,0.8822017908096313,0.8822017908096313,0.0,147.68356323242188,126.0,58469.3203125,0.0,2196.514404296875,1.0,279.45623779296875,283.2226867675781,297.3157958984375,301.1116943359375,293.1499938964844,293.1499938964844,279.75,38875.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695862889289856,1.0,0.0,0.0,3.707223892211914,3.70724892616272,9.170454973173036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.8388671875,0.0,1619.622802734375,1895.4371337890625,0.0,3118.929931640625,0.9201486706733704,1.0,0.0,3.0,1.0,0.0
17835060,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9632880091667176,0.5081304311752319,0.4573693573474884,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8873407244682312,0.4054511785507202,0.3849935829639435,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8783783316612244,0.3929502069950104,0.2760181725025177,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8420850038528442,0.3451662957668304,0.3286967873573303,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7312493324279785,0.2222483307123184,1.011149764060974,285.020263671875,284.95001220703125,298.86968994140625,294.2545166015625,297.8648986816406,297.2864990234375,285.0187072753906,1.0,0.5536909699440002,0.4922731518745422,0.4922731518745422,1.0,1.0,-2.9515202045440674,1.075798273086548,1.875722050666809,0.4104402065277099,0.9962390661239624,0.9962390661239624,0.0,137.3317108154297,114.0,57847.25390625,0.0,2154.239013671875,1.0,279.7436218261719,283.362548828125,297.2513427734375,300.9522399902344,293.1499938964844,293.1499938964844,279.45001220703125,33228.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692135214805603,1.0,0.0,0.0,3.822453498840332,3.822478771209717,9.749396667757535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.3974609375,0.0,1711.9119873046875,1895.4371337890625,0.0,3115.432861328125,0.9420162439346312,1.0,0.0,3.0,1.0,0.0
17835120,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9632880091667176,0.5081304311752319,0.4573693573474884,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8873407244682312,0.4054511785507202,0.3849935829639435,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8783783316612244,0.3929502069950104,0.2760181725025177,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8420850038528442,0.3451662957668304,0.3286967873573303,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7312493324279785,0.2222483307123184,1.011149764060974,285.020263671875,284.95001220703125,298.86968994140625,294.2545166015625,297.8648986816406,297.2864990234375,285.0187072753906,1.0,0.5536909699440002,0.4922731518745422,0.4922731518745422,1.0,1.0,-2.9515202045440674,1.075798273086548,1.875722050666809,0.4104402065277099,0.9962390661239624,0.9962390661239624,0.0,137.3317108154297,114.0,57847.25390625,0.0,2154.239013671875,1.0,279.7436218261719,283.362548828125,297.2513427734375,300.9522399902344,293.1499938964844,293.1499938964844,279.45001220703125,33228.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692135214805603,1.0,0.0,0.0,3.822453498840332,3.822478771209717,9.749396667757535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.3974609375,0.0,1711.9119873046875,1895.4371337890625,0.0,3115.432861328125,0.9420162439346312,1.0,0.0,3.0,1.0,0.0
17835180,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9857479333877563,0.5088048577308655,0.4579759240150451,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9119511246681212,0.4079546332359314,0.3871562778949737,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9007447957992554,0.3934151232242584,0.276228666305542,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8627684712409973,0.346191793680191,0.3294440805912018,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7479603290557861,0.2224871963262558,1.0108599662780762,284.8894958496094,284.95001220703125,298.8872375488281,294.2667236328125,297.8649597167969,297.2783508300781,284.8922119140625,1.0,0.5475777983665466,0.4910645484924316,0.4910645484924316,1.0,1.0,-2.955660343170166,1.0751643180847168,1.88049590587616,0.4088305234909057,0.8857291340827942,0.8857291340827942,0.0,126.60780334472656,102.0,58646.671875,0.0,2107.3359375,1.0,279.45611572265625,283.2180480957031,297.329345703125,301.135009765625,293.1499938964844,293.1499938964844,279.75,38834.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707821369171143,1.0,0.0,0.0,3.7229182720184326,3.7229433059692383,9.248265087080654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.205078125,0.0,1637.4466552734375,1895.4371337890625,0.0,3130.1474609375,0.9236048460006714,1.0,0.0,3.0,1.0,0.0
17835240,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9857479333877563,0.5088048577308655,0.4579759240150451,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9119511246681212,0.4079546332359314,0.3871562778949737,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9007447957992554,0.3934151232242584,0.276228666305542,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8627684712409973,0.346191793680191,0.3294440805912018,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7479603290557861,0.2224871963262558,1.0108599662780762,284.8894958496094,284.95001220703125,298.8872375488281,294.2667236328125,297.8649597167969,297.2783508300781,284.8922119140625,1.0,0.5475777983665466,0.4910645484924316,0.4910645484924316,1.0,1.0,-2.955660343170166,1.0751643180847168,1.88049590587616,0.4088305234909057,0.8857291340827942,0.8857291340827942,0.0,126.60780334472656,102.0,58646.671875,0.0,2107.3359375,1.0,279.45611572265625,283.2180480957031,297.329345703125,301.135009765625,293.1499938964844,293.1499938964844,279.75,38834.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707821369171143,1.0,0.0,0.0,3.7229182720184326,3.7229433059692383,9.248265087080654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.205078125,0.0,1637.4466552734375,1895.4371337890625,0.0,3130.1474609375,0.9236048460006714,1.0,0.0,3.0,1.0,0.0
17835300,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9967784881591796,0.509712278842926,0.4582130908966064,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9277396202087402,0.4094929695129394,0.388173758983612,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.914548397064209,0.3939700424671173,0.2762767672538757,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8752553462982178,0.346939355134964,0.3297494649887085,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.758061408996582,0.222749263048172,1.0104320049285889,285.02398681640625,284.95001220703125,298.89581298828125,294.27325439453125,297.8676147460937,297.2784729003906,285.02801513671875,1.0,0.5443275570869446,0.4904602468013763,0.4904602468013763,1.0,1.0,-2.9570729732513428,1.0745841264724731,1.88248872756958,0.4077799320220947,0.9771372079849244,0.9771372079849244,0.0,121.05460357666016,102.0,57832.05859375,0.0,2081.756591796875,1.0,279.7037353515625,283.36688232421875,297.2711486816406,300.9296875,293.1499938964844,293.1499938964844,279.75,34336.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704408407211304,1.0,0.0,0.0,3.7649905681610094,3.765015602111816,9.458474323764676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.96875,0.0,1652.06640625,1895.4371337890625,0.0,3126.945556640625,0.9316912889480592,1.0,0.0,3.0,1.0,0.0
17835360,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9990000128746032,0.5115276575088501,0.4516549706459045,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9391780495643616,0.4111672043800354,0.3895984590053558,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9249608516693116,0.3946889340877533,0.2766610085964203,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8842279314994812,0.3478103578090668,0.3304196000099182,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7653111815452576,0.2230999171733856,1.0113046169281006,285.0150756835937,284.95001220703125,298.9042358398437,294.28009033203125,297.8727111816406,297.2830505371094,285.0116577148437,1.0,0.5404347777366638,0.4898582696914673,0.4898582696914673,1.0,1.0,-2.9466590881347656,1.069055438041687,1.8776036500930784,0.4055408239364624,0.9962078928947448,0.9962078928947448,0.0,117.2211685180664,90.0,57848.94140625,0.0,2049.36669921875,1.0,279.7435302734375,283.3537902832031,297.2683410644531,300.97637939453125,293.1499938964844,293.1499938964844,279.45001220703125,33342.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702417612075806,1.0,0.0,0.0,3.834518671035767,3.8345441818237305,9.811038808038577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.0966796875,0.0,1727.4154052734375,1895.4371337890625,0.0,3125.078369140625,0.9448473453521729,1.0,0.0,3.0,1.0,0.0
17835420,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9990000128746032,0.5182328820228577,0.4221446216106415,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9644725322723388,0.4135057330131531,0.3917531967163086,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.949487328529358,0.3949778974056244,0.2768578231334686,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9057245254516602,0.3486783504486084,0.3311634659767151,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7829670310020447,0.2232428193092346,1.011217474937439,284.8712463378906,284.95001220703125,298.9207458496094,294.2944641113281,297.8876037597656,297.2999572753906,284.8732604980469,1.0,0.5314975380897522,0.4886542558670044,0.4886542558670044,1.0,1.0,-2.921403646469116,1.05645489692688,1.8649487495422363,0.3978115022182464,0.8659628033638,0.8659628033638,0.0,108.5656280517578,93.0,57949.86328125,0.0,1959.425537109375,1.0,279.4569702148437,283.2069702148437,297.33624267578125,301.11431884765625,293.1499938964844,293.1499938964844,279.75,39989.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871434211730957,1.0,0.0,0.0,3.690655946731568,3.690681219100952,9.088672072721238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.140625,0.0,1609.052734375,1895.4371337890625,0.0,3136.263916015625,0.9172983765602112,1.0,0.0,3.0,1.0,0.0
17835480,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9990000128746032,0.5182328820228577,0.4221446216106415,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9644725322723388,0.4135057330131531,0.3917531967163086,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.949487328529358,0.3949778974056244,0.2768578231334686,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9057245254516602,0.3486783504486084,0.3311634659767151,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7829670310020447,0.2232428193092346,1.011217474937439,284.8712463378906,284.95001220703125,298.9207458496094,294.2944641113281,297.8876037597656,297.2999572753906,284.8732604980469,1.0,0.5314975380897522,0.4886542558670044,0.4886542558670044,1.0,1.0,-2.921403646469116,1.05645489692688,1.8649487495422363,0.3978115022182464,0.8659628033638,0.8659628033638,0.0,108.5656280517578,93.0,57949.86328125,0.0,1959.425537109375,1.0,279.4569702148437,283.2069702148437,297.33624267578125,301.11431884765625,293.1499938964844,293.1499938964844,279.75,39989.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871434211730957,1.0,0.0,0.0,3.690655946731568,3.690681219100952,9.088672072721238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.140625,0.0,1609.052734375,1895.4371337890625,0.0,3136.263916015625,0.9172983765602112,1.0,0.0,3.0,1.0,0.0
17835540,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9990000128746032,0.5286964774131775,0.4038006365299225,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9802024960517884,0.4166419208049774,0.394269585609436,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9651326537132264,0.396157443523407,0.2773348093032837,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9220755100250244,0.3502134680747986,0.3322093486785888,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7953075766563416,0.2238857895135879,1.0124216079711914,284.9956970214844,284.95001220703125,298.93682861328125,294.3097839355469,297.9208984375,297.3455505371094,284.99420166015625,1.0,0.5265159606933594,0.4874502718448639,0.4874502718448639,1.0,1.0,-2.905630350112915,1.0477163791656494,1.8579139709472656,0.392082542181015,0.9613021016120912,0.9613021016120912,0.0,103.44549560546876,113.0,56888.10546875,0.0,1908.2532958984373,1.0,279.74334716796875,283.3462829589844,297.26092529296875,300.9109802246094,293.1499938964844,293.1499938964844,279.45001220703125,34056.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701401948928833,1.0,0.0,0.0,3.775199174880981,3.775224208831787,9.509836331744737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.2919921875,0.0,1661.9305419921875,1895.4371337890625,0.0,3124.12548828125,0.931835412979126,1.0,0.0,3.0,1.0,0.0
17835600,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9990000128746032,0.5286964774131775,0.4038006365299225,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9802024960517884,0.4166419208049774,0.394269585609436,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9651326537132264,0.396157443523407,0.2773348093032837,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9220755100250244,0.3502134680747986,0.3322093486785888,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7953075766563416,0.2238857895135879,1.0124216079711914,284.9956970214844,284.95001220703125,298.93682861328125,294.3097839355469,297.9208984375,297.3455505371094,284.99420166015625,1.0,0.5265159606933594,0.4874502718448639,0.4874502718448639,1.0,1.0,-2.905630350112915,1.0477163791656494,1.8579139709472656,0.392082542181015,0.9613021016120912,0.9613021016120912,0.0,103.44549560546876,113.0,56888.10546875,0.0,1908.2532958984373,1.0,279.74334716796875,283.3462829589844,297.26092529296875,300.9109802246094,293.1499938964844,293.1499938964844,279.45001220703125,34056.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701401948928833,1.0,0.0,0.0,3.775199174880981,3.775224208831787,9.509836331744737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.2919921875,0.0,1661.9305419921875,1895.4371337890625,0.0,3124.12548828125,0.931835412979126,1.0,0.0,3.0,1.0,0.0
17835660,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9990000128746032,0.5352389216423035,0.4095992147922516,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9779680371284484,0.4191925823688507,0.396902471780777,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9610856175422668,0.3966628313064575,0.2778827548027038,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.918285071849823,0.3512609899044037,0.3334093987941742,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.792121946811676,0.2243039906024933,1.0150227546691897,284.9047546386719,284.95001220703125,298.9525451660156,294.3259582519531,297.9375915527344,297.36328125,284.908203125,1.0,0.5305207967758179,0.4869206547737121,0.4869206547737121,1.0,1.0,-2.9209554195404053,1.0529601573944092,1.867995262145996,0.393289715051651,0.8722322583198547,0.8722322583198547,0.0,105.39823150634766,133.0,57730.71875,0.0,1942.96826171875,1.0,279.4568786621094,283.2388916015625,297.3347473144531,301.0754699707031,293.1499938964844,293.1499938964844,279.75,38975.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870610237121582,1.0,0.0,0.0,3.645229578018189,3.645254135131836,8.866313123689906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.71484375,0.0,1550.1025390625,1895.4371337890625,0.0,3128.53466796875,0.9069821834564208,1.0,0.0,3.0,1.0,0.0
17835720,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9990000128746032,0.5352389216423035,0.4095992147922516,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9779680371284484,0.4191925823688507,0.396902471780777,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9610856175422668,0.3966628313064575,0.2778827548027038,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.918285071849823,0.3512609899044037,0.3334093987941742,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.792121946811676,0.2243039906024933,1.0150227546691897,284.9047546386719,284.95001220703125,298.9525451660156,294.3259582519531,297.9375915527344,297.36328125,284.908203125,1.0,0.5305207967758179,0.4869206547737121,0.4869206547737121,1.0,1.0,-2.9209554195404053,1.0529601573944092,1.867995262145996,0.393289715051651,0.8722322583198547,0.8722322583198547,0.0,105.39823150634766,133.0,57730.71875,0.0,1942.96826171875,1.0,279.4568786621094,283.2388916015625,297.3347473144531,301.0754699707031,293.1499938964844,293.1499938964844,279.75,38975.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870610237121582,1.0,0.0,0.0,3.645229578018189,3.645254135131836,8.866313123689906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.71484375,0.0,1550.1025390625,1895.4371337890625,0.0,3128.53466796875,0.9069821834564208,1.0,0.0,3.0,1.0,0.0
17835780,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.9990000128746032,0.536828339099884,0.4323304295539856,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9635257720947266,0.4225572049617767,0.4000485837459564,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9435573816299438,0.3980736136436462,0.2788284420967102,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.90189129114151,0.3529890179634094,0.3350513279438019,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.7786795496940613,0.2251025438308715,1.019079327583313,285.0505065917969,284.95001220703125,298.9678955078125,294.34283447265625,297.93878173828125,297.3558959960937,285.0501708984375,1.0,0.5406540632247925,0.4863910377025604,0.4863910377025604,1.0,1.0,-2.960024118423462,1.0678871870040894,1.8921369314193728,0.3990808129310608,1.0,1.0,0.0,112.55661010742188,153.0,57791.43359375,0.0,2043.9571533203125,1.0,279.7433166503906,283.38433837890625,297.293701171875,300.9723205566406,293.1499938964844,293.1499938964844,279.45001220703125,32482.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692944049835205,1.0,0.0,0.0,3.794339895248413,3.79436469078064,9.60651163950388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.8779296875,0.0,1672.399658203125,1895.4371337890625,0.0,3116.19189453125,0.9352149367332458,1.0,0.0,3.0,1.0,0.0
17835840,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.9990000128746032,0.536828339099884,0.4323304295539856,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9635257720947266,0.4225572049617767,0.4000485837459564,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9435573816299438,0.3980736136436462,0.2788284420967102,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.90189129114151,0.3529890179634094,0.3350513279438019,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.7786795496940613,0.2251025438308715,1.019079327583313,285.0505065917969,284.95001220703125,298.9678955078125,294.34283447265625,297.93878173828125,297.3558959960937,285.0501708984375,1.0,0.5406540632247925,0.4863910377025604,0.4863910377025604,1.0,1.0,-2.960024118423462,1.0678871870040894,1.8921369314193728,0.3990808129310608,1.0,1.0,0.0,112.55661010742188,153.0,57791.43359375,0.0,2043.9571533203125,1.0,279.7433166503906,283.38433837890625,297.293701171875,300.9723205566406,293.1499938964844,293.1499938964844,279.45001220703125,32482.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692944049835205,1.0,0.0,0.0,3.794339895248413,3.79436469078064,9.60651163950388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.8779296875,0.0,1672.399658203125,1895.4371337890625,0.0,3116.19189453125,0.9352149367332458,1.0,0.0,3.0,1.0,0.0
17835900,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9990000128746032,0.5350584983825684,0.4482562839984894,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.952706813812256,0.423937052488327,0.4017205536365509,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9312343001365662,0.3984524607658386,0.2793850600719452,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8915961384773254,0.3536088764667511,0.3359761834144592,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.7698050141334534,0.2253126800060272,1.0214178562164309,284.9188537597656,284.95001220703125,298.9754943847656,294.3515319824219,297.9295349121094,297.3367004394531,284.9137878417969,1.0,0.5474376678466797,0.4861262440681457,0.4861262440681457,1.0,1.0,-2.9857637882232666,1.0778508186340332,1.9079129695892327,0.4031559228897095,0.9331958889961244,0.9331958889961244,0.0,117.70987701416016,153.0,59295.4140625,0.0,2114.083984375,1.0,279.4949035644531,283.2249450683594,297.3763122558594,301.2366638183594,293.1499938964844,293.1499938964844,279.45001220703125,35054.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699046969413757,1.0,0.0,0.0,3.8106110095977774,3.810636281967163,9.689078979135957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.7763671875,0.0,1711.9224853515625,1895.4371337890625,0.0,3121.916748046875,0.9392688274383544,1.0,0.0,3.0,1.0,0.0
17835960,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.9990000128746032,0.5314873456954956,0.4673303663730621,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9391151666641236,0.4250644445419311,0.4030497670173645,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.916648268699646,0.3985577523708343,0.2796609997749328,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.879555344581604,0.354006677865982,0.3366147875785827,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.759541928768158,0.2253204137086868,1.0227417945861816,284.92449951171875,284.95001220703125,298.9830017089844,294.3603820800781,297.9134216308594,297.3076171875,284.9273376464844,1.0,0.5550055503845215,0.4852186739444732,0.4852186739444732,1.0,1.0,-3.01297664642334,1.0871784687042236,1.925798177719116,0.4062983393669128,0.925385355949402,0.925385355949402,0.0,123.95137786865234,171.0,59648.609375,0.0,2193.543212890625,1.0,279.4563293457031,283.2292175292969,297.4066467285156,301.2489929199219,293.1499938964844,293.1499938964844,279.1499938964844,36588.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705099821090698,1.0,0.0,0.0,3.776292562484741,3.776317834854126,9.515345027466536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.01953125,0.0,1682.820556640625,1895.4371337890625,0.0,3127.5947265625,0.9340789914131165,1.0,0.0,3.0,1.0,0.0
17836020,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9715625047683716,0.5243346095085144,0.473684549331665,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9004202485084534,0.4268556833267212,0.4054924249649048,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8800728917121887,0.398484855890274,0.2801674604415893,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8469441533088684,0.35446697473526,0.3378078043460846,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7322382926940918,0.2250033915042877,1.0250333547592163,284.8807983398437,284.95001220703125,298.9967041015625,294.3769836425781,297.8877258300781,297.2618103027344,284.884765625,1.0,0.5677379965782166,0.4835487008094787,0.4835487008094787,1.0,1.0,-3.028815746307373,1.0901527404785156,1.9386630058288568,0.4063363373279571,0.8472113013267517,0.8472113013267517,0.0,141.7998809814453,171.0,60283.33984375,0.0,2313.51953125,1.0,279.1600036621094,283.1651916503906,297.4697265625,301.3901672363281,293.1499938964844,293.1499938964844,279.1499938964844,40797.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725113868713379,1.0,0.0,0.0,3.5933139324188232,3.593338251113892,8.615562023805978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.3056640625,0.0,1506.3505859375,1895.4371337890625,0.0,3146.367431640625,0.8969451785087585,1.0,0.0,3.0,1.0,0.0
17836080,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.968306839466095,0.5240165591239929,0.4733149409294128,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8976308703422546,0.4270332157611847,0.40569868683815,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8772690296173096,0.3985044062137604,0.2802079916000366,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8444492220878601,0.3545239567756653,0.337904542684555,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.730121374130249,0.2249826043844223,1.025177836418152,284.8879089355469,284.95001220703125,298.9978942871094,294.3784484863281,297.8869323730469,297.2601013183594,284.89093017578125,1.0,0.5687756538391113,0.4834035038948059,0.4834035038948059,1.0,1.0,-3.0295138359069824,1.090125560760498,1.939388394355774,0.40629643201828,0.8484610319137573,0.8484610319137573,0.0,143.41293334960938,189.0,60284.68359375,0.0,2322.696044921875,1.0,279.1575622558594,283.17059326171875,297.4675598144531,301.3824157714844,293.1499938964844,293.1499938964844,279.45001220703125,40339.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726207613945007,1.0,0.0,0.0,3.587265014648437,3.587289333343506,8.586580406699795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.0166015625,0.0,1496.394775390625,1895.4371337890625,0.0,3147.39306640625,0.8951900601387024,1.0,0.0,3.0,1.0,0.0
17836140,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.93180650472641,0.5229567885398865,0.4719874858856201,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8691518306732178,0.4298933744430542,0.4089175462722778,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.849041223526001,0.3994801640510559,0.2812547385692596,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8191239237785339,0.3557970225811004,0.3396588265895843,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.707185685634613,0.2251355648040771,1.0287266969680786,285.0090637207031,284.95001220703125,299.0126037597656,294.3969421386719,297.88671875,297.2544250488281,285.00787353515625,1.0,0.5814310312271118,0.4815883338451385,0.4815883338451385,1.0,1.0,-3.038444995880127,1.0900026559829712,1.948442459106445,0.4042569398880005,0.9518573880195618,0.9518573880195618,0.0,162.7838592529297,192.0,59819.2265625,0.0,2440.12939453125,1.0,279.4427490234375,283.3017883300781,297.4071655273437,301.2308349609375,293.1499938964844,293.1499938964844,279.1499938964844,33442.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725045323371887,1.0,0.0,0.0,3.706160545349121,3.7061846256256095,9.165195820060036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.4951171875,0.0,1577.122802734375,1895.4371337890625,0.0,3146.303466796875,0.915886402130127,1.0,0.0,3.0,1.0,0.0
17836200,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.93180650472641,0.5229567885398865,0.4719874858856201,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8691518306732178,0.4298933744430542,0.4089175462722778,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.849041223526001,0.3994801640510559,0.2812547385692596,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8191239237785339,0.3557970225811004,0.3396588265895843,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.707185685634613,0.2251355648040771,1.0287266969680786,285.0090637207031,284.95001220703125,299.0126037597656,294.3969421386719,297.88671875,297.2544250488281,285.00787353515625,1.0,0.5814310312271118,0.4815883338451385,0.4815883338451385,1.0,1.0,-3.038444995880127,1.0900026559829712,1.948442459106445,0.4042569398880005,0.9518573880195618,0.9518573880195618,0.0,162.7838592529297,192.0,59819.2265625,0.0,2440.12939453125,1.0,279.4427490234375,283.3017883300781,297.4071655273437,301.2308349609375,293.1499938964844,293.1499938964844,279.1499938964844,33442.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725045323371887,1.0,0.0,0.0,3.706160545349121,3.7061846256256095,9.165195820060036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.4951171875,0.0,1577.122802734375,1895.4371337890625,0.0,3146.303466796875,0.915886402130127,1.0,0.0,3.0,1.0,0.0
17836260,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.91135573387146,0.5217239856719971,0.4715337455272674,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8548650741577148,0.4319713115692138,0.4115776717662811,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.834563136100769,0.3996074497699737,0.2818844318389892,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8051382303237915,0.3564244210720062,0.3409282863140106,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6936134696006775,0.2249161899089813,1.030648946762085,284.9079895019531,284.95001220703125,299.0272216796875,294.4158020019531,297.8842468261719,297.2451477050781,284.9099426269531,1.0,0.5893366932868958,0.4799898564815521,0.4799898564815521,1.0,1.0,-3.0457024574279785,1.0895739793777466,1.956128478050232,0.4025328159332275,0.8635414838790894,0.8635414838790894,0.0,175.38128662109375,195.0,60572.37890625,0.0,2519.108154296875,1.0,279.15728759765625,283.18408203125,297.4856262207031,301.4130249023437,293.1499938964844,293.1499938964844,279.45001220703125,38625.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742151260375977,1.0,0.0,0.0,3.5936977863311768,3.593721628189087,8.617402613708691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.7607421875,0.0,1490.77197265625,1895.4371337890625,0.0,3162.34619140625,0.8951048851013184,1.0,0.0,3.0,1.0,0.0
17836320,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.91135573387146,0.5217239856719971,0.4715337455272674,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8548650741577148,0.4319713115692138,0.4115776717662811,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.834563136100769,0.3996074497699737,0.2818844318389892,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8051382303237915,0.3564244210720062,0.3409282863140106,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6936134696006775,0.2249161899089813,1.030648946762085,284.9079895019531,284.95001220703125,299.0272216796875,294.4158020019531,297.8842468261719,297.2451477050781,284.9099426269531,1.0,0.5893366932868958,0.4799898564815521,0.4799898564815521,1.0,1.0,-3.0457024574279785,1.0895739793777466,1.956128478050232,0.4025328159332275,0.8635414838790894,0.8635414838790894,0.0,175.38128662109375,195.0,60572.37890625,0.0,2519.108154296875,1.0,279.15728759765625,283.18408203125,297.4856262207031,301.4130249023437,293.1499938964844,293.1499938964844,279.45001220703125,38625.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742151260375977,1.0,0.0,0.0,3.5936977863311768,3.593721628189087,8.617402613708691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.7607421875,0.0,1490.77197265625,1895.4371337890625,0.0,3162.34619140625,0.8951048851013184,1.0,0.0,3.0,1.0,0.0
17836380,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9011275172233582,0.5221679210662842,0.4718182981014251,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8478135466575623,0.4347710013389587,0.4142948091030121,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8268659114837646,0.4005249440670013,0.2825687229633331,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7973125576972961,0.3576470017433166,0.3421949446201324,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6860781311988831,0.225097045302391,1.0322555303573608,285.0155639648437,284.95001220703125,299.041748046875,294.43487548828125,297.8880920410156,297.2456970214844,285.0137939453125,1.0,0.5948545932769775,0.4783914089202881,0.4783914089202881,1.0,1.0,-3.0535812377929688,1.0893919467926023,1.9641891717910769,0.4007286727428436,0.9658268690109252,0.9658268690109252,0.0,183.3453521728516,183.0,60125.25,0.0,2575.525390625,1.0,279.44287109375,283.30224609375,297.4349365234375,301.27691650390625,293.1499938964844,293.1499938964844,279.1499938964844,32975.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739157915115356,1.0,0.0,0.0,3.725651502609253,3.725675821304321,9.261850095754198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.2021484375,0.0,1595.8782958984375,1895.4371337890625,0.0,3159.5390625,0.9199315309524536,1.0,0.0,3.0,1.0,0.0
17836440,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9011275172233582,0.5221679210662842,0.4718182981014251,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8478135466575623,0.4347710013389587,0.4142948091030121,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8268659114837646,0.4005249440670013,0.2825687229633331,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7973125576972961,0.3576470017433166,0.3421949446201324,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6860781311988831,0.225097045302391,1.0322555303573608,285.0155639648437,284.95001220703125,299.041748046875,294.43487548828125,297.8880920410156,297.2456970214844,285.0137939453125,1.0,0.5948545932769775,0.4783914089202881,0.4783914089202881,1.0,1.0,-3.0535812377929688,1.0893919467926023,1.9641891717910769,0.4007286727428436,0.9658268690109252,0.9658268690109252,0.0,183.3453521728516,183.0,60125.25,0.0,2575.525390625,1.0,279.44287109375,283.30224609375,297.4349365234375,301.27691650390625,293.1499938964844,293.1499938964844,279.1499938964844,32975.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739157915115356,1.0,0.0,0.0,3.725651502609253,3.725675821304321,9.261850095754198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.2021484375,0.0,1595.8782958984375,1895.4371337890625,0.0,3159.5390625,0.9199315309524536,1.0,0.0,3.0,1.0,0.0
17836500,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9006065130233765,0.5218183398246765,0.471881091594696,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.848137378692627,0.4358576238155365,0.4155425727367401,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8266417980194092,0.4006470143795013,0.2828353941440582,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7972398996353149,0.3580067753791809,0.3427258133888244,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6857251524925232,0.2250483632087707,1.0326390266418457,284.8784484863281,284.95001220703125,299.04901123046875,294.4444580078125,297.8879699707031,297.2429504394531,284.87451171875,1.0,0.5952416658401489,0.4775921702384949,0.4775921702384949,1.0,1.0,-3.056585788726806,1.0888984203338623,1.9676873683929443,0.3997922241687774,0.8744643330574036,0.8744643330574036,0.0,183.92288208007807,183.0,61102.51953125,0.0,2584.2822265625,1.0,279.19598388671875,283.1471862792969,297.5040283203125,301.506103515625,293.1499938964844,293.1499938964844,279.1499938964844,37027.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748045563697815,1.0,0.0,0.0,3.702918767929077,3.702943563461304,9.14916938654642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.4521484375,0.0,1600.6435546875,1895.4371337890625,0.0,3167.8740234375,0.915710985660553,1.0,0.0,3.0,1.0,0.0
17836560,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.901356041431427,0.5212462544441223,0.471342533826828,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8496736288070679,0.4367966949939728,0.4164035320281982,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8275172114372253,0.4006008803844452,0.2827915251255035,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7983692288398743,0.3582291305065155,0.3429187834262848,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6864195466041565,0.2249000668525695,1.0318934917449951,284.90093994140625,284.95001220703125,299.0563049316406,294.4540710449219,297.8869934082031,297.2386779785156,284.903076171875,1.0,0.5945714712142944,0.4769462347030639,0.4769462347030639,1.0,1.0,-3.056259870529175,1.0873711109161377,1.968888759613037,0.3985072374343872,0.8676652908325195,0.8676652908325195,0.0,183.0455322265625,171.0,60848.6875,0.0,2579.089599609375,1.0,279.1573181152344,283.17315673828125,297.51617431640625,301.4628295898437,293.1499938964844,293.1499938964844,279.45001220703125,38627.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754770755767822,1.0,0.0,0.0,3.6195130348205566,3.619537115097046,8.7416532323914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.640625,0.0,1519.010986328125,1895.4371337890625,0.0,3174.1806640625,0.9007089138031006,1.0,0.0,3.0,1.0,0.0
17836620,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9094143509864808,0.5217801332473755,0.4712106585502624,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8581758141517639,0.4396336078643799,0.4185884594917297,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8343479037284851,0.4015562534332275,0.2830827534198761,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8059324026107788,0.3594832420349121,0.3436514437198639,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6924976110458374,0.2251626402139663,1.0312126874923706,285.0107421875,284.95001220703125,299.0708923339844,294.4732971191406,297.8920288085937,297.2408142089844,285.0090026855469,1.0,0.5913856029510498,0.4756543338298797,0.4756543338298797,1.0,1.0,-3.059133529663086,1.085774064064026,1.97335946559906,0.3964318633079529,0.9678226113319396,0.9678226113319396,0.0,177.12335205078125,159.0,60292.85546875,0.0,2553.7041015625,1.0,279.44305419921875,283.2950134277344,297.4646911621094,301.3194580078125,293.1499938964844,293.1499938964844,279.1499938964844,33158.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750072717666626,1.0,0.0,0.0,3.743134498596192,3.74315881729126,9.34897798288148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.486328125,0.0,1617.4742431640625,1895.4371337890625,0.0,3169.77490234375,0.9239939451217652,1.0,0.0,3.0,1.0,0.0
17836680,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9094143509864808,0.5217801332473755,0.4712106585502624,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8581758141517639,0.4396336078643799,0.4185884594917297,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8343479037284851,0.4015562534332275,0.2830827534198761,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8059324026107788,0.3594832420349121,0.3436514437198639,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6924976110458374,0.2251626402139663,1.0312126874923706,285.0107421875,284.95001220703125,299.0708923339844,294.4732971191406,297.8920288085937,297.2408142089844,285.0090026855469,1.0,0.5913856029510498,0.4756543338298797,0.4756543338298797,1.0,1.0,-3.059133529663086,1.085774064064026,1.97335946559906,0.3964318633079529,0.9678226113319396,0.9678226113319396,0.0,177.12335205078125,159.0,60292.85546875,0.0,2553.7041015625,1.0,279.44305419921875,283.2950134277344,297.4646911621094,301.3194580078125,293.1499938964844,293.1499938964844,279.1499938964844,33158.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750072717666626,1.0,0.0,0.0,3.743134498596192,3.74315881729126,9.34897798288148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.486328125,0.0,1617.4742431640625,1895.4371337890625,0.0,3169.77490234375,0.9239939451217652,1.0,0.0,3.0,1.0,0.0
17836740,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.921798288822174,0.520919919013977,0.4705014526844024,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8700997829437256,0.4417422115802765,0.4204596281051636,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8441931009292603,0.4017252922058105,0.2831363081932068,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8161556124687195,0.3601468205451965,0.3441353142261505,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7013711333274841,0.2250955700874328,1.0299310684204102,284.8982238769531,284.95001220703125,299.0855712890625,294.4924621582031,297.892333984375,297.2357788085937,284.9003601074219,1.0,0.5865455865859985,0.4743624627590179,0.4743624627590179,1.0,1.0,-3.059644937515259,1.083200216293335,1.9764446020126345,0.3940920531749725,0.8682270050048828,0.8682270050048828,0.0,168.8675994873047,147.0,60961.96484375,0.0,2511.595947265625,1.0,279.1570129394531,283.1686096191406,297.5442199707031,301.4989318847656,293.1499938964844,293.1499938964844,279.45001220703125,38791.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763594627380371,1.0,0.0,0.0,3.6299970149993896,3.630021333694458,8.792367225396447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.9482421875,0.0,1531.7978515625,1895.4371337890625,0.0,3182.4541015625,0.9031849503517152,1.0,0.0,3.0,1.0,0.0
17836800,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.921798288822174,0.520919919013977,0.4705014526844024,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8700997829437256,0.4417422115802765,0.4204596281051636,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8441931009292603,0.4017252922058105,0.2831363081932068,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8161556124687195,0.3601468205451965,0.3441353142261505,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7013711333274841,0.2250955700874328,1.0299310684204102,284.8982238769531,284.95001220703125,299.0855712890625,294.4924621582031,297.892333984375,297.2357788085937,284.9003601074219,1.0,0.5865455865859985,0.4743624627590179,0.4743624627590179,1.0,1.0,-3.059644937515259,1.083200216293335,1.9764446020126345,0.3940920531749725,0.8682270050048828,0.8682270050048828,0.0,168.8675994873047,147.0,60961.96484375,0.0,2511.595947265625,1.0,279.1570129394531,283.1686096191406,297.5442199707031,301.4989318847656,293.1499938964844,293.1499938964844,279.45001220703125,38791.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763594627380371,1.0,0.0,0.0,3.6299970149993896,3.630021333694458,8.792367225396447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.9482421875,0.0,1531.7978515625,1895.4371337890625,0.0,3182.4541015625,0.9031849503517152,1.0,0.0,3.0,1.0,0.0
