time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836860,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9398491978645324,0.5214799046516418,0.4702410697937011,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8866534233093262,0.4446673989295959,0.4225582182407379,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8583147525787354,0.4027704000473022,0.2833665311336517,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8296327590942383,0.3614825904369354,0.3447767198085785,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7135568857192993,0.2254809737205505,1.029008865356445,285.0101623535156,284.95001220703125,299.1004333496094,294.511474609375,297.8984069824219,297.2392272949219,285.00848388671875,1.0,0.5807885527610779,0.4731985926628113,0.4731985926628113,1.0,1.0,-3.061785936355591,1.0815484523773191,1.980237483978272,0.3920700550079345,0.9687585234642028,0.9687585234642028,0.0,158.60189819335938,135.0,60377.63671875,0.0,2462.048828125,1.0,279.443115234375,283.2929077148437,297.492431640625,301.3530578613281,293.1499938964844,293.1499938964844,279.1499938964844,33241.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756786584854126,1.0,0.0,0.0,3.750380277633667,3.7504048347473145,9.385207704326604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.482421875,0.0,1626.53076171875,1895.4371337890625,0.0,3176.07080078125,0.9256909489631652,1.0,0.0,3.0,1.0,0.0
17836920,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9398491978645324,0.5214799046516418,0.4702410697937011,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8866534233093262,0.4446673989295959,0.4225582182407379,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8583147525787354,0.4027704000473022,0.2833665311336517,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8296327590942383,0.3614825904369354,0.3447767198085785,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7135568857192993,0.2254809737205505,1.029008865356445,285.0101623535156,284.95001220703125,299.1004333496094,294.511474609375,297.8984069824219,297.2392272949219,285.00848388671875,1.0,0.5807885527610779,0.4731985926628113,0.4731985926628113,1.0,1.0,-3.061785936355591,1.0815484523773191,1.980237483978272,0.3920700550079345,0.9687585234642028,0.9687585234642028,0.0,158.60189819335938,135.0,60377.63671875,0.0,2462.048828125,1.0,279.443115234375,283.2929077148437,297.492431640625,301.3530578613281,293.1499938964844,293.1499938964844,279.1499938964844,33241.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756786584854126,1.0,0.0,0.0,3.750380277633667,3.7504048347473145,9.385207704326604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.482421875,0.0,1626.53076171875,1895.4371337890625,0.0,3176.07080078125,0.9256909489631652,1.0,0.0,3.0,1.0,0.0
17836980,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9595444202423096,0.5206051468849182,0.4694381952285766,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9059157371520996,0.4468300640583038,0.4243950843811035,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8751345276832581,0.4029994904994964,0.2833982110023498,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8452350497245789,0.3622011244297027,0.3452255725860595,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7265265583992004,0.2255114465951919,1.0277518033981323,284.8980712890625,284.95001220703125,299.115478515625,294.5302124023437,297.899658203125,297.2352905273437,284.90020751953125,1.0,0.5745014548301697,0.472034752368927,0.472034752368927,1.0,1.0,-3.0621039867401123,1.0791528224945068,1.9829511642456048,0.3898689448833465,0.8692458271980286,0.8692458271980286,0.0,147.95419311523438,123.0,61044.4453125,0.0,2407.0322265625,1.0,279.1569519042969,283.1668701171875,297.5722045898437,301.5323486328125,293.1499938964844,293.1499938964844,279.45001220703125,38817.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768344521522522,1.0,0.0,0.0,3.636427879333496,3.636452198028565,8.823547545944166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.8408203125,0.0,1539.123046875,1895.4371337890625,0.0,3186.907958984375,0.9046353101730348,1.0,0.0,3.0,1.0,0.0
17837040,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9595444202423096,0.5206051468849182,0.4694381952285766,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9059157371520996,0.4468300640583038,0.4243950843811035,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8751345276832581,0.4029994904994964,0.2833982110023498,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8452350497245789,0.3622011244297027,0.3452255725860595,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7265265583992004,0.2255114465951919,1.0277518033981323,284.8980712890625,284.95001220703125,299.115478515625,294.5302124023437,297.899658203125,297.2352905273437,284.90020751953125,1.0,0.5745014548301697,0.472034752368927,0.472034752368927,1.0,1.0,-3.0621039867401123,1.0791528224945068,1.9829511642456048,0.3898689448833465,0.8692458271980286,0.8692458271980286,0.0,147.95419311523438,123.0,61044.4453125,0.0,2407.0322265625,1.0,279.1569519042969,283.1668701171875,297.5722045898437,301.5323486328125,293.1499938964844,293.1499938964844,279.45001220703125,38817.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768344521522522,1.0,0.0,0.0,3.636427879333496,3.636452198028565,8.823547545944166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.8408203125,0.0,1539.123046875,1895.4371337890625,0.0,3186.907958984375,0.9046353101730348,1.0,0.0,3.0,1.0,0.0
17837100,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.970060169696808,0.5207568407058716,0.4690189659595489,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9179030656814576,0.448235422372818,0.4252856373786926,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8850499987602234,0.4034546911716461,0.2833864688873291,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8544557690620422,0.3628159761428833,0.3454119265079498,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7338137626647949,0.2256819158792495,1.0269410610198977,285.021240234375,284.95001220703125,299.12310791015625,294.5394287109375,297.90234375,297.2364501953125,285.0240478515625,1.0,0.5711732506752014,0.4714528024196625,0.4714528024196625,1.0,1.0,-3.0619001388549805,1.0778189897537231,1.984081029891968,0.3885718882083893,0.9543158411979676,0.9543158411979676,0.0,142.38343811035156,123.0,60264.7109375,0.0,2377.566650390625,1.0,279.4018249511719,283.3042907714844,297.5198669433594,301.3323974609375,293.1499938964844,293.1499938964844,279.45001220703125,34169.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763336539268494,1.0,0.0,0.0,3.684505701065064,3.6845297813415527,9.0584057943488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.2626953125,0.0,1558.0703125,1895.4371337890625,0.0,3182.21240234375,0.9135186672210692,1.0,0.0,3.0,1.0,0.0
17837160,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.981882631778717,0.5211178064346313,0.4690931141376495,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.932964026927948,0.4497919082641601,0.4264794290065765,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8972480893135071,0.4040803015232086,0.2836186587810516,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.865894615650177,0.3635708093643188,0.3458514809608459,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7427867650985718,0.2259674072265625,1.0269279479980469,285.0110168457031,284.95001220703125,299.1307983398437,294.5485534667969,297.9061584472656,297.2392578125,285.0093994140625,1.0,0.5679095387458801,0.4708841145038605,0.4708841145038605,1.0,1.0,-3.064213752746582,1.0775070190429688,1.986706614494324,0.3877569139003753,0.9705748558044434,0.9705748558044434,0.0,136.37643432617188,111.0,60453.21875,0.0,2350.45361328125,1.0,279.4429626464844,283.292236328125,297.5212707519531,301.3865661621094,293.1499938964844,293.1499938964844,279.1499938964844,33251.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759886622428894,1.0,0.0,0.0,3.755561113357544,3.755585670471192,9.411155019733996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.0458984375,0.0,1632.6544189453125,1895.4371337890625,0.0,3178.9775390625,0.9269664883613586,1.0,0.0,3.0,1.0,0.0
17837220,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9990000128746032,0.5202704668045044,0.4655458629131317,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9615764021873474,0.4519559442996979,0.4283299744129181,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9229904413223268,0.4043173193931579,0.2836637794971466,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.889238715171814,0.3642947673797607,0.3463160395622253,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7612271904945374,0.2260397970676422,1.0259068012237549,284.8968505859375,284.95001220703125,299.1464538574219,294.5664367675781,297.9078063964844,297.2357788085937,284.8984069824219,1.0,0.5609651803970337,0.4697467386722564,0.4697467386722564,1.0,1.0,-3.06140685081482,1.0738904476165771,1.9875164031982424,0.3852215409278869,0.8698409199714661,0.8698409199714661,0.0,125.55825805664062,114.0,61091.4453125,0.0,2288.921630859375,1.0,279.15692138671875,283.1637878417969,297.6012268066406,301.5664367675781,293.1499938964844,293.1499938964844,279.45001220703125,38828.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769993782043457,1.0,0.0,0.0,3.64274263381958,3.642767190933228,8.854219686327269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.4833984375,0.0,1546.2301025390625,1895.4371337890625,0.0,3188.4541015625,0.906015396118164,1.0,0.0,3.0,1.0,0.0
17837280,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9990000128746032,0.5202704668045044,0.4655458629131317,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9615764021873474,0.4519559442996979,0.4283299744129181,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9229904413223268,0.4043173193931579,0.2836637794971466,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.889238715171814,0.3642947673797607,0.3463160395622253,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7612271904945374,0.2260397970676422,1.0259068012237549,284.8968505859375,284.95001220703125,299.1464538574219,294.5664367675781,297.9078063964844,297.2357788085937,284.8984069824219,1.0,0.5609651803970337,0.4697467386722564,0.4697467386722564,1.0,1.0,-3.06140685081482,1.0738904476165771,1.9875164031982424,0.3852215409278869,0.8698409199714661,0.8698409199714661,0.0,125.55825805664062,114.0,61091.4453125,0.0,2288.921630859375,1.0,279.15692138671875,283.1637878417969,297.6012268066406,301.5664367675781,293.1499938964844,293.1499938964844,279.45001220703125,38828.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769993782043457,1.0,0.0,0.0,3.64274263381958,3.642767190933228,8.854219686327269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.4833984375,0.0,1546.2301025390625,1895.4371337890625,0.0,3188.4541015625,0.906015396118164,1.0,0.0,3.0,1.0,0.0
17837340,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.5234048366546631,0.4522722959518432,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9726742506027222,0.4548182189464569,0.4306663274765014,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9340257048606871,0.4052916467189789,0.2840687930583954,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8989565968513489,0.365569919347763,0.3471973836421966,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7687831521034241,0.2264561206102371,1.0264978408813477,285.0,284.95001220703125,299.1624755859375,294.583740234375,297.9148864746094,297.2408142089844,284.9986572265625,1.0,0.5574311017990112,0.4686093628406524,0.4686093628406524,1.0,1.0,-3.050681829452514,1.0671948194503784,1.9834871292114256,0.3806585371494293,0.9601653218269348,0.9601653218269348,0.0,121.47805786132812,117.0,60217.55859375,0.0,2248.12939453125,1.0,279.4424133300781,283.2845764160156,297.54705810546875,301.4039611816406,293.1499938964844,293.1499938964844,279.1499938964844,33673.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759694695472717,1.0,0.0,0.0,3.7473647594451904,3.747389316558838,9.370121460960944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.052734375,0.0,1626.3409423828125,1895.4371337890625,0.0,3178.797607421875,0.9255146384239196,1.0,0.0,3.0,1.0,0.0
17837400,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.5234048366546631,0.4522722959518432,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9726742506027222,0.4548182189464569,0.4306663274765014,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9340257048606871,0.4052916467189789,0.2840687930583954,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8989565968513489,0.365569919347763,0.3471973836421966,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7687831521034241,0.2264561206102371,1.0264978408813477,285.0,284.95001220703125,299.1624755859375,294.583740234375,297.9148864746094,297.2408142089844,284.9986572265625,1.0,0.5574311017990112,0.4686093628406524,0.4686093628406524,1.0,1.0,-3.050681829452514,1.0671948194503784,1.9834871292114256,0.3806585371494293,0.9601653218269348,0.9601653218269348,0.0,121.47805786132812,117.0,60217.55859375,0.0,2248.12939453125,1.0,279.4424133300781,283.2845764160156,297.54705810546875,301.4039611816406,293.1499938964844,293.1499938964844,279.1499938964844,33673.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759694695472717,1.0,0.0,0.0,3.7473647594451904,3.747389316558838,9.370121460960944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.052734375,0.0,1626.3409423828125,1895.4371337890625,0.0,3178.797607421875,0.9255146384239196,1.0,0.0,3.0,1.0,0.0
17837460,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.5264666676521301,0.4464136958122253,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9781016707420348,0.4568949341773987,0.4327707588672638,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.93902325630188,0.4054321944713592,0.2842946052551269,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9036432504653932,0.3662065267562866,0.3479198515415191,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7722863554954529,0.226500317454338,1.0269889831542969,284.8966064453125,284.95001220703125,299.17889404296875,294.6003723144531,297.9188842773437,297.2403564453125,284.8988952636719,1.0,0.5561573505401611,0.467627614736557,0.467627614736557,1.0,1.0,-3.04789137840271,1.0639498233795166,1.9839415550231927,0.377966970205307,0.8615862131118774,0.8615862131118774,0.0,119.8012237548828,120.0,60662.5078125,0.0,2234.408203125,1.0,279.1570739746094,283.1679992675781,297.6182861328125,301.558349609375,293.1499938964844,293.1499938964844,279.45001220703125,39231.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766404986381531,1.0,0.0,0.0,3.612692356109619,3.612716674804688,8.708738619134238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.0830078125,0.0,1515.9910888671875,1895.4371337890625,0.0,3185.08935546875,0.8998001217842102,1.0,0.0,3.0,1.0,0.0
17837520,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.5264666676521301,0.4464136958122253,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9781016707420348,0.4568949341773987,0.4327707588672638,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.93902325630188,0.4054321944713592,0.2842946052551269,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9036432504653932,0.3662065267562866,0.3479198515415191,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7722863554954529,0.226500317454338,1.0269889831542969,284.8966064453125,284.95001220703125,299.17889404296875,294.6003723144531,297.9188842773437,297.2403564453125,284.8988952636719,1.0,0.5561573505401611,0.467627614736557,0.467627614736557,1.0,1.0,-3.04789137840271,1.0639498233795166,1.9839415550231927,0.377966970205307,0.8615862131118774,0.8615862131118774,0.0,119.8012237548828,120.0,60662.5078125,0.0,2234.408203125,1.0,279.1570739746094,283.1679992675781,297.6182861328125,301.558349609375,293.1499938964844,293.1499938964844,279.45001220703125,39231.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766404986381531,1.0,0.0,0.0,3.612692356109619,3.612716674804688,8.708738619134238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.0830078125,0.0,1515.9910888671875,1895.4371337890625,0.0,3185.08935546875,0.8998001217842102,1.0,0.0,3.0,1.0,0.0
17837580,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9990000128746032,0.5299854874610901,0.4442823827266693,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9811581373214722,0.4597761631011963,0.4352285861968994,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9413594603538512,0.4064152240753174,0.2847821712493896,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9060775637626648,0.3674853146076202,0.3489110767841339,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.773844838142395,0.2269250899553299,1.0282042026519775,285.0084533691406,284.95001220703125,299.1958312988281,294.6162109375,297.9287109375,297.2482604980469,285.0068359375,1.0,0.5564872622489929,0.4666458964347839,0.4666458964347839,1.0,1.0,-3.051513910293579,1.0632498264312744,1.9882639646530151,0.3763155341148376,0.961039662361145,0.961039662361145,0.0,119.37535858154295,123.0,60056.28125,0.0,2238.71875,1.0,279.4429626464844,283.2909240722656,297.5648193359375,301.4068908691406,293.1499938964844,293.1499938964844,279.1499938964844,33332.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753052949905396,1.0,0.0,0.0,3.73212194442749,3.732146263122559,9.294049050367904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.048828125,0.0,1606.058837890625,1895.4371337890625,0.0,3172.569580078125,0.9216288328170776,1.0,0.0,3.0,1.0,0.0
17837640,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9990000128746032,0.5299854874610901,0.4442823827266693,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9811581373214722,0.4597761631011963,0.4352285861968994,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9413594603538512,0.4064152240753174,0.2847821712493896,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9060775637626648,0.3674853146076202,0.3489110767841339,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.773844838142395,0.2269250899553299,1.0282042026519775,285.0084533691406,284.95001220703125,299.1958312988281,294.6162109375,297.9287109375,297.2482604980469,285.0068359375,1.0,0.5564872622489929,0.4666458964347839,0.4666458964347839,1.0,1.0,-3.051513910293579,1.0632498264312744,1.9882639646530151,0.3763155341148376,0.961039662361145,0.961039662361145,0.0,119.37535858154295,123.0,60056.28125,0.0,2238.71875,1.0,279.4429626464844,283.2909240722656,297.5648193359375,301.4068908691406,293.1499938964844,293.1499938964844,279.1499938964844,33332.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753052949905396,1.0,0.0,0.0,3.73212194442749,3.732146263122559,9.294049050367904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.048828125,0.0,1606.058837890625,1895.4371337890625,0.0,3172.569580078125,0.9216288328170776,1.0,0.0,3.0,1.0,0.0
17837700,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9990000128746032,0.5309107303619385,0.4444632828235626,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9818708896636964,0.4608776569366455,0.4364860355854034,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9415570497512816,0.4065597057342529,0.2850551605224609,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9064425230026244,0.3678613603115082,0.3494460582733154,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7739390134811401,0.2269786894321441,1.0289931297302246,284.8751220703125,284.95001220703125,299.2044677734375,294.6238098144531,297.9308776855469,297.2478942871094,284.8717956542969,1.0,0.5571267008781433,0.4661550223827362,0.4661550223827362,1.0,1.0,-3.055163145065308,1.0636156797409058,1.9915473461151123,0.3758497834205627,0.8702921271324158,0.8702921271324158,0.0,119.56803894042967,123.0,60988.69140625,0.0,2246.29736328125,1.0,279.1959228515625,283.1399230957031,297.6324462890625,301.6305847167969,293.1499938964844,293.1499938964844,279.1499938964844,37434.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756870627403259,1.0,0.0,0.0,3.701813697814941,3.701838493347168,9.143709007730648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.19140625,0.0,1602.463623046875,1895.4371337890625,0.0,3176.149169921875,0.9157249331474304,1.0,0.0,3.0,1.0,0.0
17837760,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.5311752557754517,0.446113109588623,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9814123511314392,0.4618278741836548,0.4374075829982757,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9402391314506532,0.4065366387367248,0.2850648164749145,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9054831862449646,0.3680979609489441,0.3497040867805481,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7729566693305969,0.2269272059202194,1.028938889503479,284.90362548828125,284.95001220703125,299.2132873535156,294.63116455078125,297.93096923828125,297.24432373046875,284.9059753417969,1.0,0.5579443573951721,0.4656144976615906,0.4656144976615906,1.0,1.0,-3.0585103034973145,1.0637565851211548,1.9947538375854488,0.3752211630344391,0.8675519227981567,0.8675519227981567,0.0,120.13648986816406,126.0,60779.8125,0.0,2255.308837890625,1.0,279.1573181152344,283.1701354980469,297.6443786621094,301.5863647460937,293.1499938964844,293.1499938964844,279.45001220703125,38703.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758790493011475,1.0,0.0,0.0,3.618050575256348,3.618074655532837,8.734590437597944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.3037109375,0.0,1517.9622802734375,1895.4371337890625,0.0,3177.94970703125,0.9005495309829712,1.0,0.0,3.0,1.0,0.0
17837820,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.5320699214935303,0.4494619071483612,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.980876624584198,0.464659720659256,0.4398737847805023,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9381741881370544,0.4074746966361999,0.2855623066425323,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.904013454914093,0.3693300187587738,0.3507076501846313,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7713301777839661,0.2273084223270416,1.0302084684371948,285.0179443359375,284.95001220703125,299.2313232421875,294.6451416015625,297.93701171875,297.24578857421875,285.0163269042969,1.0,0.5601720213890076,0.4645334780216217,0.4645334780216217,1.0,1.0,-3.0688259601593018,1.0654391050338743,2.003386974334717,0.3745007216930389,0.9740611910820008,0.9740611910820008,0.0,121.43447875976562,129.0,60369.1640625,0.0,2280.815185546875,1.0,279.44305419921875,283.2938537597656,297.5977478027344,301.4550476074219,293.1499938964844,293.1499938964844,279.1499938964844,32980.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746296167373657,1.0,0.0,0.0,3.748961925506592,3.74898624420166,9.378110235047644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.3134765625,0.0,1622.8785400390625,1895.4371337890625,0.0,3166.2333984375,0.9252140522003174,1.0,0.0,3.0,1.0,0.0
17837880,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.5320699214935303,0.4494619071483612,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.980876624584198,0.464659720659256,0.4398737847805023,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9381741881370544,0.4074746966361999,0.2855623066425323,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.904013454914093,0.3693300187587738,0.3507076501846313,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7713301777839661,0.2273084223270416,1.0302084684371948,285.0179443359375,284.95001220703125,299.2313232421875,294.6451416015625,297.93701171875,297.24578857421875,285.0163269042969,1.0,0.5601720213890076,0.4645334780216217,0.4645334780216217,1.0,1.0,-3.0688259601593018,1.0654391050338743,2.003386974334717,0.3745007216930389,0.9740611910820008,0.9740611910820008,0.0,121.43447875976562,129.0,60369.1640625,0.0,2280.815185546875,1.0,279.44305419921875,283.2938537597656,297.5977478027344,301.4550476074219,293.1499938964844,293.1499938964844,279.1499938964844,32980.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746296167373657,1.0,0.0,0.0,3.748961925506592,3.74898624420166,9.378110235047644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.3134765625,0.0,1622.8785400390625,1895.4371337890625,0.0,3166.2333984375,0.9252140522003174,1.0,0.0,3.0,1.0,0.0
17837940,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9990000128746032,0.5305275321006775,0.4551057517528534,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9786584973335266,0.4666262567043304,0.442028671503067,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9340091943740844,0.4075245261192322,0.2858354151248932,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9008213877677916,0.3698709309101105,0.3514856398105621,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7682958245277405,0.227270096540451,1.030976414680481,284.9045715332031,284.95001220703125,299.25,294.65802001953125,297.93603515625,297.2362670898437,284.9068908691406,1.0,0.562939465045929,0.4634524285793304,0.4634524285793304,1.0,1.0,-3.080390214920044,1.067577242851257,2.012813091278076,0.3740741610527038,0.8786965608596802,0.8786965608596802,0.0,123.41490936279295,132.0,61316.86328125,0.0,2312.35107421875,1.0,279.1568908691406,283.16314697265625,297.6827392578125,301.6551208496094,293.1499938964844,293.1499938964844,279.45001220703125,38288.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754336833953857,1.0,0.0,0.0,3.6560146808624254,3.656039237976074,8.918856337913894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.08984375,0.0,1557.01904296875,1895.4371337890625,0.0,3173.7734375,0.9086005091667176,1.0,0.0,3.0,1.0,0.0
17838000,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9990000128746032,0.5305275321006775,0.4551057517528534,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9786584973335266,0.4666262567043304,0.442028671503067,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9340091943740844,0.4075245261192322,0.2858354151248932,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9008213877677916,0.3698709309101105,0.3514856398105621,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7682958245277405,0.227270096540451,1.030976414680481,284.9045715332031,284.95001220703125,299.25,294.65802001953125,297.93603515625,297.2362670898437,284.9068908691406,1.0,0.562939465045929,0.4634524285793304,0.4634524285793304,1.0,1.0,-3.080390214920044,1.067577242851257,2.012813091278076,0.3740741610527038,0.8786965608596802,0.8786965608596802,0.0,123.41490936279295,132.0,61316.86328125,0.0,2312.35107421875,1.0,279.1568908691406,283.16314697265625,297.6827392578125,301.6551208496094,293.1499938964844,293.1499938964844,279.45001220703125,38288.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754336833953857,1.0,0.0,0.0,3.6560146808624254,3.656039237976074,8.918856337913894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.08984375,0.0,1557.01904296875,1895.4371337890625,0.0,3173.7734375,0.9086005091667176,1.0,0.0,3.0,1.0,0.0
17838060,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.5289334654808044,0.4611305892467499,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9763634204864502,0.4693870842456817,0.4444428980350494,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9298367500305176,0.4084029197692871,0.2863024175167084,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8976008296012878,0.371038019657135,0.3524464666843414,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7652214169502258,0.2276037037372589,1.0321582555770874,285.0241394042969,284.95001220703125,299.26904296875,294.6702880859375,297.9407043457031,297.2354736328125,285.0226135253906,1.0,0.566055417060852,0.4621890485286712,0.4621890485286712,1.0,1.0,-3.0936686992645264,1.0699678659439087,2.0237009525299072,0.3734613060951233,0.9911205768585204,0.9911205768585204,0.0,125.58666229248048,135.0,60961.3828125,0.0,2348.29931640625,1.0,279.443359375,283.291748046875,297.6376037597656,301.53106689453125,293.1499938964844,293.1499938964844,279.1499938964844,32868.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744843006134033,1.0,0.0,0.0,3.7881126403808594,3.788137435913086,9.575005606166087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.6083984375,0.0,1668.0089111328125,1895.4371337890625,0.0,3164.870849609375,0.9340051412582396,1.0,0.0,3.0,1.0,0.0
17838120,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.5289334654808044,0.4611305892467499,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9763634204864502,0.4693870842456817,0.4444428980350494,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9298367500305176,0.4084029197692871,0.2863024175167084,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8976008296012878,0.371038019657135,0.3524464666843414,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7652214169502258,0.2276037037372589,1.0321582555770874,285.0241394042969,284.95001220703125,299.26904296875,294.6702880859375,297.9407043457031,297.2354736328125,285.0226135253906,1.0,0.566055417060852,0.4621890485286712,0.4621890485286712,1.0,1.0,-3.0936686992645264,1.0699678659439087,2.0237009525299072,0.3734613060951233,0.9911205768585204,0.9911205768585204,0.0,125.58666229248048,135.0,60961.3828125,0.0,2348.29931640625,1.0,279.443359375,283.291748046875,297.6376037597656,301.53106689453125,293.1499938964844,293.1499938964844,279.1499938964844,32868.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744843006134033,1.0,0.0,0.0,3.7881126403808594,3.788137435913086,9.575005606166087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.6083984375,0.0,1668.0089111328125,1895.4371337890625,0.0,3164.870849609375,0.9340051412582396,1.0,0.0,3.0,1.0,0.0
17838180,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9990000128746032,0.5251778960227966,0.468601644039154,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9729050397872924,0.4712586104869842,0.4465487897396087,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9243496656417848,0.4083832800388336,0.2865548431873321,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8933026194572449,0.371502161026001,0.3531872630119324,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7612978219985962,0.2274815738201141,1.0327402353286743,284.9010009765625,284.95001220703125,299.2881164550781,294.6825561523437,297.94110107421875,297.228271484375,284.9034729003906,1.0,0.5694111585617065,0.4609256386756897,0.4609256386756897,1.0,1.0,-3.107079029083252,1.0723505020141602,2.034728527069092,0.3729359209537506,0.8907069563865662,0.8907069563865662,0.0,128.1955108642578,138.0,62015.73828125,0.0,2387.09326171875,1.0,279.15631103515625,283.1502685546875,297.72369384765625,301.7401123046875,293.1499938964844,293.1499938964844,279.45001220703125,38148.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756141066551208,1.0,0.0,0.0,3.708824634552002,3.708849430084229,9.17837667202548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.619140625,0.0,1615.9365234375,1895.4371337890625,0.0,3175.46533203125,0.9200559854507446,1.0,0.0,3.0,1.0,0.0
17838240,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9990000128746032,0.5251778960227966,0.468601644039154,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9729050397872924,0.4712586104869842,0.4465487897396087,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9243496656417848,0.4083832800388336,0.2865548431873321,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8933026194572449,0.371502161026001,0.3531872630119324,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7612978219985962,0.2274815738201141,1.0327402353286743,284.9010009765625,284.95001220703125,299.2881164550781,294.6825561523437,297.94110107421875,297.228271484375,284.9034729003906,1.0,0.5694111585617065,0.4609256386756897,0.4609256386756897,1.0,1.0,-3.107079029083252,1.0723505020141602,2.034728527069092,0.3729359209537506,0.8907069563865662,0.8907069563865662,0.0,128.1955108642578,138.0,62015.73828125,0.0,2387.09326171875,1.0,279.15631103515625,283.1502685546875,297.72369384765625,301.7401123046875,293.1499938964844,293.1499938964844,279.45001220703125,38148.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756141066551208,1.0,0.0,0.0,3.708824634552002,3.708849430084229,9.17837667202548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.619140625,0.0,1615.9365234375,1895.4371337890625,0.0,3175.46533203125,0.9200559854507446,1.0,0.0,3.0,1.0,0.0
17838300,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9989762902259828,0.5234176516532898,0.4714864492416382,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9703189730644226,0.472507894039154,0.4475544989109039,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9206809401512146,0.4086944460868835,0.2866415083408355,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8903520703315735,0.3719699382781982,0.3535059988498688,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7586625814437866,0.2275308817625045,1.0327407121658323,285.0310363769531,284.95001220703125,299.29766845703125,294.6886291503906,297.94366455078125,297.2283020019531,285.03424072265625,1.0,0.5710419416427612,0.4602939188480377,0.4602939188480377,1.0,1.0,-3.1122541427612305,1.0729275941848757,2.039326429367065,0.3724506199359894,0.982511341571808,0.982511341571808,0.0,129.7986602783203,138.0,61302.70703125,0.0,2405.31005859375,1.0,279.403564453125,283.29327392578125,297.6738586425781,301.5486145019531,293.1499938964844,293.1499938964844,279.45001220703125,33888.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875189483165741,1.0,0.0,0.0,3.759653329849243,3.7596781253814697,9.431676062376936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.3525390625,0.0,1642.3447265625,1895.4371337890625,0.0,3171.4833984375,0.9300583600997924,1.0,0.0,3.0,1.0,0.0
17838360,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9952300786972046,0.5222766995429993,0.4705168306827545,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.967025101184845,0.4739055335521698,0.4489150643348694,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.916394829750061,0.4091744422912597,0.287004679441452,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8868030905723572,0.3725711703300476,0.3541174530982971,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7555603384971619,0.2276687026023864,1.0336047410964966,285.02313232421875,284.95001220703125,299.3072509765625,294.6947021484375,297.9473571777344,297.2303161621094,285.0214233398437,1.0,0.5725206732749939,0.459629476070404,0.459629476070404,1.0,1.0,-3.114938974380493,1.072461485862732,2.042477607727051,0.3714330792427063,1.0,1.0,0.0,131.7147674560547,141.0,61513.11328125,0.0,2420.5517578125,1.0,279.4435119628906,283.2825927734375,297.67626953125,301.6087951660156,293.1499938964844,293.1499938964844,279.1499938964844,33082.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874955415725708,1.0,0.0,0.0,3.831747770309448,3.831773042678833,9.79686546997982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.8271484375,0.0,1722.0089111328125,1895.4371337890625,0.0,3169.288330078125,0.9440420866012572,1.0,0.0,3.0,1.0,0.0
17838420,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9864249229431152,0.5195326209068298,0.4683035016059875,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9589622616767884,0.4756069183349609,0.450955182313919,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9068105220794678,0.4090195596218109,0.2872316539287567,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8786630630493164,0.3728927671909332,0.3548153936862945,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7485862970352173,0.2273799926042556,1.033825397491455,284.8900756835937,284.95001220703125,299.326416015625,294.706787109375,297.9477844238281,297.2239685058594,284.8919677734375,1.0,0.5750707387924194,0.4583005309104919,0.4583005309104919,1.0,1.0,-3.116109848022461,1.0698659420013428,2.046243906021118,0.3687314689159393,0.8917236924171448,0.8917236924171448,0.0,135.84938049316406,144.0,62299.6875,0.0,2444.76025390625,1.0,279.15692138671875,283.13427734375,297.7545166015625,301.7972717285156,293.1499938964844,293.1499938964844,279.45001220703125,38523.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762335181236267,1.0,0.0,0.0,3.741447687149048,3.7414729595184326,9.340554356640496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.279296875,0.0,1656.6591796875,1895.4371337890625,0.0,3181.273193359375,0.9275289177894592,1.0,0.0,3.0,1.0,0.0
17838480,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9864249229431152,0.5195326209068298,0.4683035016059875,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9589622616767884,0.4756069183349609,0.450955182313919,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9068105220794678,0.4090195596218109,0.2872316539287567,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8786630630493164,0.3728927671909332,0.3548153936862945,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7485862970352173,0.2273799926042556,1.033825397491455,284.8900756835937,284.95001220703125,299.326416015625,294.706787109375,297.9477844238281,297.2239685058594,284.8919677734375,1.0,0.5750707387924194,0.4583005309104919,0.4583005309104919,1.0,1.0,-3.116109848022461,1.0698659420013428,2.046243906021118,0.3687314689159393,0.8917236924171448,0.8917236924171448,0.0,135.84938049316406,144.0,62299.6875,0.0,2444.76025390625,1.0,279.15692138671875,283.13427734375,297.7545166015625,301.7972717285156,293.1499938964844,293.1499938964844,279.45001220703125,38523.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762335181236267,1.0,0.0,0.0,3.741447687149048,3.7414729595184326,9.340554356640496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.279296875,0.0,1656.6591796875,1895.4371337890625,0.0,3181.273193359375,0.9275289177894592,1.0,0.0,3.0,1.0,0.0
17838540,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9799806475639344,0.5188413262367249,0.4673265218734741,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9535930156707764,0.4781448543071747,0.4531928896903991,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9006924629211426,0.409722626209259,0.2876038551330566,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8732110857963562,0.3738667666912079,0.3556332588195801,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7437838315963745,0.2275013923645019,1.0342141389846802,285.0150451660156,284.95001220703125,299.3456420898437,294.7186889648437,297.9535522460937,297.2256164550781,285.0139465332031,1.0,0.5774167776107788,0.4569716155529022,0.4569716155529022,1.0,1.0,-3.119513988494873,1.068140983581543,2.05137300491333,0.3661571443080902,1.0,1.0,0.0,139.04051208496094,147.0,61589.7734375,0.0,2468.2275390625,1.0,279.4432067871094,283.272705078125,297.698486328125,301.639404296875,293.1499938964844,293.1499938964844,279.1499938964844,33482.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875529944896698,1.0,0.0,0.0,3.8453502655029297,3.8453757762908936,9.8665441328194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.7841796875,0.0,1741.7161865234375,1895.4371337890625,0.0,3174.676025390625,0.9475739598274232,1.0,0.0,3.0,1.0,0.0
17838600,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9799806475639344,0.5188413262367249,0.4673265218734741,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9535930156707764,0.4781448543071747,0.4531928896903991,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9006924629211426,0.409722626209259,0.2876038551330566,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8732110857963562,0.3738667666912079,0.3556332588195801,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7437838315963745,0.2275013923645019,1.0342141389846802,285.0150451660156,284.95001220703125,299.3456420898437,294.7186889648437,297.9535522460937,297.2256164550781,285.0139465332031,1.0,0.5774167776107788,0.4569716155529022,0.4569716155529022,1.0,1.0,-3.119513988494873,1.068140983581543,2.05137300491333,0.3661571443080902,1.0,1.0,0.0,139.04051208496094,147.0,61589.7734375,0.0,2468.2275390625,1.0,279.4432067871094,283.272705078125,297.698486328125,301.639404296875,293.1499938964844,293.1499938964844,279.1499938964844,33482.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875529944896698,1.0,0.0,0.0,3.8453502655029297,3.8453757762908936,9.8665441328194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.7841796875,0.0,1741.7161865234375,1895.4371337890625,0.0,3174.676025390625,0.9475739598274232,1.0,0.0,3.0,1.0,0.0
17838660,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9726004004478456,0.5168569684028625,0.4660496711730957,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9474908709526062,0.4798224866390228,0.4551640152931213,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8941708207130432,0.4095626175403595,0.2877929210662842,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.86735999584198,0.3741690814495086,0.3562689125537872,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7387576699256897,0.2272407114505767,1.0343571901321411,284.8901672363281,284.95001220703125,299.3648986816406,294.73046875,297.95458984375,297.2197570800781,284.8921813964844,1.0,0.5796751976013184,0.4558771550655365,0.4558771550655365,1.0,1.0,-3.121521234512329,1.0663670301437378,2.055154323577881,0.3640255928039551,0.8910694718360901,0.8910694718360901,0.0,142.49002075195312,150.0,62342.90234375,0.0,2490.431640625,1.0,279.1568603515625,283.1317138671875,297.7719116210937,301.818115234375,293.1499938964844,293.1499938964844,279.45001220703125,38724.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766718506813049,1.0,0.0,0.0,3.746214628219605,3.746240139007568,9.364371180708986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.6591796875,0.0,1663.7899169921875,1895.4371337890625,0.0,3185.383056640625,0.9287920594215392,1.0,0.0,3.0,1.0,0.0
