time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838720,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9726004004478456,0.5168569684028625,0.4660496711730957,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9474908709526062,0.4798224866390228,0.4551640152931213,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8941708207130432,0.4095626175403595,0.2877929210662842,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.86735999584198,0.3741690814495086,0.3562689125537872,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7387576699256897,0.2272407114505767,1.0343571901321411,284.8901672363281,284.95001220703125,299.3648986816406,294.73046875,297.95458984375,297.2197570800781,284.8921813964844,1.0,0.5796751976013184,0.4558771550655365,0.4558771550655365,1.0,1.0,-3.121521234512329,1.0663670301437378,2.055154323577881,0.3640255928039551,0.8910694718360901,0.8910694718360901,0.0,142.49002075195312,150.0,62342.90234375,0.0,2490.431640625,1.0,279.1568603515625,283.1317138671875,297.7719116210937,301.818115234375,293.1499938964844,293.1499938964844,279.45001220703125,38724.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766718506813049,1.0,0.0,0.0,3.746214628219605,3.746240139007568,9.364371180708986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.6591796875,0.0,1663.7899169921875,1895.4371337890625,0.0,3185.383056640625,0.9287920594215392,1.0,0.0,3.0,1.0,0.0
17838780,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9667020440101624,0.516335666179657,0.4652973711490631,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9431642293930054,0.4823596179485321,0.4573840498924255,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8893445730209351,0.4102731049060821,0.2881596386432647,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8630972504615784,0.3751410543918609,0.3570692837238312,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.73497074842453,0.2273968309164047,1.0348421335220337,285.01708984375,284.95001220703125,299.3842163085937,294.7420349121094,297.9610900878906,297.2220153808594,285.0157165527344,1.0,0.5818738341331482,0.4547826945781708,0.4547826945781708,1.0,1.0,-3.125262498855591,1.0652910470962524,2.059971570968628,0.3619242906570434,1.0,1.0,0.0,145.3654327392578,153.0,61640.85546875,0.0,2512.94873046875,1.0,279.4438781738281,283.2715148925781,297.7151184082031,301.6597595214844,293.1499938964844,293.1499938964844,279.1499938964844,33488.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758378028869629,1.0,0.0,0.0,3.850709915161133,3.8507354259490967,9.894067716231802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.9560546875,0.0,1748.321533203125,1895.4371337890625,0.0,3177.563232421875,0.9485781788825988,1.0,0.0,3.0,1.0,0.0
17838840,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9667020440101624,0.516335666179657,0.4652973711490631,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9431642293930054,0.4823596179485321,0.4573840498924255,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8893445730209351,0.4102731049060821,0.2881596386432647,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8630972504615784,0.3751410543918609,0.3570692837238312,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.73497074842453,0.2273968309164047,1.0348421335220337,285.01708984375,284.95001220703125,299.3842163085937,294.7420349121094,297.9610900878906,297.2220153808594,285.0157165527344,1.0,0.5818738341331482,0.4547826945781708,0.4547826945781708,1.0,1.0,-3.125262498855591,1.0652910470962524,2.059971570968628,0.3619242906570434,1.0,1.0,0.0,145.3654327392578,153.0,61640.85546875,0.0,2512.94873046875,1.0,279.4438781738281,283.2715148925781,297.7151184082031,301.6597595214844,293.1499938964844,293.1499938964844,279.1499938964844,33488.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758378028869629,1.0,0.0,0.0,3.850709915161133,3.8507354259490967,9.894067716231802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.9560546875,0.0,1748.321533203125,1895.4371337890625,0.0,3177.563232421875,0.9485781788825988,1.0,0.0,3.0,1.0,0.0
17838900,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9638184309005736,0.5154823660850525,0.4649601280689239,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9411619901657104,0.4832894206047058,0.4585507214069366,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8871167302131653,0.4102977812290191,0.288395345211029,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8611452579498291,0.3753757178783417,0.3575325310230255,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7332490086555481,0.2273444831371307,1.0354050397872925,284.8763427734375,284.95001220703125,299.3939208984375,294.74774169921875,297.9624328613281,297.2203063964844,284.87213134765625,1.0,0.5830360651016235,0.4542354643344879,0.4542354643344879,1.0,1.0,-3.1277830600738525,1.0649898052215576,2.062793254852295,0.3610715270042419,0.9072713851928712,0.9072713851928712,0.0,146.80734252929688,153.0,62670.4921875,0.0,2525.492431640625,1.0,279.19384765625,283.1112365722656,297.7801513671875,301.8856201171875,293.1499938964844,293.1499938964844,279.1499938964844,36944.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764549493789673,1.0,0.0,0.0,3.8318936824798575,3.831919670104981,9.797611255635277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.947265625,0.0,1752.5289306640625,1895.4371337890625,0.0,3183.349365234375,0.9448451399803162,1.0,0.0,3.0,1.0,0.0
17838960,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9594498872756958,0.514354407787323,0.464055985212326,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9377470016479492,0.4840085804462433,0.4593380987644195,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8836714029312134,0.4100983738899231,0.2883446216583252,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8581013083457947,0.3754243850708008,0.3576924800872803,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.730648398399353,0.2271523922681808,1.0350714921951294,284.8901062011719,284.95001220703125,299.4035949707031,294.7533874511719,297.9623107910156,297.2164611816406,284.89239501953125,1.0,0.58404940366745,0.4536817967891693,0.4536817967891693,1.0,1.0,-3.127376079559326,1.0635452270507812,2.063830852508545,0.3596846461296081,0.8923419713973999,0.8923419713973999,0.0,148.6668243408203,156.0,62408.48046875,0.0,2534.635986328125,1.0,279.15643310546875,283.1289367675781,297.7899780273437,301.84051513671875,293.1499938964844,293.1499938964844,279.45001220703125,38718.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768774271011353,1.0,0.0,0.0,3.752126932144165,3.752152442932129,9.393951927449962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.841796875,0.0,1670.693603515625,1895.4371337890625,0.0,3187.310302734375,0.93009614944458,1.0,0.0,3.0,1.0,0.0
17839020,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9535056352615356,0.51377272605896,0.4632499516010284,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9337800145149232,0.4865044057369232,0.4615141153335571,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8793109059333801,0.4107751846313476,0.2886854112148285,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8543084263801575,0.3763630986213684,0.358458548784256,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7272235751152039,0.2273053675889969,1.0355435609817505,285.0181884765625,284.95001220703125,299.4230651855469,294.7644958496094,297.9688415527344,297.2187805175781,285.0168762207031,1.0,0.5861842632293701,0.4525744318962097,0.4525744318962097,1.0,1.0,-3.1309118270874023,1.0623408555984497,2.068571090698242,0.357390433549881,1.0,1.0,0.0,151.49868774414062,159.0,61700.5,0.0,2556.614501953125,1.0,279.4439392089844,283.269775390625,297.7334289550781,301.6820678710937,293.1499938964844,293.1499938964844,279.1499938964844,33518.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875960648059845,1.0,0.0,0.0,3.856106996536255,3.8561325073242174,9.921820947056403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.5634765625,0.0,1755.175537109375,1895.4371337890625,0.0,3178.71484375,0.9498036503791808,1.0,0.0,3.0,1.0,0.0
17839080,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9535056352615356,0.51377272605896,0.4632499516010284,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9337800145149232,0.4865044057369232,0.4615141153335571,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8793109059333801,0.4107751846313476,0.2886854112148285,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8543084263801575,0.3763630986213684,0.358458548784256,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7272235751152039,0.2273053675889969,1.0355435609817505,285.0181884765625,284.95001220703125,299.4230651855469,294.7644958496094,297.9688415527344,297.2187805175781,285.0168762207031,1.0,0.5861842632293701,0.4525744318962097,0.4525744318962097,1.0,1.0,-3.1309118270874023,1.0623408555984497,2.068571090698242,0.357390433549881,1.0,1.0,0.0,151.49868774414062,159.0,61700.5,0.0,2556.614501953125,1.0,279.4439392089844,283.269775390625,297.7334289550781,301.6820678710937,293.1499938964844,293.1499938964844,279.1499938964844,33518.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875960648059845,1.0,0.0,0.0,3.856106996536255,3.8561325073242174,9.921820947056403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.5634765625,0.0,1755.175537109375,1895.4371337890625,0.0,3178.71484375,0.9498036503791808,1.0,0.0,3.0,1.0,0.0
17839140,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.946196675300598,0.5117274522781372,0.4619481861591339,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9287317395210266,0.4880991876125335,0.4634188115596771,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8741075992584229,0.4105617105960846,0.2888432443141937,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8497799038887024,0.3766067624092102,0.3590449392795563,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.723206639289856,0.2270500212907791,1.035730004310608,284.890869140625,284.95001220703125,299.44256591796875,294.7752990722656,297.9700012207031,297.2132568359375,284.892822265625,1.0,0.5883052945137024,0.4514670670032501,0.4514670670032501,1.0,1.0,-3.13276481628418,1.0604594945907593,2.07230544090271,0.3549967110157013,0.8944207429885864,0.8944207429885864,0.0,154.7853240966797,162.0,62478.31640625,0.0,2577.783203125,1.0,279.15679931640625,283.1263732910156,297.80810546875,301.863037109375,293.1499938964844,293.1499938964844,279.45001220703125,38659.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769301772117615,1.0,0.0,0.0,3.759421825408936,3.7594473361968994,9.430514751329612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.8642578125,0.0,1678.8397216796875,1895.4371337890625,0.0,3187.80517578125,0.931672990322113,1.0,0.0,3.0,1.0,0.0
17839200,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.946196675300598,0.5117274522781372,0.4619481861591339,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9287317395210266,0.4880991876125335,0.4634188115596771,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8741075992584229,0.4105617105960846,0.2888432443141937,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8497799038887024,0.3766067624092102,0.3590449392795563,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.723206639289856,0.2270500212907791,1.035730004310608,284.890869140625,284.95001220703125,299.44256591796875,294.7752990722656,297.9700012207031,297.2132568359375,284.892822265625,1.0,0.5883052945137024,0.4514670670032501,0.4514670670032501,1.0,1.0,-3.13276481628418,1.0604594945907593,2.07230544090271,0.3549967110157013,0.8944207429885864,0.8944207429885864,0.0,154.7853240966797,162.0,62478.31640625,0.0,2577.783203125,1.0,279.15679931640625,283.1263732910156,297.80810546875,301.863037109375,293.1499938964844,293.1499938964844,279.45001220703125,38659.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769301772117615,1.0,0.0,0.0,3.759421825408936,3.7594473361968994,9.430514751329612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.8642578125,0.0,1678.8397216796875,1895.4371337890625,0.0,3187.80517578125,0.931672990322113,1.0,0.0,3.0,1.0,0.0
17839260,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9402926564216614,0.5110814571380615,0.4610896110534668,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9250921010971068,0.4905521869659424,0.4655536115169525,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.870121955871582,0.4112063944339752,0.2891620993614197,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8463453054428101,0.3775115311145782,0.3597789704799652,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7199810147285461,0.2271913737058639,1.036152482032776,285.0188903808594,284.95001220703125,299.4621276855469,294.7857971191406,297.9765930175781,297.2156677246094,285.01763916015625,1.0,0.5903896689414978,0.4504114389419555,0.4504114389419555,1.0,1.0,-3.13606333732605,1.0592567920684814,2.0768065452575684,0.3527312874794006,1.0,1.0,0.0,157.60340881347656,165.0,61753.47265625,0.0,2599.308349609375,1.0,279.4439392089844,283.267822265625,297.7518615722656,301.704345703125,293.1499938964844,293.1499938964844,279.1499938964844,33581.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759573698043823,1.0,0.0,0.0,3.861292600631714,3.861318349838257,9.94852598523721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.3125,0.0,1762.0509033203125,1895.4371337890625,0.0,3178.68408203125,0.950981080532074,1.0,0.0,3.0,1.0,0.0
17839320,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9402926564216614,0.5110814571380615,0.4610896110534668,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9250921010971068,0.4905521869659424,0.4655536115169525,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.870121955871582,0.4112063944339752,0.2891620993614197,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8463453054428101,0.3775115311145782,0.3597789704799652,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7199810147285461,0.2271913737058639,1.036152482032776,285.0188903808594,284.95001220703125,299.4621276855469,294.7857971191406,297.9765930175781,297.2156677246094,285.01763916015625,1.0,0.5903896689414978,0.4504114389419555,0.4504114389419555,1.0,1.0,-3.13606333732605,1.0592567920684814,2.0768065452575684,0.3527312874794006,1.0,1.0,0.0,157.60340881347656,165.0,61753.47265625,0.0,2599.308349609375,1.0,279.4439392089844,283.267822265625,297.7518615722656,301.704345703125,293.1499938964844,293.1499938964844,279.1499938964844,33581.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759573698043823,1.0,0.0,0.0,3.861292600631714,3.861318349838257,9.94852598523721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.3125,0.0,1762.0509033203125,1895.4371337890625,0.0,3178.68408203125,0.950981080532074,1.0,0.0,3.0,1.0,0.0
17839380,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9331177473068236,0.5089792609214783,0.4597368538379669,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9204534292221068,0.4920970201492309,0.4674147665500641,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8653467893600464,0.4109614789485931,0.2892990708351135,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8422151803970337,0.3777203261852264,0.3603341281414032,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7161297798156738,0.2269244045019149,1.036290407180786,284.89068603515625,284.95001220703125,299.48175048828125,294.79595947265625,297.9778747558594,297.210205078125,284.8926086425781,1.0,0.5924639701843262,0.449355810880661,0.449355810880661,1.0,1.0,-3.1376819610595703,1.0573818683624268,2.080300092697144,0.3504254221916199,0.8958737850189209,0.8958737850189209,0.0,160.8817138671875,168.0,62539.7890625,0.0,2620.03076171875,1.0,279.1567687988281,283.1234436035156,297.8262634277344,301.8853759765625,293.1499938964844,293.1499938964844,279.45001220703125,38644.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768758177757263,1.0,0.0,0.0,3.765874147415161,3.765899896621704,9.462914363211894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.7109375,0.0,1686.3624267578125,1895.4371337890625,0.0,3187.295166015625,0.933091163635254,1.0,0.0,3.0,1.0,0.0
17839440,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9331177473068236,0.5089792609214783,0.4597368538379669,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9204534292221068,0.4920970201492309,0.4674147665500641,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8653467893600464,0.4109614789485931,0.2892990708351135,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8422151803970337,0.3777203261852264,0.3603341281414032,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7161297798156738,0.2269244045019149,1.036290407180786,284.89068603515625,284.95001220703125,299.48175048828125,294.79595947265625,297.9778747558594,297.210205078125,284.8926086425781,1.0,0.5924639701843262,0.449355810880661,0.449355810880661,1.0,1.0,-3.1376819610595703,1.0573818683624268,2.080300092697144,0.3504254221916199,0.8958737850189209,0.8958737850189209,0.0,160.8817138671875,168.0,62539.7890625,0.0,2620.03076171875,1.0,279.1567687988281,283.1234436035156,297.8262634277344,301.8853759765625,293.1499938964844,293.1499938964844,279.45001220703125,38644.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768758177757263,1.0,0.0,0.0,3.765874147415161,3.765899896621704,9.462914363211894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.7109375,0.0,1686.3624267578125,1895.4371337890625,0.0,3187.295166015625,0.933091163635254,1.0,0.0,3.0,1.0,0.0
17839500,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9295589327812196,0.508500874042511,0.4590197205543518,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9181784391403198,0.493204116821289,0.468281090259552,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8629883527755737,0.4111640751361847,0.2893131375312805,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8401738405227661,0.3780699074268341,0.3605428338050842,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.714147686958313,0.2269221693277359,1.036047101020813,285.0222473144531,284.95001220703125,299.4916076660156,294.8009033203125,297.98046875,297.2103881835937,285.0256042480469,1.0,0.5934187173843384,0.4488279819488525,0.4488279819488525,1.0,1.0,-3.1378300189971924,1.056196689605713,2.0816333293914795,0.3490564823150635,0.9854092001914978,0.9854092001914978,0.0,162.48919677734375,168.0,61647.60546875,0.0,2628.9404296875,1.0,279.4048156738281,283.2710266113281,297.7716979980469,301.6763916015625,293.1499938964844,293.1499938964844,279.45001220703125,34488.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762893080711365,1.0,0.0,0.0,3.803351163864136,3.803376197814941,9.652195558373933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.6201171875,0.0,1698.7847900390625,1895.4371337890625,0.0,3181.796630859375,0.940305769443512,1.0,0.0,3.0,1.0,0.0
17839560,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9273883700370787,0.5082659721374512,0.4588181376457214,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9171374440193176,0.4945043623447418,0.4695035219192505,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8616783618927002,0.4115734696388244,0.2895942032337188,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8390642404556274,0.3785904943943023,0.3610341250896454,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7129731774330139,0.2270521372556686,1.0366512537002563,285.0196838378906,284.95001220703125,299.50146484375,294.8057556152344,297.9844970703125,297.212646484375,285.0185241699219,1.0,0.5945019721984863,0.4483107030391693,0.4483107030391693,1.0,1.0,-3.140709161758423,1.05607271194458,2.084636688232422,0.3481829464435577,1.0,1.0,0.0,163.69993591308594,171.0,61799.04296875,0.0,2641.098388671875,1.0,279.44384765625,283.2661437988281,297.769775390625,301.7254638671875,293.1499938964844,293.1499938964844,279.1499938964844,33639.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758635520935059,1.0,0.0,0.0,3.865570545196533,3.865596294403076,9.970581231755204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.53515625,0.0,1767.7855224609375,1895.4371337890625,0.0,3177.804443359375,0.9520232677459716,1.0,0.0,3.0,1.0,0.0
17839620,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9205666780471802,0.5061139464378357,0.4574196338653564,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.912939429283142,0.4960012435913086,0.4713224172592163,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8572877645492554,0.4113006889820099,0.2897124290466308,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8352664113044739,0.3787672221660614,0.361560195684433,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7091493010520935,0.226774200797081,1.0367412567138672,284.8905639648437,284.95001220703125,299.5212707519531,294.8151550292969,297.9858093261719,297.2073059082031,284.8924865722656,1.0,0.5965327024459839,0.4472760856151581,0.4472760856151581,1.0,1.0,-3.142107009887696,1.0541378259658811,2.0879690647125244,0.3459189236164093,0.8971164226531982,0.8971164226531982,0.0,166.97117614746094,174.0,62590.3125,0.0,2661.3974609375,1.0,279.1567077636719,283.1207275390625,297.8436279296875,301.90631103515625,293.1499938964844,293.1499938964844,279.45001220703125,38634.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767440319061279,1.0,0.0,0.0,3.771461725234986,3.771487236022949,9.491015475759924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.2578125,0.0,1692.910400390625,1895.4371337890625,0.0,3186.059814453125,0.934321105480194,1.0,0.0,3.0,1.0,0.0
17839680,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9205666780471802,0.5061139464378357,0.4574196338653564,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.912939429283142,0.4960012435913086,0.4713224172592163,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8572877645492554,0.4113006889820099,0.2897124290466308,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8352664113044739,0.3787672221660614,0.361560195684433,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7091493010520935,0.226774200797081,1.0367412567138672,284.8905639648437,284.95001220703125,299.5212707519531,294.8151550292969,297.9858093261719,297.2073059082031,284.8924865722656,1.0,0.5965327024459839,0.4472760856151581,0.4472760856151581,1.0,1.0,-3.142107009887696,1.0541378259658811,2.0879690647125244,0.3459189236164093,0.8971164226531982,0.8971164226531982,0.0,166.97117614746094,174.0,62590.3125,0.0,2661.3974609375,1.0,279.1567077636719,283.1207275390625,297.8436279296875,301.90631103515625,293.1499938964844,293.1499938964844,279.45001220703125,38634.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767440319061279,1.0,0.0,0.0,3.771461725234986,3.771487236022949,9.491015475759924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.2578125,0.0,1692.910400390625,1895.4371337890625,0.0,3186.059814453125,0.934321105480194,1.0,0.0,3.0,1.0,0.0
17839740,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9152446985244752,0.5053431987762451,0.4564576745033264,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9099997878074646,0.4983662962913513,0.4733732044696808,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.853931188583374,0.4118849039077759,0.2899907827377319,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8323743939399719,0.3796069920063019,0.3622334599494934,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.706004798412323,0.2268908768892288,1.0370575189590454,285.0191650390625,284.95001220703125,299.5411071777344,294.8240966796875,297.9924621582031,297.2098083496094,285.0185241699219,1.0,0.5985291004180908,0.4462414979934692,0.4462414979934692,1.0,1.0,-3.1449313163757324,1.0527385473251345,2.0921926498413086,0.3438422679901123,1.0,1.0,0.0,169.78147888183594,177.0,61830.62890625,0.0,2682.08740234375,1.0,279.4432983398437,283.2637634277344,297.7872619628906,301.7455444335937,293.1499938964844,293.1499938964844,279.1499938964844,33783.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757055997848511,1.0,0.0,0.0,3.868577241897583,3.868602991104126,9.986098348235828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.4765625,0.0,1772.637939453125,1895.4371337890625,0.0,3176.323486328125,0.952835202217102,1.0,0.0,3.0,1.0,0.0
17839800,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9152446985244752,0.5053431987762451,0.4564576745033264,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9099997878074646,0.4983662962913513,0.4733732044696808,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.853931188583374,0.4118849039077759,0.2899907827377319,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8323743939399719,0.3796069920063019,0.3622334599494934,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.706004798412323,0.2268908768892288,1.0370575189590454,285.0191650390625,284.95001220703125,299.5411071777344,294.8240966796875,297.9924621582031,297.2098083496094,285.0185241699219,1.0,0.5985291004180908,0.4462414979934692,0.4462414979934692,1.0,1.0,-3.1449313163757324,1.0527385473251345,2.0921926498413086,0.3438422679901123,1.0,1.0,0.0,169.78147888183594,177.0,61830.62890625,0.0,2682.08740234375,1.0,279.4432983398437,283.2637634277344,297.7872619628906,301.7455444335937,293.1499938964844,293.1499938964844,279.1499938964844,33783.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757055997848511,1.0,0.0,0.0,3.868577241897583,3.868602991104126,9.986098348235828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.4765625,0.0,1772.637939453125,1895.4371337890625,0.0,3176.323486328125,0.952835202217102,1.0,0.0,3.0,1.0,0.0
17839860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.910646677017212,0.5036315321922302,0.4554614722728729,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9073248505592346,0.4995253086090088,0.4748667776584625,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8509838581085205,0.4116747677326202,0.2901431024074554,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8298162221908569,0.3797452449798584,0.3627045154571533,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7032921314239502,0.2266880571842193,1.0373427867889404,284.8774108886719,284.95001220703125,299.5567626953125,294.8307800292969,297.9936828613281,297.2059020996094,284.8797302246094,1.0,0.6001346707344055,0.4454322159290313,0.4454322159290313,1.0,1.0,-3.1466317176818848,1.0514155626296997,2.0952160358428955,0.3424510955810547,0.8990786075592041,0.8990786075592041,0.0,172.25079345703125,177.0,62713.52734375,0.0,2698.724853515625,1.0,279.1647033691406,283.1064758300781,297.86138916015625,301.9456481933594,293.1499938964844,293.1499938964844,279.1499938964844,38640.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764639496803284,1.0,0.0,0.0,3.800190687179565,3.800216674804688,9.636161166781676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.3837890625,0.0,1727.3406982421875,1895.4371337890625,0.0,3183.433837890625,0.9401680827140808,1.0,0.0,3.0,1.0,0.0
17839920,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.909041464328766,0.5031511783599854,0.4550134837627411,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9062787890434264,0.499817818403244,0.4751465916633606,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8498918414115906,0.4115875959396362,0.2900886237621307,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8288561105728149,0.3797547817230224,0.3627291619777679,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7022908926010132,0.2266039997339248,1.0370960235595703,284.88983154296875,284.95001220703125,299.5610656738281,294.83258056640625,297.9938049316406,297.20458984375,284.891845703125,1.0,0.6005186438560486,0.4452104270458221,0.4452104270458221,1.0,1.0,-3.146096706390381,1.0506744384765625,2.0954222679138184,0.3418774604797363,0.8979200720787048,0.8979200720787048,0.0,173.0508270263672,180.0,62630.91015625,0.0,2701.95849609375,1.0,279.1566162109375,283.1177062988281,297.8598937988281,301.9257202148437,293.1499938964844,293.1499938964844,279.45001220703125,38616.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765562772750854,1.0,0.0,0.0,3.776601076126098,3.7766268253326416,9.51689969497238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.1591796875,0.0,1698.8887939453125,1895.4371337890625,0.0,3184.299560546875,0.9354711174964904,1.0,0.0,3.0,1.0,0.0
17839980,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9043038487434388,0.5023330450057983,0.4539986252784729,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9036880731582642,0.5021438598632812,0.4771503210067749,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8467779159545898,0.4121455252170563,0.290343165397644,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8261433243751526,0.3805654942989349,0.3633688390254974,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.6992952227592468,0.2267094850540161,1.0373488664627075,285.0206298828125,284.95001220703125,299.5810852050781,294.840576171875,298.0004272460937,297.2071228027344,285.01959228515625,1.0,0.60247403383255,0.444179356098175,0.444179356098175,1.0,1.0,-3.148655891418457,1.0491478443145752,2.099508047103882,0.3399085402488708,1.0,1.0,0.0,175.86679077148438,183.0,61856.3515625,0.0,2722.2099609375,1.0,279.44403076171875,283.2624816894531,297.8020324707031,301.7629089355469,293.1499938964844,293.1499938964844,279.1499938964844,33766.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754939436912537,1.0,0.0,0.0,3.8728973865509033,3.8729233741760254,1.0008413937612204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.7734375,0.0,1777.8489990234375,1895.4371337890625,0.0,3174.338623046875,0.9536606073379515,1.0,0.0,3.0,1.0,0.0
17840040,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9043038487434388,0.5023330450057983,0.4539986252784729,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9036880731582642,0.5021438598632812,0.4771503210067749,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8467779159545898,0.4121455252170563,0.290343165397644,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8261433243751526,0.3805654942989349,0.3633688390254974,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.6992952227592468,0.2267094850540161,1.0373488664627075,285.0206298828125,284.95001220703125,299.5810852050781,294.840576171875,298.0004272460937,297.2071228027344,285.01959228515625,1.0,0.60247403383255,0.444179356098175,0.444179356098175,1.0,1.0,-3.148655891418457,1.0491478443145752,2.099508047103882,0.3399085402488708,1.0,1.0,0.0,175.86679077148438,183.0,61856.3515625,0.0,2722.2099609375,1.0,279.44403076171875,283.2624816894531,297.8020324707031,301.7629089355469,293.1499938964844,293.1499938964844,279.1499938964844,33766.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754939436912537,1.0,0.0,0.0,3.8728973865509033,3.8729233741760254,1.0008413937612204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.7734375,0.0,1777.8489990234375,1895.4371337890625,0.0,3174.338623046875,0.9536606073379515,1.0,0.0,3.0,1.0,0.0
17840100,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.90214866399765,0.5013666152954102,0.4535470008850097,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.902548849582672,0.502967894077301,0.4782238006591797,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8453608751296997,0.4121062755584717,0.2905331254005432,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8249077200889587,0.3807269632816314,0.3637634515762329,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6979435682296753,0.2266367971897125,1.0378142595291138,284.87994384765625,284.95001220703125,299.59112548828125,294.8443603515625,298.0019226074219,297.2057189941406,284.8753356933594,1.0,0.6035245060920715,0.4436638057231903,0.4436638057231903,1.0,1.0,-3.150672197341919,1.0486490726470947,2.102023124694824,0.3391635119915008,0.9160877466201782,0.9160877466201782,0.0,177.28001403808594,183.0,62915.28515625,0.0,2733.842529296875,1.0,279.193603515625,283.1011657714844,297.8655090332031,301.987548828125,293.1499938964844,293.1499938964844,279.1499938964844,36811.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760008215904236,1.0,0.0,0.0,3.857391834259033,3.8574178218841553,9.92843411040667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.84375,0.0,1782.7884521484375,1895.4371337890625,0.0,3179.09130859375,0.9506152868270874,1.0,0.0,3.0,1.0,0.0
17840160,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8989056944847107,0.5001096725463867,0.4525366127490997,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9004303216934204,0.5035593509674072,0.4788984954357147,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8430536985397339,0.4118261933326721,0.2904316782951355,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8228505253791809,0.3806868195533752,0.3638461828231811,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.6957942843437195,0.2264146506786346,1.037366509437561,284.8894348144531,284.95001220703125,299.6011657714844,294.8480224609375,298.0018615722656,297.2020263671875,284.8916320800781,1.0,0.604430079460144,0.4431664943695068,0.4431664943695068,1.0,1.0,-3.1497116088867188,1.0470627546310425,2.1026487350463867,0.337973415851593,0.8986110687255859,0.8986110687255859,0.0,179.1202392578125,186.0,62653.87109375,0.0,2741.812744140625,1.0,279.15631103515625,283.1151428222656,297.8747253417969,301.9425354003906,293.1499938964844,293.1499938964844,279.45001220703125,38655.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763307929039001,1.0,0.0,0.0,3.77991247177124,3.779938220977783,9.533596880828554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.4091796875,0.0,1703.1356201171875,1895.4371337890625,0.0,3182.185302734375,0.9362146854400636,1.0,0.0,3.0,1.0,0.0
17840220,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8945799469947815,0.4992554187774658,0.4514855146408081,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.898082435131073,0.5058630704879761,0.4808737933635711,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8401545286178589,0.4123618602752685,0.2906682193279266,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8202759027481079,0.3814724087715149,0.3644590079784393,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6929490566253662,0.2265108823776245,1.0375722646713257,285.0211181640625,284.95001220703125,299.6213684082031,294.8549194335937,298.0086364746094,297.2047119140625,285.0201416015625,1.0,0.6063513159751892,0.4421718418598175,0.4421718418598175,1.0,1.0,-3.1520822048187256,1.0455305576324463,2.10655164718628,0.3360718190670013,1.0,1.0,0.0,181.93582153320312,189.0,61870.5078125,0.0,2761.73681640625,1.0,279.4440612792969,283.26080322265625,297.8157653808594,301.7781066894531,293.1499938964844,293.1499938964844,279.1499938964844,33808.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752551674842834,1.0,0.0,0.0,3.875412702560425,3.875438690185547,1.002141857497918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.15625,0.0,1781.30322265625,1895.4371337890625,0.0,3172.099365234375,0.9542490243911744,1.0,0.0,3.0,1.0,0.0
17840280,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8945799469947815,0.4992554187774658,0.4514855146408081,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.898082435131073,0.5058630704879761,0.4808737933635711,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8401545286178589,0.4123618602752685,0.2906682193279266,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8202759027481079,0.3814724087715149,0.3644590079784393,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6929490566253662,0.2265108823776245,1.0375722646713257,285.0211181640625,284.95001220703125,299.6213684082031,294.8549194335937,298.0086364746094,297.2047119140625,285.0201416015625,1.0,0.6063513159751892,0.4421718418598175,0.4421718418598175,1.0,1.0,-3.1520822048187256,1.0455305576324463,2.10655164718628,0.3360718190670013,1.0,1.0,0.0,181.93582153320312,189.0,61870.5078125,0.0,2761.73681640625,1.0,279.4440612792969,283.26080322265625,297.8157653808594,301.7781066894531,293.1499938964844,293.1499938964844,279.1499938964844,33808.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752551674842834,1.0,0.0,0.0,3.875412702560425,3.875438690185547,1.002141857497918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.15625,0.0,1781.30322265625,1895.4371337890625,0.0,3172.099365234375,0.9542490243911744,1.0,0.0,3.0,1.0,0.0
17840340,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8894419074058533,0.4970056116580963,0.4499944746494293,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.895034909248352,0.5072566866874695,0.4825997650623321,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8366707563400269,0.4120183289051056,0.2907395660877228,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8171224594116211,0.3815661072731018,0.3649105727672577,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6896243691444397,0.2262065857648849,1.0375468730926514,284.8895263671875,284.95001220703125,299.64166259765625,294.8612365722656,298.0101928710937,297.1997375488281,284.8913269042969,1.0,0.6082762479782104,0.4411772191524505,0.4411772191524505,1.0,1.0,-3.152972936630249,1.0434134006500244,2.1095595359802246,0.3341339230537414,0.8992720246315002,0.8992720246315002,0.0,185.1890563964844,192.0,62677.16015625,0.0,2781.038818359375,1.0,279.15679931640625,283.1125183105469,297.8872375488281,301.956787109375,293.1499938964844,293.1499938964844,278.8500061035156,38610.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760839700698853,1.0,0.0,0.0,3.784500598907471,3.7845263481140137,9.55675432123826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.8515625,0.0,1708.2708740234375,1895.4371337890625,0.0,3179.870849609375,0.9371216893196106,1.0,0.0,3.0,1.0,0.0
17840400,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8894419074058533,0.4970056116580963,0.4499944746494293,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.895034909248352,0.5072566866874695,0.4825997650623321,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8366707563400269,0.4120183289051056,0.2907395660877228,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8171224594116211,0.3815661072731018,0.3649105727672577,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6896243691444397,0.2262065857648849,1.0375468730926514,284.8895263671875,284.95001220703125,299.64166259765625,294.8612365722656,298.0101928710937,297.1997375488281,284.8913269042969,1.0,0.6082762479782104,0.4411772191524505,0.4411772191524505,1.0,1.0,-3.152972936630249,1.0434134006500244,2.1095595359802246,0.3341339230537414,0.8992720246315002,0.8992720246315002,0.0,185.1890563964844,192.0,62677.16015625,0.0,2781.038818359375,1.0,279.15679931640625,283.1125183105469,297.8872375488281,301.956787109375,293.1499938964844,293.1499938964844,278.8500061035156,38610.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760839700698853,1.0,0.0,0.0,3.784500598907471,3.7845263481140137,9.55675432123826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.8515625,0.0,1708.2708740234375,1895.4371337890625,0.0,3179.870849609375,0.9371216893196106,1.0,0.0,3.0,1.0,0.0
17840460,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8835636377334595,0.4947459697723388,0.447977215051651,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8912802934646606,0.5085622668266296,0.4838764071464538,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8325272798538208,0.4115140438079834,0.2904435098171234,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.813267707824707,0.3814903199672699,0.3649357557296753,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6856239438056946,0.2257438898086547,1.0360538959503174,284.8862609863281,284.95001220703125,299.6620178222656,294.866943359375,298.01129150390625,297.19415283203125,284.8874206542969,1.0,0.6098705530166626,0.4402348101139068,0.4402348101139068,1.0,1.0,-3.149960517883301,1.0399541854858398,2.110006332397461,0.3315514624118805,0.8318055868148804,0.8318055868148804,0.0,188.70755004882807,195.0,62596.65234375,0.0,2793.8857421875,1.0,278.8583068847656,283.0885314941406,297.90350341796875,301.9848022460937,293.1499938964844,293.1499938964844,279.1499938964844,40993.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771122694015503,1.0,0.0,0.0,3.535286903381348,3.535310745239258,8.339550277014496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.994140625,0.0,1445.440673828125,1895.4371337890625,0.0,3189.51220703125,0.8843643665313721,1.0,0.0,3.0,1.0,0.0
17840520,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8835636377334595,0.4947459697723388,0.447977215051651,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8912802934646606,0.5085622668266296,0.4838764071464538,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8325272798538208,0.4115140438079834,0.2904435098171234,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.813267707824707,0.3814903199672699,0.3649357557296753,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6856239438056946,0.2257438898086547,1.0360538959503174,284.8862609863281,284.95001220703125,299.6620178222656,294.866943359375,298.01129150390625,297.19415283203125,284.8874206542969,1.0,0.6098705530166626,0.4402348101139068,0.4402348101139068,1.0,1.0,-3.149960517883301,1.0399541854858398,2.110006332397461,0.3315514624118805,0.8318055868148804,0.8318055868148804,0.0,188.70755004882807,195.0,62596.65234375,0.0,2793.8857421875,1.0,278.8583068847656,283.0885314941406,297.90350341796875,301.9848022460937,293.1499938964844,293.1499938964844,279.1499938964844,40993.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771122694015503,1.0,0.0,0.0,3.535286903381348,3.535310745239258,8.339550277014496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.994140625,0.0,1445.440673828125,1895.4371337890625,0.0,3189.51220703125,0.8843643665313721,1.0,0.0,3.0,1.0,0.0
