time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840580,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8803369998931885,0.4940793812274933,0.4472284018993377,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8899103403091431,0.5110619068145752,0.4860946238040924,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8304963707923889,0.4121494889259338,0.2907940745353699,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8113897442817688,0.3823318779468536,0.3656388521194458,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6835355758666992,0.2259079217910766,1.0365644693374634,284.9977111816406,284.95001220703125,299.6824951171875,294.8719787597656,298.01971435546875,297.1990966796875,284.9974060058594,1.0,0.6117205619812012,0.4392924010753631,0.4392924010753631,1.0,1.0,-3.153599977493286,1.039009690284729,2.1145904064178467,0.3298602402210235,0.9237161874771118,0.9237161874771118,0.0,191.12535095214844,198.0,61944.54296875,0.0,2814.285400390625,1.0,279.1414794921875,283.2153625488281,297.8311767578125,301.80078125,293.1499938964844,293.1499938964844,278.8500061035156,34050.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759588599205017,1.0,0.0,0.0,3.6343705654144287,3.63439416885376,8.813566978460585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.982421875,0.0,1501.327880859375,1895.4371337890625,0.0,3178.697998046875,0.900506854057312,1.0,0.0,3.0,1.0,0.0
17840640,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8803369998931885,0.4940793812274933,0.4472284018993377,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8899103403091431,0.5110619068145752,0.4860946238040924,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8304963707923889,0.4121494889259338,0.2907940745353699,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8113897442817688,0.3823318779468536,0.3656388521194458,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6835355758666992,0.2259079217910766,1.0365644693374634,284.9977111816406,284.95001220703125,299.6824951171875,294.8719787597656,298.01971435546875,297.1990966796875,284.9974060058594,1.0,0.6117205619812012,0.4392924010753631,0.4392924010753631,1.0,1.0,-3.153599977493286,1.039009690284729,2.1145904064178467,0.3298602402210235,0.9237161874771118,0.9237161874771118,0.0,191.12535095214844,198.0,61944.54296875,0.0,2814.285400390625,1.0,279.1414794921875,283.2153625488281,297.8311767578125,301.80078125,293.1499938964844,293.1499938964844,278.8500061035156,34050.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759588599205017,1.0,0.0,0.0,3.6343705654144287,3.63439416885376,8.813566978460585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.982421875,0.0,1501.327880859375,1895.4371337890625,0.0,3178.697998046875,0.900506854057312,1.0,0.0,3.0,1.0,0.0
17840700,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8785114884376526,0.4931256175041199,0.4467516839504242,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8890596032142639,0.511928915977478,0.4871886372566223,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8293474912643433,0.4121010899543762,0.2909635901451111,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8103145360946655,0.3824729025363922,0.3659992516040802,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6824231743812561,0.2258501201868057,1.0370427370071411,284.8780822753906,284.95001220703125,299.6927490234375,294.8742370605469,298.02178955078125,297.1984558105469,284.877197265625,1.0,0.6127250790596008,0.4388212263584137,0.4388212263584137,1.0,1.0,-3.1555604934692383,1.0385791063308716,2.116981267929077,0.3291213512420654,0.8403095602989197,0.8403095602989197,0.0,192.49038696289065,198.0,62712.7734375,0.0,2825.6201171875,1.0,278.8987121582031,283.080078125,297.8886108398437,302.0083312988281,293.1499938964844,293.1499938964844,278.8500061035156,38494.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763734102249146,1.0,0.0,0.0,3.586821794509888,3.586845636367798,8.584457873439533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.1298828125,0.0,1482.3502197265625,1895.4371337890625,0.0,3182.585205078125,0.8906195163726807,1.0,0.0,3.0,1.0,0.0
17840760,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8758814334869385,0.4920493066310882,0.4458278715610504,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8874779343605042,0.5126825571060181,0.4879553616046905,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8275428414344788,0.4119251668453216,0.2908927202224731,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8085778951644897,0.3825037479400635,0.3661015927791595,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.6807205080986023,0.2257053107023239,1.036778450012207,284.91424560546875,284.95001220703125,299.7030639648437,294.8763122558594,298.0229797363281,297.1965026855469,284.9153747558594,1.0,0.6136215925216675,0.4383641183376312,0.4383641183376312,1.0,1.0,-3.1550934314727783,1.0372709035873413,2.1178224086761475,0.3279882967472076,0.8464096784591675,0.8464096784591675,0.0,194.2112274169922,201.0,62462.46875,0.0,2833.939453125,1.0,278.8582458496094,283.1132507324219,297.89215087890625,301.9517517089844,293.1499938964844,293.1499938964844,279.1499938964844,38725.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765721917152405,1.0,0.0,0.0,3.5082039833068848,3.5082271099090576,8.212265356632997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.759765625,0.0,1400.6602783203125,1895.4371337890625,0.0,3184.44873046875,0.8763077259063721,1.0,0.0,3.0,1.0,0.0
17840820,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8722870945930481,0.4911062717437744,0.444844901561737,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8857774138450623,0.515053927898407,0.4900888800621032,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8252174854278564,0.4123947024345398,0.2911573350429535,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8063384294509888,0.3832220733165741,0.3667283356189728,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6784486174583435,0.2258345633745193,1.03735089302063,285.0038452148437,284.95001220703125,299.7237243652344,294.8799743652344,298.0305480957031,297.2001647949219,285.0027770996094,1.0,0.6155621409416199,0.4374499320983886,0.4374499320983886,1.0,1.0,-3.1582300662994385,1.0361945629119873,2.122035503387451,0.3261822462081909,0.9339421391487122,0.9339421391487122,0.0,196.9390563964844,204.0,61970.1640625,0.0,2855.055908203125,1.0,279.1413879394531,283.217529296875,297.836669921875,301.8040466308594,293.1499938964844,293.1499938964844,278.8500061035156,33275.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754059076309204,1.0,0.0,0.0,3.6347978115081774,3.63482117652893,8.81563948951225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.59375,0.0,1496.0206298828125,1895.4371337890625,0.0,3173.51318359375,0.8999190926551819,1.0,0.0,3.0,1.0,0.0
17840880,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8722870945930481,0.4911062717437744,0.444844901561737,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8857774138450623,0.515053927898407,0.4900888800621032,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8252174854278564,0.4123947024345398,0.2911573350429535,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8063384294509888,0.3832220733165741,0.3667283356189728,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6784486174583435,0.2258345633745193,1.03735089302063,285.0038452148437,284.95001220703125,299.7237243652344,294.8799743652344,298.0305480957031,297.2001647949219,285.0027770996094,1.0,0.6155621409416199,0.4374499320983886,0.4374499320983886,1.0,1.0,-3.1582300662994385,1.0361945629119873,2.122035503387451,0.3261822462081909,0.9339421391487122,0.9339421391487122,0.0,196.9390563964844,204.0,61970.1640625,0.0,2855.055908203125,1.0,279.1413879394531,283.217529296875,297.836669921875,301.8040466308594,293.1499938964844,293.1499938964844,278.8500061035156,33275.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754059076309204,1.0,0.0,0.0,3.6347978115081774,3.63482117652893,8.81563948951225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.59375,0.0,1496.0206298828125,1895.4371337890625,0.0,3173.51318359375,0.8999190926551819,1.0,0.0,3.0,1.0,0.0
17840940,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8676642775535583,0.4888866245746612,0.4432651698589325,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8831433653831482,0.5165468454360962,0.4918350279331207,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8220599889755249,0.4120074510574341,0.2911461591720581,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8032203912734985,0.3832559883594513,0.3670703768730163,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6754889488220215,0.225550428032875,1.0372769832611084,284.9080505371094,284.95001220703125,299.7445068359375,294.8828430175781,298.032958984375,297.1962890625,284.9091796875,1.0,0.6174456477165222,0.4365357160568237,0.4365357160568237,1.0,1.0,-3.158746719360352,1.0341178178787231,2.124629020690918,0.3240964412689209,0.8478253483772278,0.8478253483772278,0.0,200.23907470703125,207.0,62522.78125,0.0,2873.90673828125,1.0,278.8583068847656,283.1043701171875,297.90185546875,301.9654235839844,293.1499938964844,293.1499938964844,279.1499938964844,38552.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760975003242493,1.0,0.0,0.0,3.5183653831481934,3.518388509750366,8.259906962848618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.1904296875,0.0,1409.998046875,1895.4371337890625,0.0,3179.998046875,0.8782246112823486,1.0,0.0,3.0,1.0,0.0
17841000,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8676642775535583,0.4888866245746612,0.4432651698589325,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8831433653831482,0.5165468454360962,0.4918350279331207,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8220599889755249,0.4120074510574341,0.2911461591720581,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8032203912734985,0.3832559883594513,0.3670703768730163,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6754889488220215,0.225550428032875,1.0372769832611084,284.9080505371094,284.95001220703125,299.7445068359375,294.8828430175781,298.032958984375,297.1962890625,284.9091796875,1.0,0.6174456477165222,0.4365357160568237,0.4365357160568237,1.0,1.0,-3.158746719360352,1.0341178178787231,2.124629020690918,0.3240964412689209,0.8478253483772278,0.8478253483772278,0.0,200.23907470703125,207.0,62522.78125,0.0,2873.90673828125,1.0,278.8583068847656,283.1043701171875,297.90185546875,301.9654235839844,293.1499938964844,293.1499938964844,279.1499938964844,38552.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760975003242493,1.0,0.0,0.0,3.5183653831481934,3.518388509750366,8.259906962848618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.1904296875,0.0,1409.998046875,1895.4371337890625,0.0,3179.998046875,0.8782246112823486,1.0,0.0,3.0,1.0,0.0
17841060,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8641095161437988,0.4878770411014557,0.442200094461441,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8814312815666199,0.5188820958137512,0.4939157366752624,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8196884393692017,0.4123989045619964,0.291343629360199,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8009039759635925,0.3838999569416046,0.3676140308380127,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6731985807418823,0.2256247997283935,1.037578821182251,285.0007629394531,284.95001220703125,299.765380859375,294.88494873046875,298.04022216796875,297.199462890625,284.999755859375,1.0,0.6193321347236633,0.4356315433979034,0.4356315433979034,1.0,1.0,-3.161214590072632,1.0328034162521362,2.128411293029785,0.3221291303634643,0.9347938895225524,0.9347938895225524,0.0,203.0384521484375,210.0,61990.4921875,0.0,2894.094482421875,1.0,279.1414489746094,283.2121887207031,297.8451232910156,301.814697265625,293.1499938964844,293.1499938964844,278.8500061035156,33318.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750042915344238,1.0,0.0,0.0,3.640765428543091,3.640789031982422,8.84461030636885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.1416015625,0.0,1502.9085693359375,1895.4371337890625,0.0,3169.7470703125,0.9012850522994996,1.0,0.0,3.0,1.0,0.0
17841120,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8641095161437988,0.4878770411014557,0.442200094461441,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8814312815666199,0.5188820958137512,0.4939157366752624,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8196884393692017,0.4123989045619964,0.291343629360199,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8009039759635925,0.3838999569416046,0.3676140308380127,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6731985807418823,0.2256247997283935,1.037578821182251,285.0007629394531,284.95001220703125,299.765380859375,294.88494873046875,298.04022216796875,297.199462890625,284.999755859375,1.0,0.6193321347236633,0.4356315433979034,0.4356315433979034,1.0,1.0,-3.161214590072632,1.0328034162521362,2.128411293029785,0.3221291303634643,0.9347938895225524,0.9347938895225524,0.0,203.0384521484375,210.0,61990.4921875,0.0,2894.094482421875,1.0,279.1414489746094,283.2121887207031,297.8451232910156,301.814697265625,293.1499938964844,293.1499938964844,278.8500061035156,33318.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750042915344238,1.0,0.0,0.0,3.640765428543091,3.640789031982422,8.84461030636885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.1416015625,0.0,1502.9085693359375,1895.4371337890625,0.0,3169.7470703125,0.9012850522994996,1.0,0.0,3.0,1.0,0.0
17841180,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.859735906124115,0.4856575727462768,0.4406133592128753,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.878971517086029,0.5203843712806702,0.4956653118133545,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8166278600692749,0.4119862020015716,0.2913097143173218,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7979120016098022,0.3839020729064941,0.3679205179214477,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6703760027885437,0.225315973162651,1.0373716354370115,284.90789794921875,284.95001220703125,299.7863464355469,294.88623046875,298.0426940917969,297.1956481933594,284.9091491699219,1.0,0.6211711168289185,0.4347273707389831,0.4347273707389831,1.0,1.0,-3.16149640083313,1.030652642250061,2.1308438777923584,0.3199864625930786,0.848896861076355,0.848896861076355,0.0,206.32711791992188,213.0,62516.00390625,0.0,2912.423095703125,1.0,278.8578491210937,283.10205078125,297.9083557128906,301.97186279296875,293.1499938964844,293.1499938964844,279.1499938964844,38658.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757559061050415,1.0,0.0,0.0,3.519882678985596,3.519906044006348,8.267033422271197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.490234375,0.0,1412.346923828125,1895.4371337890625,0.0,3176.795166015625,0.8788038492202759,1.0,0.0,3.0,1.0,0.0
17841240,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.859735906124115,0.4856575727462768,0.4406133592128753,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.878971517086029,0.5203843712806702,0.4956653118133545,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8166278600692749,0.4119862020015716,0.2913097143173218,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7979120016098022,0.3839020729064941,0.3679205179214477,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6703760027885437,0.225315973162651,1.0373716354370115,284.90789794921875,284.95001220703125,299.7863464355469,294.88623046875,298.0426940917969,297.1956481933594,284.9091491699219,1.0,0.6211711168289185,0.4347273707389831,0.4347273707389831,1.0,1.0,-3.16149640083313,1.030652642250061,2.1308438777923584,0.3199864625930786,0.848896861076355,0.848896861076355,0.0,206.32711791992188,213.0,62516.00390625,0.0,2912.423095703125,1.0,278.8578491210937,283.10205078125,297.9083557128906,301.97186279296875,293.1499938964844,293.1499938964844,279.1499938964844,38658.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757559061050415,1.0,0.0,0.0,3.519882678985596,3.519906044006348,8.267033422271197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.490234375,0.0,1412.346923828125,1895.4371337890625,0.0,3176.795166015625,0.8788038492202759,1.0,0.0,3.0,1.0,0.0
17841300,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8577368259429932,0.4851037859916687,0.4398852288722992,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.877890944480896,0.5215134620666504,0.4965633153915405,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8152055740356445,0.4121214747428894,0.2912952005863189,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7965338230133057,0.3841674327850342,0.3680653870105743,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.6690481901168823,0.2253063023090362,1.037137150764465,285.01763916015625,284.95001220703125,299.7969055175781,294.8865661621094,298.04595947265625,297.1967163085937,285.018798828125,1.0,0.6220438480377197,0.4342752993106842,0.4342752993106842,1.0,1.0,-3.161569833755493,1.0295580625534058,2.132011651992798,0.3187974095344543,0.9263478517532348,0.9263478517532348,0.0,207.86550903320312,213.0,61804.44140625,0.0,2920.8857421875,1.0,279.0986328125,283.2250366210937,297.8525390625,301.7704467773437,293.1499938964844,293.1499938964844,279.1499938964844,33906.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751363158226013,1.0,0.0,0.0,3.575361728668213,3.575384616851806,8.529689807801333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.271484375,0.0,1436.3580322265625,1895.4371337890625,0.0,3170.9853515625,0.8887736201286316,1.0,0.0,3.0,1.0,0.0
17841360,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8563997745513916,0.4846651554107666,0.4395496249198913,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.877421498298645,0.5227597951889038,0.4977693557739258,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8143435120582581,0.4123759865760803,0.2914970815181732,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7957218289375305,0.3845369517803192,0.3684449195861816,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6682177782058716,0.2253828793764114,1.037605047225952,285.0003662109375,284.95001220703125,299.8074645996094,294.8866882324219,298.0501403808594,297.19903564453125,284.998779296875,1.0,0.623026430606842,0.4338381290435791,0.4338381290435791,1.0,1.0,-3.1638760566711426,1.0293258428573608,2.134550094604492,0.3180163204669952,0.9350416660308838,0.9350416660308838,0.0,209.1046295166016,216.0,61982.76953125,0.0,2932.3564453125,1.0,279.1421813964844,283.2088928222656,297.8486022949219,301.81854248046875,293.1499938964844,293.1499938964844,278.8500061035156,33266.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747049570083618,1.0,0.0,0.0,3.6445682048797607,3.6445915699005127,8.863095786182384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.400390625,0.0,1506.708251953125,1895.4371337890625,0.0,3166.93994140625,0.9019010066986084,1.0,0.0,3.0,1.0,0.0
17841420,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8523120284080505,0.4824681282043457,0.4379889070987701,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8751774430274963,0.5242995619773865,0.4995592534542084,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8113883137702942,0.4119640588760376,0.2914665937423706,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7929068207740784,0.3845334351062774,0.368748664855957,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6655794978141785,0.2250730842351913,1.0373932123184204,284.9075927734375,284.95001220703125,299.82867431640625,294.88623046875,298.0528259277344,297.1954650878906,284.90887451171875,1.0,0.6248490214347839,0.4329637885093689,0.4329637885093689,1.0,1.0,-3.1642329692840576,1.0272635221481323,2.136969566345215,0.3159638941287994,0.8488849401473999,0.8488849401473999,0.0,212.36297607421875,219.0,62496.9296875,0.0,2950.696044921875,1.0,278.8578491210937,283.09942626953125,297.9105224609375,301.97344970703125,293.1499938964844,293.1499938964844,279.1499938964844,38681.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755027055740356,1.0,0.0,0.0,3.5209288597106934,3.5209522247314453,8.271948104265903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.3583984375,0.0,1413.6085205078125,1895.4371337890625,0.0,3174.4208984375,0.8790481090545654,1.0,0.0,3.0,1.0,0.0
17841480,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8523120284080505,0.4824681282043457,0.4379889070987701,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8751774430274963,0.5242995619773865,0.4995592534542084,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8113883137702942,0.4119640588760376,0.2914665937423706,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7929068207740784,0.3845334351062774,0.368748664855957,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6655794978141785,0.2250730842351913,1.0373932123184204,284.9075927734375,284.95001220703125,299.82867431640625,294.88623046875,298.0528259277344,297.1954650878906,284.90887451171875,1.0,0.6248490214347839,0.4329637885093689,0.4329637885093689,1.0,1.0,-3.1642329692840576,1.0272635221481323,2.136969566345215,0.3159638941287994,0.8488849401473999,0.8488849401473999,0.0,212.36297607421875,219.0,62496.9296875,0.0,2950.696044921875,1.0,278.8578491210937,283.09942626953125,297.9105224609375,301.97344970703125,293.1499938964844,293.1499938964844,279.1499938964844,38681.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755027055740356,1.0,0.0,0.0,3.5209288597106934,3.5209522247314453,8.271948104265903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.3583984375,0.0,1413.6085205078125,1895.4371337890625,0.0,3174.4208984375,0.8790481090545654,1.0,0.0,3.0,1.0,0.0
17841540,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.849195659160614,0.481491208076477,0.4369466602802276,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8737949728965759,0.526719331741333,0.5017081499099731,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8091758489608765,0.4123570322990417,0.2916585803031921,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.790854811668396,0.3851649463176727,0.3692725896835327,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6635669469833374,0.2251410186290741,1.0376362800598145,285.0,284.95001220703125,299.8500061035156,294.8848876953125,298.0605163574219,297.1990966796875,284.9990234375,1.0,0.6266957521438599,0.4320894777774811,0.4320894777774811,1.0,1.0,-3.166708946228028,1.0259950160980225,2.140713930130005,0.3140619397163391,0.9348682761192322,0.9348682761192322,0.0,215.12033081054688,207.0,61954.05859375,0.0,2970.766357421875,1.0,279.1414794921875,283.20672607421875,297.8495178222656,301.8180847167969,293.1499938964844,293.1499938964844,278.8500061035156,33361.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744962215423584,1.0,0.0,0.0,3.6434922218322754,3.6435158252716064,8.857863349476247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.91015625,0.0,1506.2313232421875,1895.4371337890625,0.0,3164.982421875,0.901925265789032,1.0,0.0,3.0,1.0,0.0
17841600,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.849195659160614,0.481491208076477,0.4369466602802276,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8737949728965759,0.526719331741333,0.5017081499099731,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8091758489608765,0.4123570322990417,0.2916585803031921,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.790854811668396,0.3851649463176727,0.3692725896835327,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6635669469833374,0.2251410186290741,1.0376362800598145,285.0,284.95001220703125,299.8500061035156,294.8848876953125,298.0605163574219,297.1990966796875,284.9990234375,1.0,0.6266957521438599,0.4320894777774811,0.4320894777774811,1.0,1.0,-3.166708946228028,1.0259950160980225,2.140713930130005,0.3140619397163391,0.9348682761192322,0.9348682761192322,0.0,215.12033081054688,207.0,61954.05859375,0.0,2970.766357421875,1.0,279.1414794921875,283.20672607421875,297.8495178222656,301.8180847167969,293.1499938964844,293.1499938964844,278.8500061035156,33361.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744962215423584,1.0,0.0,0.0,3.6434922218322754,3.6435158252716064,8.857863349476247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.91015625,0.0,1506.2313232421875,1895.4371337890625,0.0,3164.982421875,0.901925265789032,1.0,0.0,3.0,1.0,0.0
17841660,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8479002714157104,0.4773429632186889,0.433839350938797,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8745578527450562,0.5261820554733276,0.501809298992157,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8086223006248474,0.4098669290542602,0.2903655767440796,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7904238104820251,0.3829885423183441,0.3678094148635864,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6621180772781372,0.2225206643342971,1.0286338329315186,284.8978271484375,284.95001220703125,299.8727722167969,294.88140869140625,298.04888916015625,297.1749267578125,284.8988952636719,1.0,0.6232752203941345,0.4312158226966858,0.4312158226966858,1.0,1.0,-3.148988008499145,1.0171914100646973,2.131796598434448,0.3096225261688232,0.8390737771987915,0.8390737771987915,0.0,213.6958923339844,195.0,62079.0078125,0.0,2926.2998046875,1.0,278.8578796386719,283.093994140625,297.9050598144531,301.95196533203125,293.1499938964844,293.1499938964844,279.1499938964844,39333.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752955198287964,1.0,0.0,0.0,3.501651763916016,3.5016748905181885,8.181618227354193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.876953125,0.0,1398.2286376953125,1895.4371337890625,0.0,3172.477783203125,0.875236988067627,1.0,0.0,3.0,1.0,0.0
17841720,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8479002714157104,0.4773429632186889,0.433839350938797,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8745578527450562,0.5261820554733276,0.501809298992157,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8086223006248474,0.4098669290542602,0.2903655767440796,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7904238104820251,0.3829885423183441,0.3678094148635864,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6621180772781372,0.2225206643342971,1.0286338329315186,284.8978271484375,284.95001220703125,299.8727722167969,294.88140869140625,298.04888916015625,297.1749267578125,284.8988952636719,1.0,0.6232752203941345,0.4312158226966858,0.4312158226966858,1.0,1.0,-3.148988008499145,1.0171914100646973,2.131796598434448,0.3096225261688232,0.8390737771987915,0.8390737771987915,0.0,213.6958923339844,195.0,62079.0078125,0.0,2926.2998046875,1.0,278.8578796386719,283.093994140625,297.9050598144531,301.95196533203125,293.1499938964844,293.1499938964844,279.1499938964844,39333.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752955198287964,1.0,0.0,0.0,3.501651763916016,3.5016748905181885,8.181618227354193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.876953125,0.0,1398.2286376953125,1895.4371337890625,0.0,3172.477783203125,0.875236988067627,1.0,0.0,3.0,1.0,0.0
17841780,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8525173664093018,0.4755081534385681,0.4315063059329986,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8815370798110962,0.5275210738182068,0.5023971199989319,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8136699795722961,0.4092471003532409,0.2894391417503357,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7956306338310242,0.3824356496334076,0.3666656017303467,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6652894020080566,0.2211928814649582,1.0199979543685913,284.98358154296875,284.95001220703125,299.89813232421875,294.8747253417969,298.05108642578125,297.16973876953125,284.982666015625,1.0,0.617406964302063,0.4303421676158905,0.4303421676158905,1.0,1.0,-3.1340034008026123,1.009451150894165,2.124552249908448,0.3050818145275116,0.911575734615326,0.911575734615326,0.0,206.5924835205078,183.0,61139.58203125,0.0,2857.52880859375,1.0,279.1412353515625,283.201416015625,297.8291015625,301.7566833496094,293.1499938964844,293.1499938964844,278.8500061035156,34098.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740846514701843,1.0,0.0,0.0,3.5994412899017334,3.5994644165039062,8.644969398119429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.2607421875,0.0,1463.61328125,1895.4371337890625,0.0,3161.12255859375,0.8925089240074158,1.0,0.0,3.0,1.0,0.0
17841840,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8525173664093018,0.4755081534385681,0.4315063059329986,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8815370798110962,0.5275210738182068,0.5023971199989319,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8136699795722961,0.4092471003532409,0.2894391417503357,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7956306338310242,0.3824356496334076,0.3666656017303467,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6652894020080566,0.2211928814649582,1.0199979543685913,284.98358154296875,284.95001220703125,299.89813232421875,294.8747253417969,298.05108642578125,297.16973876953125,284.982666015625,1.0,0.617406964302063,0.4303421676158905,0.4303421676158905,1.0,1.0,-3.1340034008026123,1.009451150894165,2.124552249908448,0.3050818145275116,0.911575734615326,0.911575734615326,0.0,206.5924835205078,183.0,61139.58203125,0.0,2857.52880859375,1.0,279.1412353515625,283.201416015625,297.8291015625,301.7566833496094,293.1499938964844,293.1499938964844,278.8500061035156,34098.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740846514701843,1.0,0.0,0.0,3.5994412899017334,3.5994644165039062,8.644969398119429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.2607421875,0.0,1463.61328125,1895.4371337890625,0.0,3161.12255859375,0.8925089240074158,1.0,0.0,3.0,1.0,0.0
17841900,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8562738299369812,0.4742642045021057,0.4304710626602173,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8866263628005981,0.5280338525772095,0.502869725227356,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8175240159034729,0.4088238179683685,0.2891267538070678,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7997109293937683,0.382114976644516,0.3662973642349243,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.6682512760162354,0.2206232845783233,1.016777276992798,284.86444091796875,284.95001220703125,299.9117736816406,294.8702392578125,298.0523376464844,297.1668701171875,284.8641662597656,1.0,0.6140930652618408,0.429905354976654,0.429905354976654,1.0,1.0,-3.1286396980285645,1.006364107131958,2.1222755908966064,0.3032440543174743,0.8235105276107788,0.8235105276107788,0.0,201.91455078125,183.0,61660.78515625,0.0,2821.65673828125,1.0,278.8996887207031,283.0708923339844,297.8782043457031,301.94293212890625,293.1499938964844,293.1499938964844,278.8500061035156,39249.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744290471076965,1.0,0.0,0.0,3.533637762069702,3.533661365509033,8.331771823577583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.330078125,0.0,1431.0604248046875,1895.4371337890625,0.0,3164.352783203125,0.8791424632072449,1.0,0.0,3.0,1.0,0.0
17841960,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.860155463218689,0.4730521142482757,0.4291260838508606,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8919334411621094,0.5285730361938477,0.5031208992004395,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8214626908302307,0.4084150195121765,0.2886625528335571,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8039677739143372,0.3818162083625793,0.3657799661159515,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6714269518852234,0.2200985550880432,1.013340711593628,284.9061584472656,284.95001220703125,299.92596435546875,294.8650207519531,298.0543212890625,297.1642150878906,284.9070739746094,1.0,0.6105151176452637,0.4296866059303283,0.4296866059303283,1.0,1.0,-3.12201189994812,1.0033235549926758,2.1186883449554443,0.3016910552978515,0.830061137676239,0.830061137676239,0.0,197.0562744140625,171.0,61253.72265625,0.0,2782.40380859375,1.0,278.858642578125,283.110595703125,297.87127685546875,301.86444091796875,293.1499938964844,293.1499938964844,279.1499938964844,39287.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745157718658447,1.0,0.0,0.0,3.442887544631958,3.4429101943969727,7.909316650511755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.8642578125,0.0,1337.92138671875,1895.4371337890625,0.0,3165.165771484375,0.8624204993247986,1.0,0.0,3.0,1.0,0.0
17842020,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8714521527290344,0.4719322621822357,0.4274508059024811,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9061160087585448,0.5307002663612366,0.5044422149658203,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8322077393531799,0.4085844755172729,0.2882899343967438,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8151988387107849,0.3820535540580749,0.3653696477413177,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6806135177612305,0.2196842432022094,1.0086376667022705,284.9891662597656,284.95001220703125,299.9560546875,294.8525085449219,298.0657043457031,297.16864013671875,284.9883117675781,1.0,0.6032437682151794,0.4292491376399994,0.4292491376399994,1.0,1.0,-3.1149821281433105,0.9996301531791688,2.115352153778076,0.2994750440120697,0.9050211906433104,0.9050211906433104,0.0,185.7582244873047,159.0,60536.41796875,0.0,2708.29296875,1.0,279.14080810546875,283.21148681640625,297.7960205078125,301.6820678710937,293.1499938964844,293.1499938964844,278.8500061035156,33796.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730815649032593,1.0,0.0,0.0,3.5548300743103027,3.5548527240753174,8.432007234659977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.6494140625,0.0,1413.7864990234375,1895.4371337890625,0.0,3151.715087890625,0.882306694984436,1.0,0.0,3.0,1.0,0.0
17842080,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8714521527290344,0.4719322621822357,0.4274508059024811,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9061160087585448,0.5307002663612366,0.5044422149658203,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8322077393531799,0.4085844755172729,0.2882899343967438,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8151988387107849,0.3820535540580749,0.3653696477413177,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6806135177612305,0.2196842432022094,1.0086376667022705,284.9891662597656,284.95001220703125,299.9560546875,294.8525085449219,298.0657043457031,297.16864013671875,284.9883117675781,1.0,0.6032437682151794,0.4292491376399994,0.4292491376399994,1.0,1.0,-3.1149821281433105,0.9996301531791688,2.115352153778076,0.2994750440120697,0.9050211906433104,0.9050211906433104,0.0,185.7582244873047,159.0,60536.41796875,0.0,2708.29296875,1.0,279.14080810546875,283.21148681640625,297.7960205078125,301.6820678710937,293.1499938964844,293.1499938964844,278.8500061035156,33796.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730815649032593,1.0,0.0,0.0,3.5548300743103027,3.5548527240753174,8.432007234659977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.6494140625,0.0,1413.7864990234375,1895.4371337890625,0.0,3151.715087890625,0.882306694984436,1.0,0.0,3.0,1.0,0.0
17842140,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8840557932853699,0.4698163568973541,0.4253513514995575,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9231560826301576,0.5321448445320129,0.5055203437805176,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8441685438156128,0.4081275761127472,0.2877660095691681,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8269824981689453,0.3818191885948181,0.3648379445075989,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.6910929679870605,0.2191026508808136,1.004265546798706,284.9107666015625,284.95001220703125,299.9882507324219,294.8373413085937,298.0738830566406,297.1674194335937,284.9106750488281,1.0,0.5957524180412292,0.428811639547348,0.428811639547348,1.0,1.0,-3.107233762741089,0.9956615567207336,2.111572027206421,0.2972925305366516,0.8270230293273926,0.8270230293273926,0.0,174.4152069091797,147.0,60789.671875,0.0,2632.85498046875,1.0,278.8592224121094,283.1164855957031,297.8396911621094,301.80096435546875,293.1499938964844,293.1499938964844,279.1499938964844,38801.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734409213066101,1.0,0.0,0.0,3.4137001037597656,3.413722515106201,7.775781227792322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.8896484375,0.0,1305.423828125,1895.4371337890625,0.0,3155.085693359375,0.8554739952087402,1.0,0.0,3.0,1.0,0.0
17842200,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8840557932853699,0.4698163568973541,0.4253513514995575,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9231560826301576,0.5321448445320129,0.5055203437805176,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8441685438156128,0.4081275761127472,0.2877660095691681,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8269824981689453,0.3818191885948181,0.3648379445075989,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.6910929679870605,0.2191026508808136,1.004265546798706,284.9107666015625,284.95001220703125,299.9882507324219,294.8373413085937,298.0738830566406,297.1674194335937,284.9106750488281,1.0,0.5957524180412292,0.428811639547348,0.428811639547348,1.0,1.0,-3.107233762741089,0.9956615567207336,2.111572027206421,0.2972925305366516,0.8270230293273926,0.8270230293273926,0.0,174.4152069091797,147.0,60789.671875,0.0,2632.85498046875,1.0,278.8592224121094,283.1164855957031,297.8396911621094,301.80096435546875,293.1499938964844,293.1499938964844,279.1499938964844,38801.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734409213066101,1.0,0.0,0.0,3.4137001037597656,3.413722515106201,7.775781227792322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.8896484375,0.0,1305.423828125,1895.4371337890625,0.0,3155.085693359375,0.8554739952087402,1.0,0.0,3.0,1.0,0.0
17842260,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9001897573471069,0.4688531160354614,0.4238207340240478,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9445453882217408,0.5344724059104919,0.5070363879203796,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8594539165496826,0.4084798395633697,0.2875241637229919,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8414959907531738,0.382237434387207,0.3646058440208435,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7042051553726196,0.2189695835113525,1.0008898973464966,284.98974609375,284.95001220703125,300.0223388671875,294.8197326660156,298.0875549316406,297.17364501953125,284.9888916015625,1.0,0.5882143974304199,0.4282600283622741,0.4282600283622741,1.0,1.0,-3.102581024169922,0.9925782680511476,2.1100027561187744,0.2951249778270721,0.9005887508392334,0.9005887508392334,0.0,162.36207580566406,135.0,60119.9921875,0.0,2559.997802734375,1.0,279.1405334472656,283.2133178710937,297.7642517089844,301.6234741210937,293.1499938964844,293.1499938964844,279.45001220703125,33653.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720346689224243,1.0,0.0,0.0,3.528714418411255,3.5287368297576904,8.308570613735355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.9794921875,0.0,1385.399169921875,1895.4371337890625,0.0,3141.896240234375,0.8763224482536316,1.0,0.0,3.0,1.0,0.0
17842320,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9001897573471069,0.4688531160354614,0.4238207340240478,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9445453882217408,0.5344724059104919,0.5070363879203796,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8594539165496826,0.4084798395633697,0.2875241637229919,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8414959907531738,0.382237434387207,0.3646058440208435,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7042051553726196,0.2189695835113525,1.0008898973464966,284.98974609375,284.95001220703125,300.0223388671875,294.8197326660156,298.0875549316406,297.17364501953125,284.9888916015625,1.0,0.5882143974304199,0.4282600283622741,0.4282600283622741,1.0,1.0,-3.102581024169922,0.9925782680511476,2.1100027561187744,0.2951249778270721,0.9005887508392334,0.9005887508392334,0.0,162.36207580566406,135.0,60119.9921875,0.0,2559.997802734375,1.0,279.1405334472656,283.2133178710937,297.7642517089844,301.6234741210937,293.1499938964844,293.1499938964844,279.45001220703125,33653.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720346689224243,1.0,0.0,0.0,3.528714418411255,3.5287368297576904,8.308570613735355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.9794921875,0.0,1385.399169921875,1895.4371337890625,0.0,3141.896240234375,0.8763224482536316,1.0,0.0,3.0,1.0,0.0
17842380,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.921366274356842,0.4681529700756073,0.4226963520050049,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9682158827781676,0.5370854735374451,0.5089508295059204,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8786923885345459,0.4091295897960663,0.2875779271125793,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8596567511558533,0.3829154670238495,0.3647119700908661,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7194976806640625,0.2190874367952346,0.9988875985145568,285.0451354980469,284.95001220703125,300.05816650390625,294.7998352050781,298.1033020019531,297.181884765625,285.04150390625,1.0,0.5808736085891724,0.4277084171772003,0.4277084171772003,1.0,1.0,-3.101313352584839,0.9907375574111938,2.1105759143829346,0.2934644818305969,1.0,1.0,0.0,150.02340698242188,123.0,59737.8671875,0.0,2492.281982421875,1.0,279.4423522949219,283.2843933105469,297.7265625,301.5459899902344,293.1499938964844,293.1499938964844,279.1499938964844,31175.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703144788742065,1.0,0.0,0.0,3.721374750137329,3.7213985919952393,9.240598615178896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.0029296875,0.0,1577.23095703125,1895.4371337890625,0.0,3125.7607421875,0.9176310300827026,1.0,0.0,3.0,1.0,0.0
