time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842440,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.921366274356842,0.4681529700756073,0.4226963520050049,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9682158827781676,0.5370854735374451,0.5089508295059204,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8786923885345459,0.4091295897960663,0.2875779271125793,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8596567511558533,0.3829154670238495,0.3647119700908661,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7194976806640625,0.2190874367952346,0.9988875985145568,285.0451354980469,284.95001220703125,300.05816650390625,294.7998352050781,298.1033020019531,297.181884765625,285.04150390625,1.0,0.5808736085891724,0.4277084171772003,0.4277084171772003,1.0,1.0,-3.101313352584839,0.9907375574111938,2.1105759143829346,0.2934644818305969,1.0,1.0,0.0,150.02340698242188,123.0,59737.8671875,0.0,2492.281982421875,1.0,279.4423522949219,283.2843933105469,297.7265625,301.5459899902344,293.1499938964844,293.1499938964844,279.1499938964844,31175.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703144788742065,1.0,0.0,0.0,3.721374750137329,3.7213985919952393,9.240598615178896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.0029296875,0.0,1577.23095703125,1895.4371337890625,0.0,3125.7607421875,0.9176310300827026,1.0,0.0,3.0,1.0,0.0
17842500,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9331969618797302,0.4670862257480621,0.4218915998935699,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9793225526809692,0.5378525853157043,0.5097360014915466,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8890772461891174,0.4089690446853637,0.2874972820281982,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.86958247423172,0.3828629553318023,0.3646537959575653,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7270566821098328,0.2189311236143112,0.997720181941986,284.8829345703125,284.95001220703125,300.07666015625,294.7890930175781,298.1080627441406,297.18133544921875,284.87677001953125,1.0,0.5771857500076294,0.4274325966835022,0.4274325966835022,1.0,1.0,-3.099726676940918,0.9894583821296692,2.1102683544158936,0.2925721406936645,0.8997787237167358,0.8997787237167358,0.0,144.11874389648438,123.0,60780.4921875,0.0,2458.034912109375,1.0,279.1961975097656,283.1042175292969,297.79107666015625,301.77886962890625,293.1499938964844,293.1499938964844,279.1499938964844,35293.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707107305526733,1.0,0.0,0.0,3.7284302711486816,3.728454828262329,9.275671004616016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.814453125,0.0,1616.7908935546875,1895.4371337890625,0.0,3129.477294921875,0.9202953577041626,1.0,0.0,3.0,1.0,0.0
17842560,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9441277384757996,0.4657647013664245,0.4205429553985595,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9889124035835266,0.5383815169334412,0.5100663900375366,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8989594578742981,0.4085704386234283,0.2871032059192657,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8791675567626953,0.3825993537902832,0.3642471134662628,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7341256141662598,0.2186194211244583,0.9955467581748962,284.88311767578125,284.95001220703125,300.09552001953125,294.77783203125,298.1111755371094,297.1783752441406,284.88494873046875,1.0,0.5733059644699097,0.4271304011344909,0.4271304011344909,1.0,1.0,-3.0949301719665527,0.9869344830513,2.107995748519897,0.2911037504673004,0.8751629590988159,0.8751629590988159,0.0,138.64413452148438,111.0,60439.4765625,0.0,2420.067626953125,1.0,279.1571350097656,283.11090087890625,297.794921875,301.7293701171875,293.1499938964844,293.1499938964844,279.45001220703125,38150.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709989190101624,1.0,0.0,0.0,3.651482820510864,3.6515071392059326,8.896758458831755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.1572265625,0.0,1550.919189453125,1895.4371337890625,0.0,3132.1806640625,0.9069864153862,1.0,0.0,3.0,1.0,0.0
17842620,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9623280167579652,0.4647128880023956,0.4189531207084656,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9990000128746032,0.541236162185669,0.5038973689079285,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9172924160957336,0.4088666439056396,0.286878228187561,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8961573839187622,0.3829141855239868,0.3640230894088745,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7465733885765076,0.218472734093666,0.992829978466034,284.9857482910156,284.95001220703125,300.13427734375,294.7539367675781,298.1252136230469,297.1845397949219,284.9818420410156,1.0,0.5646170973777771,0.4265260398387909,0.4265260398387909,1.0,1.0,-3.070940971374512,0.976457178592682,2.0944838523864746,0.2873922884464264,0.9583073258399964,0.9583073258399964,0.0,129.61778259277344,114.0,59384.3515625,0.0,2336.277099609375,1.0,279.4432067871094,283.2289123535156,297.71197509765625,301.5359191894531,293.1499938964844,293.1499938964844,279.1499938964844,33647.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698826432228088,1.0,0.0,0.0,3.7544853687286377,3.754510164260864,9.405765695191804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.8671875,0.0,1634.447021484375,1895.4371337890625,0.0,3121.7099609375,0.9267499446868896,1.0,0.0,3.0,1.0,0.0
17842680,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9623280167579652,0.4647128880023956,0.4189531207084656,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9990000128746032,0.541236162185669,0.5038973689079285,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9172924160957336,0.4088666439056396,0.286878228187561,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8961573839187622,0.3829141855239868,0.3640230894088745,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7465733885765076,0.218472734093666,0.992829978466034,284.9857482910156,284.95001220703125,300.13427734375,294.7539367675781,298.1252136230469,297.1845397949219,284.9818420410156,1.0,0.5646170973777771,0.4265260398387909,0.4265260398387909,1.0,1.0,-3.070940971374512,0.976457178592682,2.0944838523864746,0.2873922884464264,0.9583073258399964,0.9583073258399964,0.0,129.61778259277344,114.0,59384.3515625,0.0,2336.277099609375,1.0,279.4432067871094,283.2289123535156,297.71197509765625,301.5359191894531,293.1499938964844,293.1499938964844,279.1499938964844,33647.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698826432228088,1.0,0.0,0.0,3.7544853687286377,3.754510164260864,9.405765695191804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.8671875,0.0,1634.447021484375,1895.4371337890625,0.0,3121.7099609375,0.9267499446868896,1.0,0.0,3.0,1.0,0.0
17842740,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9718604683876038,0.462595671415329,0.4171406328678131,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9990000128746032,0.5459765195846558,0.4870535433292389,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9291427135467528,0.4084787666797638,0.286613792181015,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.906554400920868,0.3826679587364197,0.3637659251689911,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7541736364364624,0.2180401533842086,0.990444540977478,284.8834533691406,284.95001220703125,300.1742248535156,294.72833251953125,298.14459228515625,297.1976318359375,284.88525390625,1.0,0.5599023699760437,0.4259216785430908,0.4259216785430908,1.0,1.0,-3.0558788776397705,0.9695056080818176,2.0863730907440186,0.2821367979049682,0.8488017320632935,0.8488017320632935,0.0,124.46229553222656,117.0,59453.08203125,0.0,2273.641357421875,1.0,279.1576843261719,283.1202087402344,297.7430419921875,301.6257629394531,293.1499938964844,293.1499938964844,279.45001220703125,39936.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705176115036011,1.0,0.0,0.0,3.584162473678589,3.584186553955078,8.571734042561729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.4775390625,0.0,1490.072021484375,1895.4371337890625,0.0,3127.666015625,0.8939996361732483,1.0,0.0,3.0,1.0,0.0
17842800,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9718604683876038,0.462595671415329,0.4171406328678131,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9990000128746032,0.5459765195846558,0.4870535433292389,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9291427135467528,0.4084787666797638,0.286613792181015,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.906554400920868,0.3826679587364197,0.3637659251689911,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7541736364364624,0.2180401533842086,0.990444540977478,284.8834533691406,284.95001220703125,300.1742248535156,294.72833251953125,298.14459228515625,297.1976318359375,284.88525390625,1.0,0.5599023699760437,0.4259216785430908,0.4259216785430908,1.0,1.0,-3.0558788776397705,0.9695056080818176,2.0863730907440186,0.2821367979049682,0.8488017320632935,0.8488017320632935,0.0,124.46229553222656,117.0,59453.08203125,0.0,2273.641357421875,1.0,279.1576843261719,283.1202087402344,297.7430419921875,301.6257629394531,293.1499938964844,293.1499938964844,279.45001220703125,39936.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705176115036011,1.0,0.0,0.0,3.584162473678589,3.584186553955078,8.571734042561729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.4775390625,0.0,1490.072021484375,1895.4371337890625,0.0,3127.666015625,0.8939996361732483,1.0,0.0,3.0,1.0,0.0
17842860,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9754812121391296,0.4618705511093139,0.4161227345466614,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9990000128746032,0.5519124269485474,0.4801704585552215,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.934525191783905,0.4090850949287414,0.2867939174175262,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9115021228790284,0.3831974565982818,0.3639886081218719,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7574799656867981,0.2180875688791275,0.9896612167358398,284.9918212890625,284.95001220703125,300.2151794433594,294.7012023925781,298.1710205078125,297.2189025878906,284.990966796875,1.0,0.5573819875717163,0.4256936013698578,0.4256936013698578,1.0,1.0,-3.0459108352661133,0.9652506113052368,2.080660104751587,0.279754102230072,0.9357883334159852,0.9357883334159852,0.0,122.26496124267578,120.0,58556.6015625,0.0,2244.228515625,1.0,279.4418640136719,283.24395751953125,297.6466979980469,301.41162109375,293.1499938964844,293.1499938964844,279.1499938964844,33982.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691097497940063,1.0,0.0,0.0,3.681674480438232,3.681698322296143,9.044489388543298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.9228515625,0.0,1553.469970703125,1895.4371337890625,0.0,3114.459228515625,0.91095632314682,1.0,0.0,3.0,1.0,0.0
17842920,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9754812121391296,0.4618705511093139,0.4161227345466614,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9990000128746032,0.5519124269485474,0.4801704585552215,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.934525191783905,0.4090850949287414,0.2867939174175262,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9115021228790284,0.3831974565982818,0.3639886081218719,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7574799656867981,0.2180875688791275,0.9896612167358398,284.9918212890625,284.95001220703125,300.2151794433594,294.7012023925781,298.1710205078125,297.2189025878906,284.990966796875,1.0,0.5573819875717163,0.4256936013698578,0.4256936013698578,1.0,1.0,-3.0459108352661133,0.9652506113052368,2.080660104751587,0.279754102230072,0.9357883334159852,0.9357883334159852,0.0,122.26496124267578,120.0,58556.6015625,0.0,2244.228515625,1.0,279.4418640136719,283.24395751953125,297.6466979980469,301.41162109375,293.1499938964844,293.1499938964844,279.1499938964844,33982.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691097497940063,1.0,0.0,0.0,3.681674480438232,3.681698322296143,9.044489388543298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.9228515625,0.0,1553.469970703125,1895.4371337890625,0.0,3114.459228515625,0.91095632314682,1.0,0.0,3.0,1.0,0.0
17842980,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.97532057762146,0.4600161015987396,0.4147192537784576,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990000128746032,0.5566485524177551,0.4788046181201935,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9356298446655272,0.4089700877666473,0.2868525385856628,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.91256445646286,0.383130133152008,0.3640836179256439,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7579991817474365,0.2178231924772262,0.9889156222343444,284.902587890625,284.95001220703125,300.2569885253906,294.6727905273437,298.1908874511719,297.2297668457031,284.9044494628906,1.0,0.5566070079803467,0.4254655539989471,0.4254655539989471,1.0,1.0,-3.0418667793273926,0.9632081985473632,2.0786585807800293,0.2783709168434143,0.8469206690788269,0.8469206690788269,0.0,121.7406768798828,123.0,58907.3984375,0.0,2234.2529296875,1.0,279.1576232910156,283.1389465332031,297.6813049316406,301.5222473144531,293.1499938964844,293.1499938964844,279.45001220703125,39314.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869590699672699,1.0,0.0,0.0,3.5350356101989746,3.5350589752197266,8.338364523297059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.412109375,0.0,1433.008056640625,1895.4371337890625,0.0,3118.971435546875,0.8827754259109497,1.0,0.0,3.0,1.0,0.0
17843040,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.97532057762146,0.4600161015987396,0.4147192537784576,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990000128746032,0.5566485524177551,0.4788046181201935,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9356298446655272,0.4089700877666473,0.2868525385856628,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.91256445646286,0.383130133152008,0.3640836179256439,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7579991817474365,0.2178231924772262,0.9889156222343444,284.902587890625,284.95001220703125,300.2569885253906,294.6727905273437,298.1908874511719,297.2297668457031,284.9044494628906,1.0,0.5566070079803467,0.4254655539989471,0.4254655539989471,1.0,1.0,-3.0418667793273926,0.9632081985473632,2.0786585807800293,0.2783709168434143,0.8469206690788269,0.8469206690788269,0.0,121.7406768798828,123.0,58907.3984375,0.0,2234.2529296875,1.0,279.1576232910156,283.1389465332031,297.6813049316406,301.5222473144531,293.1499938964844,293.1499938964844,279.45001220703125,39314.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869590699672699,1.0,0.0,0.0,3.5350356101989746,3.5350589752197266,8.338364523297059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.412109375,0.0,1433.008056640625,1895.4371337890625,0.0,3118.971435546875,0.8827754259109497,1.0,0.0,3.0,1.0,0.0
17843100,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9744724631309508,0.4596233069896698,0.4140911698341369,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9990000128746032,0.5590099692344666,0.4794139564037323,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9352418780326844,0.4092745780944824,0.2869097292423248,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9121867418289183,0.383367657661438,0.3641451299190521,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7575883269309998,0.2178350836038589,0.9885346293449402,285.0184936523437,284.95001220703125,300.2781677246094,294.6581420898437,298.2013854980469,297.2357482910156,285.0203857421875,1.0,0.556683361530304,0.4253515005111694,0.4253515005111694,1.0,1.0,-3.041524171829224,0.9628104567527772,2.078713893890381,0.2778902649879455,0.9275727272033693,0.9275727272033693,0.0,121.87488555908205,123.0,58154.62890625,0.0,2234.340087890625,1.0,279.3989562988281,283.2667541503906,297.609375,301.3036193847656,293.1499938964844,293.1499938964844,279.45001220703125,34162.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688175082206726,1.0,0.0,0.0,3.588206052780152,3.588229179382324,8.591085816078703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.310546875,0.0,1451.9871826171875,1895.4371337890625,0.0,3111.7177734375,0.8919623494148254,1.0,0.0,3.0,1.0,0.0
17843160,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.973915159702301,0.4593512117862701,0.4138625264167785,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9990000128746032,0.5613519549369812,0.4800229370594024,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9351556301116944,0.4097131490707397,0.287205696105957,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9120495319366456,0.3837120532989502,0.3644613027572632,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7573649287223816,0.2179270684719085,0.9888975620269777,285.0041809082031,284.95001220703125,300.2994689941406,294.64324951171875,298.2118835449219,297.24188232421875,285.00250244140625,1.0,0.5570680499076843,0.4251368641853332,0.4251368641853332,1.0,1.0,-3.0431506633758545,0.9629049897193908,2.0802457332611084,0.2774845659732818,0.9392321705818176,0.9392321705818176,0.0,122.0888214111328,126.0,58287.3125,0.0,2238.372314453125,1.0,279.4422607421875,283.2513732910156,297.591796875,301.3341064453125,293.1499938964844,293.1499938964844,279.1499938964844,33292.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682572841644287,1.0,0.0,0.0,3.6592745780944815,3.6592981815338135,8.934767947721411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.814453125,0.0,1523.2020263671875,1895.4371337890625,0.0,3106.462646484375,0.9052578210830688,1.0,0.0,3.0,1.0,0.0
17843220,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9699772000312804,0.4574829041957855,0.4125252366065979,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.5645726323127747,0.4845675230026245,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9319506287574768,0.4096668660640716,0.2873700559139251,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9090108275413512,0.3836246728897095,0.3646164536476135,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7549231052398682,0.2176365554332733,0.9884117245674132,284.9061889648437,284.95001220703125,300.3424072265625,294.61285400390625,298.224853515625,297.2423095703125,284.90802001953125,1.0,0.5583882331848145,0.4247076213359833,0.4247076213359833,1.0,1.0,-3.046806812286377,0.963201642036438,2.0836052894592285,0.2767842710018158,0.8498443365097046,0.8498443365097046,0.0,123.39742279052734,129.0,58807.98046875,0.0,2251.747314453125,1.0,279.15771484375,283.1363525390625,297.6329650878906,301.4642333984375,293.1499938964844,293.1499938964844,279.45001220703125,38872.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689771890640259,1.0,0.0,0.0,3.531567573547364,3.5315909385681152,8.322011808559182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.0234375,0.0,1426.148681640625,1895.4371337890625,0.0,3113.2158203125,0.8815847635269165,1.0,0.0,3.0,1.0,0.0
17843280,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9699772000312804,0.4574829041957855,0.4125252366065979,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.5645726323127747,0.4845675230026245,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9319506287574768,0.4096668660640716,0.2873700559139251,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9090108275413512,0.3836246728897095,0.3646164536476135,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7549231052398682,0.2176365554332733,0.9884117245674132,284.9061889648437,284.95001220703125,300.3424072265625,294.61285400390625,298.224853515625,297.2423095703125,284.90802001953125,1.0,0.5583882331848145,0.4247076213359833,0.4247076213359833,1.0,1.0,-3.046806812286377,0.963201642036438,2.0836052894592285,0.2767842710018158,0.8498443365097046,0.8498443365097046,0.0,123.39742279052734,129.0,58807.98046875,0.0,2251.747314453125,1.0,279.15771484375,283.1363525390625,297.6329650878906,301.4642333984375,293.1499938964844,293.1499938964844,279.45001220703125,38872.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689771890640259,1.0,0.0,0.0,3.531567573547364,3.5315909385681152,8.322011808559182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.0234375,0.0,1426.148681640625,1895.4371337890625,0.0,3113.2158203125,0.8815847635269165,1.0,0.0,3.0,1.0,0.0
17843340,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9657461047172546,0.4567943811416626,0.4116889834403991,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9990000128746032,0.5678377747535706,0.4900223016738891,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.928436815738678,0.4104743599891662,0.2877989411354065,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9056863188743592,0.3841696083545685,0.365003764629364,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7521801590919495,0.2176791578531265,0.9883529543876648,285.00634765625,284.95001220703125,300.3856811523437,294.5817565917969,298.2398376464844,297.2452697753906,285.0052185058594,1.0,0.5603035688400269,0.4242783486843109,0.4242783486843109,1.0,1.0,-3.053263902664185,0.9645310640335084,2.088732957839966,0.2764370739459991,0.9432072639465332,0.9432072639465332,0.0,125.06475830078124,132.0,58262.46484375,0.0,2272.089599609375,1.0,279.44158935546875,283.246826171875,297.54541015625,301.2842102050781,293.1499938964844,293.1499938964844,279.1499938964844,33166.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867942214012146,1.0,0.0,0.0,3.66084361076355,3.660867214202881,8.942431577452226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.1787109375,0.0,1524.0059814453125,1895.4371337890625,0.0,3103.507080078125,0.9056993126869202,1.0,0.0,3.0,1.0,0.0
17843400,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9657461047172546,0.4567943811416626,0.4116889834403991,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9990000128746032,0.5678377747535706,0.4900223016738891,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.928436815738678,0.4104743599891662,0.2877989411354065,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9056863188743592,0.3841696083545685,0.365003764629364,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7521801590919495,0.2176791578531265,0.9883529543876648,285.00634765625,284.95001220703125,300.3856811523437,294.5817565917969,298.2398376464844,297.2452697753906,285.0052185058594,1.0,0.5603035688400269,0.4242783486843109,0.4242783486843109,1.0,1.0,-3.053263902664185,0.9645310640335084,2.088732957839966,0.2764370739459991,0.9432072639465332,0.9432072639465332,0.0,125.06475830078124,132.0,58262.46484375,0.0,2272.089599609375,1.0,279.44158935546875,283.246826171875,297.54541015625,301.2842102050781,293.1499938964844,293.1499938964844,279.1499938964844,33166.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867942214012146,1.0,0.0,0.0,3.66084361076355,3.660867214202881,8.942431577452226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.1787109375,0.0,1524.0059814453125,1895.4371337890625,0.0,3103.507080078125,0.9056993126869202,1.0,0.0,3.0,1.0,0.0
17843460,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.959681749343872,0.4549208283424377,0.4103696644306183,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9990000128746032,0.5697705149650574,0.497507244348526,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9232666492462158,0.4105042219161987,0.2880357801914215,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9010581374168396,0.3840477466583252,0.3651561141014099,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7483797669410706,0.2173226922750473,0.9877170324325562,284.90545654296875,284.95001220703125,300.4290466308594,294.5502319335937,298.2475891113281,297.2383728027344,284.9073486328125,1.0,0.5626251697540283,0.4236578345298767,0.4236578345298767,1.0,1.0,-3.0603814125061035,0.9656295776367188,2.0947518348693848,0.2757897675037384,0.8525793552398682,0.8525793552398682,0.0,127.31802368164062,135.0,58849.34375,0.0,2296.771240234375,1.0,279.1576538085937,283.1275634765625,297.5864562988281,301.4193725585937,293.1499938964844,293.1499938964844,279.45001220703125,38753.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689841628074646,1.0,0.0,0.0,3.5417542457580566,3.5417776107788086,8.370089972231654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.125,0.0,1436.03515625,1895.4371337890625,0.0,3113.281494140625,0.8837120532989502,1.0,0.0,3.0,1.0,0.0
17843520,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.959681749343872,0.4549208283424377,0.4103696644306183,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9990000128746032,0.5697705149650574,0.497507244348526,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9232666492462158,0.4105042219161987,0.2880357801914215,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9010581374168396,0.3840477466583252,0.3651561141014099,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7483797669410706,0.2173226922750473,0.9877170324325562,284.90545654296875,284.95001220703125,300.4290466308594,294.5502319335937,298.2475891113281,297.2383728027344,284.9073486328125,1.0,0.5626251697540283,0.4236578345298767,0.4236578345298767,1.0,1.0,-3.0603814125061035,0.9656295776367188,2.0947518348693848,0.2757897675037384,0.8525793552398682,0.8525793552398682,0.0,127.31802368164062,135.0,58849.34375,0.0,2296.771240234375,1.0,279.1576538085937,283.1275634765625,297.5864562988281,301.4193725585937,293.1499938964844,293.1499938964844,279.45001220703125,38753.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689841628074646,1.0,0.0,0.0,3.5417542457580566,3.5417776107788086,8.370089972231654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.125,0.0,1436.03515625,1895.4371337890625,0.0,3113.281494140625,0.8837120532989502,1.0,0.0,3.0,1.0,0.0
17843580,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9539610147476196,0.4542413651943207,0.4095549285411834,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.5719463229179382,0.5049349665641785,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9186079502105712,0.4114094078540802,0.2885425090789795,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8968040943145752,0.3845719993114471,0.3655393421649933,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7448146343231201,0.2173081338405609,0.987488865852356,285.0070495605469,284.95001220703125,300.4723815917969,294.5185241699219,298.25860595703125,297.2361145019531,285.0059509277344,1.0,0.5652190446853638,0.4230373501777649,0.4230373501777649,1.0,1.0,-3.069122552871704,0.9672980904579164,2.1018245220184326,0.2753795087337494,0.9469698667526244,0.9469698667526244,0.0,129.6532745361328,138.0,58311.28125,0.0,2324.972900390625,1.0,279.441650390625,283.2391662597656,297.4971618652344,301.2386779785156,293.1499938964844,293.1499938964844,279.1499938964844,33131.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86825031042099,1.0,0.0,0.0,3.671412229537964,3.671436071395874,8.99413919341896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.7578125,0.0,1535.5347900390625,1895.4371337890625,0.0,3106.39697265625,0.9080561995506288,1.0,0.0,3.0,1.0,0.0
17843640,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9539610147476196,0.4542413651943207,0.4095549285411834,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.5719463229179382,0.5049349665641785,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9186079502105712,0.4114094078540802,0.2885425090789795,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8968040943145752,0.3845719993114471,0.3655393421649933,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7448146343231201,0.2173081338405609,0.987488865852356,285.0070495605469,284.95001220703125,300.4723815917969,294.5185241699219,298.25860595703125,297.2361145019531,285.0059509277344,1.0,0.5652190446853638,0.4230373501777649,0.4230373501777649,1.0,1.0,-3.069122552871704,0.9672980904579164,2.1018245220184326,0.2753795087337494,0.9469698667526244,0.9469698667526244,0.0,129.6532745361328,138.0,58311.28125,0.0,2324.972900390625,1.0,279.441650390625,283.2391662597656,297.4971618652344,301.2386779785156,293.1499938964844,293.1499938964844,279.1499938964844,33131.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86825031042099,1.0,0.0,0.0,3.671412229537964,3.671436071395874,8.99413919341896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.7578125,0.0,1535.5347900390625,1895.4371337890625,0.0,3106.39697265625,0.9080561995506288,1.0,0.0,3.0,1.0,0.0
17843700,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9509207606315612,0.4533893465995788,0.4091298580169678,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9990000128746032,0.5725840330123901,0.5088503956794739,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9162335991859436,0.4115451276302337,0.2888258695602417,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8946102857589722,0.3845709562301636,0.3657571971416473,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7430080771446228,0.2171569317579269,0.9875035285949708,284.8751220703125,284.95001220703125,300.4939880371094,294.5026550292969,298.2618408203125,297.2317810058594,284.8720397949219,1.0,0.5666162967681885,0.422727108001709,0.422727108001709,1.0,1.0,-3.073941230773926,0.9682831764221193,2.105658054351806,0.2753616869449615,0.8569893836975098,0.8569893836975098,0.0,130.91233825683594,138.0,59191.11328125,0.0,2340.431640625,1.0,279.1971435546875,283.0886535644531,297.54559326171875,301.4410400390625,293.1499938964844,293.1499938964844,279.1499938964844,37478.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868995726108551,1.0,0.0,0.0,3.641088724136353,3.641113042831421,8.846181458466162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.0146484375,0.0,1534.3153076171875,1895.4371337890625,0.0,3113.389892578125,0.902052104473114,1.0,0.0,3.0,1.0,0.0
17843760,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9468831419944764,0.4523905217647552,0.4082714021205902,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9990000128746032,0.5729129910469055,0.5136502385139465,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9130218625068665,0.4115463495254516,0.2888658046722412,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8916805982589722,0.3844389319419861,0.3656968772411346,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7406401634216309,0.2169061452150344,0.9867148399353028,284.9042053222656,284.95001220703125,300.5155029296875,294.48681640625,298.2635192871094,297.225341796875,284.9062194824219,1.0,0.5679921507835388,0.4223837852478027,0.4223837852478027,1.0,1.0,-3.0777077674865723,0.9688018560409546,2.108905792236328,0.2751045525074005,0.854932427406311,0.854932427406311,0.0,132.37979125976562,141.0,58922.48828125,0.0,2355.086669921875,1.0,279.1577453613281,283.11773681640625,297.5370788574219,301.37451171875,293.1499938964844,293.1499938964844,279.45001220703125,38743.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695736527442932,1.0,0.0,0.0,3.5548105239868164,3.5548341274261475,8.431914579887234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.75390625,0.0,1449.811279296875,1895.4371337890625,0.0,3118.81103515625,0.8865597248077393,1.0,0.0,3.0,1.0,0.0
17843820,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9405502676963806,0.451738953590393,0.4074872434139251,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9990000128746032,0.574273407459259,0.5218468904495239,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.908364236354828,0.4125714004039764,0.2894595563411712,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8871777653694153,0.3849625587463379,0.366085946559906,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7369195222854614,0.2168570905923843,0.9863673448562622,285.0077209472656,284.95001220703125,300.5581970214844,294.4554138183594,298.2724914550781,297.2207336425781,285.0066223144531,1.0,0.5708789825439453,0.4216971397399902,0.4216971397399902,1.0,1.0,-3.087378978729248,0.970610737800598,2.1167683601379395,0.2747822403907776,0.950564980506897,0.950564980506897,0.0,135.0413055419922,144.0,58377.93359375,0.0,2387.0458984375,1.0,279.4417724609375,283.2311706542969,297.44610595703125,301.1916198730469,293.1499938964844,293.1499938964844,279.1499938964844,33139.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690807819366455,1.0,0.0,0.0,3.683461427688599,3.683485269546509,9.053271696757292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.9765625,0.0,1549.1156005859375,1895.4371337890625,0.0,3114.18798828125,0.9107826352119446,1.0,0.0,3.0,1.0,0.0
17843880,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9405502676963806,0.451738953590393,0.4074872434139251,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9990000128746032,0.574273407459259,0.5218468904495239,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.908364236354828,0.4125714004039764,0.2894595563411712,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8871777653694153,0.3849625587463379,0.366085946559906,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7369195222854614,0.2168570905923843,0.9863673448562622,285.0077209472656,284.95001220703125,300.5581970214844,294.4554138183594,298.2724914550781,297.2207336425781,285.0066223144531,1.0,0.5708789825439453,0.4216971397399902,0.4216971397399902,1.0,1.0,-3.087378978729248,0.970610737800598,2.1167683601379395,0.2747822403907776,0.950564980506897,0.950564980506897,0.0,135.0413055419922,144.0,58377.93359375,0.0,2387.0458984375,1.0,279.4417724609375,283.2311706542969,297.44610595703125,301.1916198730469,293.1499938964844,293.1499938964844,279.1499938964844,33139.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690807819366455,1.0,0.0,0.0,3.683461427688599,3.683485269546509,9.053271696757292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.9765625,0.0,1549.1156005859375,1895.4371337890625,0.0,3114.18798828125,0.9107826352119446,1.0,0.0,3.0,1.0,0.0
17843940,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9331746697425842,0.4499213099479675,0.4062423706054687,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.5744755268096924,0.5309897065162659,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9032254815101624,0.4128260314464569,0.2898727059364319,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.882066547870636,0.3848312795162201,0.3662543594837188,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7327766418457031,0.2164290994405746,0.9855092763900756,284.9034729003906,284.95001220703125,300.6003112792969,294.424560546875,298.2756652832031,297.2081298828125,284.9054260253906,1.0,0.5738377571105957,0.4210104942321777,0.4210104942321777,1.0,1.0,-3.096545457839966,0.97221440076828,2.124330997467041,0.2744728624820709,0.8575385212898254,0.8575385212898254,0.0,137.99354553222656,147.0,59009.8515625,0.0,2419.775146484375,1.0,279.1574401855469,283.1080322265625,297.4855651855469,301.3276672363281,293.1499938964844,293.1499938964844,279.45001220703125,38727.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706187605857849,1.0,0.0,0.0,3.568554401397705,3.568578004837036,8.497240742144641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.169921875,0.0,1464.379150390625,1895.4371337890625,0.0,3128.614990234375,0.8895800709724426,1.0,0.0,3.0,1.0,0.0
17844000,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9331746697425842,0.4499213099479675,0.4062423706054687,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.5744755268096924,0.5309897065162659,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9032254815101624,0.4128260314464569,0.2898727059364319,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.882066547870636,0.3848312795162201,0.3662543594837188,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7327766418457031,0.2164290994405746,0.9855092763900756,284.9034729003906,284.95001220703125,300.6003112792969,294.424560546875,298.2756652832031,297.2081298828125,284.9054260253906,1.0,0.5738377571105957,0.4210104942321777,0.4210104942321777,1.0,1.0,-3.096545457839966,0.97221440076828,2.124330997467041,0.2744728624820709,0.8575385212898254,0.8575385212898254,0.0,137.99354553222656,147.0,59009.8515625,0.0,2419.775146484375,1.0,279.1574401855469,283.1080322265625,297.4855651855469,301.3276672363281,293.1499938964844,293.1499938964844,279.45001220703125,38727.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706187605857849,1.0,0.0,0.0,3.568554401397705,3.568578004837036,8.497240742144641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.169921875,0.0,1464.379150390625,1895.4371337890625,0.0,3128.614990234375,0.8895800709724426,1.0,0.0,3.0,1.0,0.0
17844060,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9268178343772888,0.4493006467819214,0.4054901301860809,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.5751804113388062,0.5393953919410706,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8990892171859741,0.4139797985553741,0.2905555665493011,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8776893019676208,0.3853582739830017,0.3666512966156006,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7291446328163147,0.2163633704185485,0.9850978255271912,285.0085754394531,284.95001220703125,300.64166259765625,294.39453125,298.28350830078125,297.2026672363281,285.0074768066406,1.0,0.576835036277771,0.4202967882156372,0.4202967882156372,1.0,1.0,-3.106545925140381,0.9740484952926636,2.132497549057007,0.274129182100296,0.9542787671089172,0.9542787671089172,0.0,140.80870056152344,150.0,58453.59375,0.0,2453.546630859375,1.0,279.4418640136719,283.2234191894531,297.3938293457031,301.1434936523437,293.1499938964844,293.1499938964844,279.1499938964844,33150.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702972531318665,1.0,0.0,0.0,3.695890665054321,3.695914506912232,9.114471595239592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.9755859375,0.0,1563.2410888671875,1895.4371337890625,0.0,3125.598876953125,0.91359680891037,1.0,0.0,3.0,1.0,0.0
17844120,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9268178343772888,0.4493006467819214,0.4054901301860809,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.5751804113388062,0.5393953919410706,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8990892171859741,0.4139797985553741,0.2905555665493011,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8776893019676208,0.3853582739830017,0.3666512966156006,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7291446328163147,0.2163633704185485,0.9850978255271912,285.0085754394531,284.95001220703125,300.64166259765625,294.39453125,298.28350830078125,297.2026672363281,285.0074768066406,1.0,0.576835036277771,0.4202967882156372,0.4202967882156372,1.0,1.0,-3.106545925140381,0.9740484952926636,2.132497549057007,0.274129182100296,0.9542787671089172,0.9542787671089172,0.0,140.80870056152344,150.0,58453.59375,0.0,2453.546630859375,1.0,279.4418640136719,283.2234191894531,297.3938293457031,301.1434936523437,293.1499938964844,293.1499938964844,279.1499938964844,33150.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702972531318665,1.0,0.0,0.0,3.695890665054321,3.695914506912232,9.114471595239592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.9755859375,0.0,1563.2410888671875,1895.4371337890625,0.0,3125.598876953125,0.91359680891037,1.0,0.0,3.0,1.0,0.0
17844180,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9179226160049438,0.4474832713603973,0.4042949974536896,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9971861243247986,0.5749327540397644,0.5448417663574219,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8929018974304199,0.4143440425395965,0.2910814583301544,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8713687062263489,0.3851978480815887,0.3668429851531982,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7240500450134277,0.2159095257520675,0.9843331575393676,284.900390625,284.95001220703125,300.6820678710937,294.36553955078125,298.2857360839844,297.1900634765625,284.9020080566406,1.0,0.5796212553977966,0.4195830821990967,0.4195830821990967,1.0,1.0,-3.111570358276367,0.9740349650382996,2.137535333633423,0.2733107805252075,0.8583670258522034,0.8583670258522034,0.0,144.51466369628906,153.0,59050.0859375,0.0,2482.78466796875,1.0,279.1573486328125,283.09698486328125,297.4337463378906,301.2797241210937,293.1499938964844,293.1499938964844,279.45001220703125,38806.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719800710678101,1.0,0.0,0.0,3.581082344055176,3.581106185913086,8.55700761803746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.091796875,0.0,1478.43896484375,1895.4371337890625,0.0,3141.38427734375,0.8923419117927551,1.0,0.0,3.0,1.0,0.0
17844240,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9179226160049438,0.4474832713603973,0.4042949974536896,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9971861243247986,0.5749327540397644,0.5448417663574219,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8929018974304199,0.4143440425395965,0.2910814583301544,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8713687062263489,0.3851978480815887,0.3668429851531982,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7240500450134277,0.2159095257520675,0.9843331575393676,284.900390625,284.95001220703125,300.6820678710937,294.36553955078125,298.2857360839844,297.1900634765625,284.9020080566406,1.0,0.5796212553977966,0.4195830821990967,0.4195830821990967,1.0,1.0,-3.111570358276367,0.9740349650382996,2.137535333633423,0.2733107805252075,0.8583670258522034,0.8583670258522034,0.0,144.51466369628906,153.0,59050.0859375,0.0,2482.78466796875,1.0,279.1573486328125,283.09698486328125,297.4337463378906,301.2797241210937,293.1499938964844,293.1499938964844,279.45001220703125,38806.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719800710678101,1.0,0.0,0.0,3.581082344055176,3.581106185913086,8.55700761803746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.091796875,0.0,1478.43896484375,1895.4371337890625,0.0,3141.38427734375,0.8923419117927551,1.0,0.0,3.0,1.0,0.0
