time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844300,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.913008749485016,0.447072833776474,0.4037201702594757,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9941608309745787,0.5754770040512085,0.5450600981712341,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8893037438392639,0.414873868227005,0.291343480348587,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.86772620677948,0.3853648602962494,0.3669094145298004,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7210679650306702,0.215806096792221,0.9837909936904908,285.0165405273437,284.95001220703125,300.70184326171875,294.3515319824219,298.2899780273437,297.188720703125,285.0184936523437,1.0,0.5807426571846008,0.4192262291908264,0.4192262291908264,1.0,1.0,-3.110925912857056,0.9728885889053344,2.1380374431610107,0.2722781598567962,0.9385374188423156,0.9385374188423156,0.0,146.57261657714844,153.0,58227.43359375,0.0,2492.45263671875,1.0,279.4000549316406,283.226806640625,297.3594970703125,301.0580444335937,293.1499938964844,293.1499938964844,279.45001220703125,34121.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717619776725769,1.0,0.0,0.0,3.630773544311523,3.6307969093322754,8.796129122856655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.98046875,0.0,1497.900146484375,1895.4371337890625,0.0,3139.33837890625,0.9013410210609436,1.0,0.0,3.0,1.0,0.0
17844360,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9098379015922546,0.4468243718147278,0.4035432040691376,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9922662973403932,0.5763555765151978,0.5458429455757141,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8871263265609741,0.4155733585357666,0.2918481826782226,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8654059171676636,0.3856675922870636,0.3672261238098144,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7190815210342407,0.2158029228448867,0.9839325547218324,285.0038452148437,284.95001220703125,300.7213439941406,294.3379211425781,298.2962341308594,297.190185546875,285.002197265625,1.0,0.5819151401519775,0.4188960790634155,0.4188960790634155,1.0,1.0,-3.112809658050537,0.9727227687835692,2.140086889266968,0.2717070579528808,0.9509179592132568,0.9509179592132568,0.0,148.1451416015625,156.0,58340.2578125,0.0,2504.407958984375,1.0,279.4426574707031,283.2135009765625,297.3387145996094,301.083740234375,293.1499938964844,293.1499938964844,279.1499938964844,33310.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717027902603149,1.0,0.0,0.0,3.699830532073975,3.6998543739318848,9.133914318226743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.8955078125,0.0,1568.92041015625,1895.4371337890625,0.0,3138.782958984375,0.9144007563591005,1.0,0.0,3.0,1.0,0.0
17844420,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9021336436271667,0.4450391829013824,0.4023708403110504,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9872884750366212,0.5772396922111511,0.5470144748687744,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8814067840576172,0.4160335958003998,0.2924412190914154,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8595584034919739,0.3854986131191253,0.3674054443836212,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7140514850616455,0.2153517007827758,0.9831560254096984,284.8989562988281,284.95001220703125,300.75933837890625,294.3119201660156,298.3023986816406,297.18475341796875,284.9008178710937,1.0,0.5840110182762146,0.4182358086109161,0.4182358086109161,1.0,1.0,-3.112811326980591,0.9710160493850708,2.1417951583862305,0.2701849639415741,0.854458212852478,0.854458212852478,0.0,151.78875732421875,159.0,58818.26953125,0.0,2523.766357421875,1.0,279.15740966796875,283.0927734375,297.3765563964844,301.2085876464844,293.1499938964844,293.1499938964844,279.45001220703125,39074.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733181953430176,1.0,0.0,0.0,3.5705177783966064,3.570541381835937,8.506593189849809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.376953125,0.0,1469.02490234375,1895.4371337890625,0.0,3153.934814453125,0.8902602195739746,1.0,0.0,3.0,1.0,0.0
17844480,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9021336436271667,0.4450391829013824,0.4023708403110504,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9872884750366212,0.5772396922111511,0.5470144748687744,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8814067840576172,0.4160335958003998,0.2924412190914154,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8595584034919739,0.3854986131191253,0.3674054443836212,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7140514850616455,0.2153517007827758,0.9831560254096984,284.8989562988281,284.95001220703125,300.75933837890625,294.3119201660156,298.3023986816406,297.18475341796875,284.9008178710937,1.0,0.5840110182762146,0.4182358086109161,0.4182358086109161,1.0,1.0,-3.112811326980591,0.9710160493850708,2.1417951583862305,0.2701849639415741,0.854458212852478,0.854458212852478,0.0,151.78875732421875,159.0,58818.26953125,0.0,2523.766357421875,1.0,279.15740966796875,283.0927734375,297.3765563964844,301.2085876464844,293.1499938964844,293.1499938964844,279.45001220703125,39074.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733181953430176,1.0,0.0,0.0,3.5705177783966064,3.570541381835937,8.506593189849809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.376953125,0.0,1469.02490234375,1895.4371337890625,0.0,3153.934814453125,0.8902602195739746,1.0,0.0,3.0,1.0,0.0
17844540,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8967002034187317,0.4444616734981537,0.4016696810722351,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9837642312049866,0.5792384147644043,0.5487126111984253,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8775284290313721,0.4173882007598877,0.2932808697223663,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8554102182388306,0.3860114216804504,0.3677990436553955,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7101859450340271,0.2152934074401855,0.9828211665153505,285.00347900390625,284.95001220703125,300.7958374023437,294.287841796875,298.3148803710937,297.18896484375,285.00244140625,1.0,0.5860382914543152,0.4175755083560943,0.4175755083560943,1.0,1.0,-3.115081787109375,0.9701446890830994,2.14493727684021,0.2687827348709106,0.9475135803222656,0.9475135803222656,0.0,154.72769165039062,162.0,58137.24609375,0.0,2543.763671875,1.0,279.4418334960937,283.2101745605469,297.28338623046875,301.0137939453125,293.1499938964844,293.1499938964844,279.1499938964844,33406.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729181289672852,1.0,0.0,0.0,3.688566446304321,3.6885905265808105,9.07838398234162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.3818359375,0.0,1556.8887939453125,1895.4371337890625,0.0,3150.182373046875,0.912126898765564,1.0,0.0,3.0,1.0,0.0
17844600,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8967002034187317,0.4444616734981537,0.4016696810722351,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9837642312049866,0.5792384147644043,0.5487126111984253,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8775284290313721,0.4173882007598877,0.2932808697223663,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8554102182388306,0.3860114216804504,0.3677990436553955,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7101859450340271,0.2152934074401855,0.9828211665153505,285.00347900390625,284.95001220703125,300.7958374023437,294.287841796875,298.3148803710937,297.18896484375,285.00244140625,1.0,0.5860382914543152,0.4175755083560943,0.4175755083560943,1.0,1.0,-3.115081787109375,0.9701446890830994,2.14493727684021,0.2687827348709106,0.9475135803222656,0.9475135803222656,0.0,154.72769165039062,162.0,58137.24609375,0.0,2543.763671875,1.0,279.4418334960937,283.2101745605469,297.28338623046875,301.0137939453125,293.1499938964844,293.1499938964844,279.1499938964844,33406.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729181289672852,1.0,0.0,0.0,3.688566446304321,3.6885905265808105,9.07838398234162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.3818359375,0.0,1556.8887939453125,1895.4371337890625,0.0,3150.182373046875,0.912126898765564,1.0,0.0,3.0,1.0,0.0
17844660,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8904122114181519,0.4427566528320312,0.4005474150180816,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.979396104812622,0.5802883505821228,0.5500847101211548,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8729503750801086,0.4179628193378448,0.2939369976520538,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8506645560264587,0.385884553194046,0.3679998517036438,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.705646276473999,0.2148852199316024,0.9821702241897584,284.9008483886719,284.95001220703125,300.8306884765625,294.2659912109375,298.3212585449219,297.1849365234375,284.90264892578125,1.0,0.5880155563354492,0.4170097410678863,0.4170097410678863,1.0,1.0,-3.1156375408172607,0.968870997428894,2.146766662597656,0.2675346136093139,0.8534294962882996,0.8534294962882996,0.0,158.04901123046875,165.0,58643.515625,0.0,2562.4931640625,1.0,279.157470703125,283.0907592773437,297.32470703125,301.1434326171875,293.1499938964844,293.1499938964844,279.45001220703125,39020.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744105100631714,1.0,0.0,0.0,3.561917781829834,3.561941385269165,8.46566479140165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.712890625,0.0,1459.4205322265625,1895.4371337890625,0.0,3164.178955078125,0.8883332014083862,1.0,0.0,3.0,1.0,0.0
17844720,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8904122114181519,0.4427566528320312,0.4005474150180816,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.979396104812622,0.5802883505821228,0.5500847101211548,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8729503750801086,0.4179628193378448,0.2939369976520538,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8506645560264587,0.385884553194046,0.3679998517036438,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.705646276473999,0.2148852199316024,0.9821702241897584,284.9008483886719,284.95001220703125,300.8306884765625,294.2659912109375,298.3212585449219,297.1849365234375,284.90264892578125,1.0,0.5880155563354492,0.4170097410678863,0.4170097410678863,1.0,1.0,-3.1156375408172607,0.968870997428894,2.146766662597656,0.2675346136093139,0.8534294962882996,0.8534294962882996,0.0,158.04901123046875,165.0,58643.515625,0.0,2562.4931640625,1.0,279.157470703125,283.0907592773437,297.32470703125,301.1434326171875,293.1499938964844,293.1499938964844,279.45001220703125,39020.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744105100631714,1.0,0.0,0.0,3.561917781829834,3.561941385269165,8.46566479140165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.712890625,0.0,1459.4205322265625,1895.4371337890625,0.0,3164.178955078125,0.8883332014083862,1.0,0.0,3.0,1.0,0.0
17844780,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8856669664382935,0.4422338604927063,0.3998953104019165,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9761866927146912,0.5823221802711487,0.5518314838409424,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8697659969329834,0.419429749250412,0.2948518693447113,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8471658229827881,0.3864301741123199,0.3684207499027252,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7021210789680481,0.2148549854755401,0.9819490313529968,285.0043640136719,284.95001220703125,300.8637084960937,294.2466125488281,298.3333740234375,297.1898193359375,285.0033264160156,1.0,0.5899957418441772,0.4164439737796783,0.4164439737796783,1.0,1.0,-3.118285655975342,0.9683752655982972,2.149910449981689,0.2663823068141937,0.946606993675232,0.946606993675232,0.0,160.83526611328125,168.0,57993.31640625,0.0,2582.454833984375,1.0,279.4417724609375,283.2072448730469,297.23651123046875,300.9555969238281,293.1499938964844,293.1499938964844,279.1499938964844,33351.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738980889320374,1.0,0.0,0.0,3.6822621822357178,3.682286024093628,9.047377034221428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.5732421875,0.0,1549.365478515625,1895.4371337890625,0.0,3159.373291015625,0.910670816898346,1.0,0.0,3.0,1.0,0.0
17844840,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8856669664382935,0.4422338604927063,0.3998953104019165,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9761866927146912,0.5823221802711487,0.5518314838409424,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8697659969329834,0.419429749250412,0.2948518693447113,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8471658229827881,0.3864301741123199,0.3684207499027252,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7021210789680481,0.2148549854755401,0.9819490313529968,285.0043640136719,284.95001220703125,300.8637084960937,294.2466125488281,298.3333740234375,297.1898193359375,285.0033264160156,1.0,0.5899957418441772,0.4164439737796783,0.4164439737796783,1.0,1.0,-3.118285655975342,0.9683752655982972,2.149910449981689,0.2663823068141937,0.946606993675232,0.946606993675232,0.0,160.83526611328125,168.0,57993.31640625,0.0,2582.454833984375,1.0,279.4417724609375,283.2072448730469,297.23651123046875,300.9555969238281,293.1499938964844,293.1499938964844,279.1499938964844,33351.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738980889320374,1.0,0.0,0.0,3.6822621822357178,3.682286024093628,9.047377034221428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.5732421875,0.0,1549.365478515625,1895.4371337890625,0.0,3159.373291015625,0.910670816898346,1.0,0.0,3.0,1.0,0.0
17844900,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.883289635181427,0.4414833486080169,0.3995651602745056,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9745354652404784,0.5829214453697205,0.5527112483978271,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8681930899620056,0.4198352098464966,0.2953355610370636,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8454448580741882,0.3864473402500152,0.368668645620346,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7003960609436035,0.2147097289562225,0.982036828994751,284.87310791015625,284.95001220703125,300.8794860839844,294.23797607421875,298.3367614746094,297.18878173828125,284.8701477050781,1.0,0.5910385251045227,0.4161610901355743,0.4161610901355743,1.0,1.0,-3.1199374198913574,0.9682373404502868,2.151700019836426,0.265948623418808,0.8562362790107727,0.8562362790107727,0.0,162.28662109375,168.0,58846.1328125,0.0,2593.387451171875,1.0,279.1969299316406,283.0582580566406,297.2881164550781,301.1580505371094,293.1499938964844,293.1499938964844,279.1499938964844,37703.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746947646141052,1.0,0.0,0.0,3.648040771484375,3.6480650901794434,8.879993629307137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.78125,0.0,1543.732666015625,1895.4371337890625,0.0,3166.8447265625,0.9037562608718872,1.0,0.0,3.0,1.0,0.0
17844960,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.87996506690979,0.4405836164951324,0.3988184332847595,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.971973717212677,0.5833603739738464,0.5531973838806152,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8657693266868591,0.4201089739799499,0.2955786883831024,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8429608941078186,0.3863310515880584,0.3686452209949493,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6979498267173767,0.2144661992788314,0.9813770651817322,284.90142822265625,284.95001220703125,300.89471435546875,294.23004150390625,298.3386535644531,297.1860046386719,284.9033203125,1.0,0.591956377029419,0.4158750176429748,0.4158750176429748,1.0,1.0,-3.1190969944000244,0.9671918749809264,2.151905059814453,0.2651206851005554,0.8529478907585144,0.8529478907585144,0.0,164.08538818359375,171.0,58522.578125,0.0,2601.328857421875,1.0,279.15771484375,283.0877380371094,297.2834167480469,301.0924987792969,293.1499938964844,293.1499938964844,279.45001220703125,38982.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875283420085907,1.0,0.0,0.0,3.557452917098999,3.55747652053833,8.444454238087928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.3349609375,0.0,1454.3720703125,1895.4371337890625,0.0,3172.36474609375,0.8873035311698914,1.0,0.0,3.0,1.0,0.0
17845020,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8756381869316101,0.4401040077209472,0.398205429315567,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9688690304756165,0.5853708386421204,0.5549221038818359,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8629955649375916,0.4216785728931427,0.2965645492076874,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8398287892341614,0.3869016170501709,0.3690885603427887,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6946948766708374,0.214448869228363,0.9812134504318236,285.0047607421875,284.95001220703125,300.9235534667969,294.2165832519531,298.349609375,297.191162109375,285.0037536621094,1.0,0.5939350724220276,0.4153028726577759,0.4153028726577759,1.0,1.0,-3.121947288513184,0.9667487144470216,2.155198574066162,0.2639270424842834,0.9463489651679992,0.9463489651679992,0.0,166.84083557128906,174.0,57897.4296875,0.0,2621.57568359375,1.0,279.4417419433594,283.2040710449219,297.2011108398437,300.9118347167969,293.1499938964844,293.1499938964844,279.1499938964844,33315.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746644258499146,1.0,0.0,0.0,3.679250717163086,3.679274559020996,9.03258467133128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.6181640625,0.0,1545.708251953125,1895.4371337890625,0.0,3166.5595703125,0.9099704027175904,1.0,0.0,3.0,1.0,0.0
17845080,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8756381869316101,0.4401040077209472,0.398205429315567,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9688690304756165,0.5853708386421204,0.5549221038818359,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8629955649375916,0.4216785728931427,0.2965645492076874,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8398287892341614,0.3869016170501709,0.3690885603427887,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6946948766708374,0.214448869228363,0.9812134504318236,285.0047607421875,284.95001220703125,300.9235534667969,294.2165832519531,298.349609375,297.191162109375,285.0037536621094,1.0,0.5939350724220276,0.4153028726577759,0.4153028726577759,1.0,1.0,-3.121947288513184,0.9667487144470216,2.155198574066162,0.2639270424842834,0.9463489651679992,0.9463489651679992,0.0,166.84083557128906,174.0,57897.4296875,0.0,2621.57568359375,1.0,279.4417419433594,283.2040710449219,297.2011108398437,300.9118347167969,293.1499938964844,293.1499938964844,279.1499938964844,33315.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746644258499146,1.0,0.0,0.0,3.679250717163086,3.679274559020996,9.03258467133128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.6181640625,0.0,1545.708251953125,1895.4371337890625,0.0,3166.5595703125,0.9099704027175904,1.0,0.0,3.0,1.0,0.0
17845140,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8703848123550415,0.4385024309158325,0.3971697092056274,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9647344946861268,0.5863767266273499,0.5562586784362793,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8594213128089905,0.4224547743797302,0.2973581850528717,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8359975814819336,0.3868268132209778,0.3693352341651916,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6908037662506104,0.2140711098909378,0.9806888103485109,284.9020080566406,284.95001220703125,300.95001220703125,294.2065124511719,298.3534851074219,297.1874084472656,284.9037780761719,1.0,0.5959007143974304,0.4147307574748993,0.4147307574748993,1.0,1.0,-3.122936487197876,0.9656184315681458,2.157318115234375,0.2626274228096008,0.8531227707862854,0.8531227707862854,0.0,170.07699584960938,177.0,58453.4765625,0.0,2640.756591796875,1.0,279.15753173828125,283.08465576171875,297.2544860839844,301.0565185546875,293.1499938964844,293.1499938964844,279.45001220703125,38930.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759416341781616,1.0,0.0,0.0,3.5559864044189453,3.5560102462768555,8.437494329882611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.3486328125,0.0,1452.4320068359375,1895.4371337890625,0.0,3178.536376953125,0.8869456052780151,1.0,0.0,3.0,1.0,0.0
17845200,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8703848123550415,0.4385024309158325,0.3971697092056274,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9647344946861268,0.5863767266273499,0.5562586784362793,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8594213128089905,0.4224547743797302,0.2973581850528717,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8359975814819336,0.3868268132209778,0.3693352341651916,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6908037662506104,0.2140711098909378,0.9806888103485109,284.9020080566406,284.95001220703125,300.95001220703125,294.2065124511719,298.3534851074219,297.1874084472656,284.9037780761719,1.0,0.5959007143974304,0.4147307574748993,0.4147307574748993,1.0,1.0,-3.122936487197876,0.9656184315681458,2.157318115234375,0.2626274228096008,0.8531227707862854,0.8531227707862854,0.0,170.07699584960938,177.0,58453.4765625,0.0,2640.756591796875,1.0,279.15753173828125,283.08465576171875,297.2544860839844,301.0565185546875,293.1499938964844,293.1499938964844,279.45001220703125,38930.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759416341781616,1.0,0.0,0.0,3.5559864044189453,3.5560102462768555,8.437494329882611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.3486328125,0.0,1452.4320068359375,1895.4371337890625,0.0,3178.536376953125,0.8869456052780151,1.0,0.0,3.0,1.0,0.0
17845260,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8756759762763977,0.4421328008174896,0.3992804586887359,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.971415400505066,0.5925925374031067,0.560863196849823,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8661222457885742,0.4283690452575683,0.300579160451889,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.841810405254364,0.3917921483516693,0.3728119730949402,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.6977101564407349,0.2187408208847046,0.9957967400550842,285.0313720703125,284.95001220703125,300.9741516113281,294.1976013183594,298.3934326171875,297.2337341308594,285.0313415527344,1.0,0.5997695326805115,0.4141878485679626,0.4141878485679626,1.0,1.0,-3.157178401947021,0.9765864014625548,2.180591821670532,0.2653073072433471,0.971341907978058,0.971341907978058,0.0,168.79124450683594,180.0,58425.6875,0.0,2701.682861328125,1.0,279.4418029785156,283.2163391113281,297.1833190917969,300.90966796875,293.1499938964844,293.1499938964844,279.1499938964844,32508.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753139972686768,1.0,0.0,0.0,3.700356721878052,3.700380802154541,9.13651319933706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.3505859375,0.0,1563.431640625,1895.4371337890625,0.0,3172.651123046875,0.9143334627151488,1.0,0.0,3.0,1.0,0.0
17845320,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8756759762763977,0.4421328008174896,0.3992804586887359,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.971415400505066,0.5925925374031067,0.560863196849823,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8661222457885742,0.4283690452575683,0.300579160451889,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.841810405254364,0.3917921483516693,0.3728119730949402,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.6977101564407349,0.2187408208847046,0.9957967400550842,285.0313720703125,284.95001220703125,300.9741516113281,294.1976013183594,298.3934326171875,297.2337341308594,285.0313415527344,1.0,0.5997695326805115,0.4141878485679626,0.4141878485679626,1.0,1.0,-3.157178401947021,0.9765864014625548,2.180591821670532,0.2653073072433471,0.971341907978058,0.971341907978058,0.0,168.79124450683594,180.0,58425.6875,0.0,2701.682861328125,1.0,279.4418029785156,283.2163391113281,297.1833190917969,300.90966796875,293.1499938964844,293.1499938964844,279.1499938964844,32508.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753139972686768,1.0,0.0,0.0,3.700356721878052,3.700380802154541,9.13651319933706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.3505859375,0.0,1563.431640625,1895.4371337890625,0.0,3172.651123046875,0.9143334627151488,1.0,0.0,3.0,1.0,0.0
17845380,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8756480813026428,0.4425230622291565,0.4003188014030456,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9726420640945436,0.5958441495895386,0.5645976662635803,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8678793907165527,0.4314934015274048,0.3032236099243164,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8431362509727478,0.394191712141037,0.3756791651248932,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7005217671394348,0.2213345170021057,1.0098670721054075,284.9158935546875,284.95001220703125,300.9961853027344,294.1873779296875,298.41015625,297.24810791015625,284.9177551269531,1.0,0.6045441031455994,0.413644939661026,0.413644939661026,1.0,1.0,-3.186484813690185,0.9856789112091064,2.200805902481079,0.2680858373641968,0.8861842751502991,0.8861842751502991,0.0,170.58241271972656,183.0,59805.60546875,0.0,2770.392333984375,1.0,279.1568298339844,283.071533203125,297.2620544433594,301.1328430175781,293.1499938964844,293.1499938964844,279.45001220703125,37405.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771034479141235,1.0,0.0,0.0,3.650114297866821,3.6501386165618896,8.890090725799382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.0458984375,0.0,1543.808837890625,1895.4371337890625,0.0,3189.429443359375,0.9064409732818604,1.0,0.0,3.0,1.0,0.0
17845440,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8756480813026428,0.4425230622291565,0.4003188014030456,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9726420640945436,0.5958441495895386,0.5645976662635803,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8678793907165527,0.4314934015274048,0.3032236099243164,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8431362509727478,0.394191712141037,0.3756791651248932,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7005217671394348,0.2213345170021057,1.0098670721054075,284.9158935546875,284.95001220703125,300.9961853027344,294.1873779296875,298.41015625,297.24810791015625,284.9177551269531,1.0,0.6045441031455994,0.413644939661026,0.413644939661026,1.0,1.0,-3.186484813690185,0.9856789112091064,2.200805902481079,0.2680858373641968,0.8861842751502991,0.8861842751502991,0.0,170.58241271972656,183.0,59805.60546875,0.0,2770.392333984375,1.0,279.1568298339844,283.071533203125,297.2620544433594,301.1328430175781,293.1499938964844,293.1499938964844,279.45001220703125,37405.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771034479141235,1.0,0.0,0.0,3.650114297866821,3.6501386165618896,8.890090725799382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.0458984375,0.0,1543.808837890625,1895.4371337890625,0.0,3189.429443359375,0.9064409732818604,1.0,0.0,3.0,1.0,0.0
17845500,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8739436268806458,0.4428427219390869,0.4004364609718323,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.9715356826782228,0.5974865555763245,0.566008985042572,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8670753240585327,0.4330315291881561,0.3042209148406982,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8421982526779175,0.3952424228191376,0.3766356110572815,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7001848220825195,0.2223313599824905,1.0146231651306152,285.0388488769531,284.95001220703125,301.0064697265625,294.1817932128906,298.4170837402344,297.25390625,285.0419311523437,1.0,0.6067701578140259,0.4133734703063965,0.4133734703063965,1.0,1.0,-3.196389675140381,0.9885178804397584,2.207871913909912,0.2686676979064941,0.9769588112831116,0.9769588112831116,0.0,172.26528930664062,183.0,59177.99609375,0.0,2799.7548828125,1.0,279.40234375,283.2064208984375,297.2050170898437,300.9436950683594,293.1499938964844,293.1499938964844,279.45001220703125,33324.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877084493637085,1.0,0.0,0.0,3.710892915725708,3.710916996002197,9.188616445499064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.09765625,0.0,1581.6265869140625,1895.4371337890625,0.0,3189.251953125,0.9186615943908693,1.0,0.0,3.0,1.0,0.0
17845560,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8727683424949646,0.4432615637779236,0.400865763425827,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9708732962608336,0.5992007255554199,0.5676765441894531,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8667079210281372,0.434634804725647,0.3053761422634125,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.841611385345459,0.3963164687156677,0.3777125477790832,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7000564932823181,0.2232659012079239,1.0192421674728394,285.0328063964844,284.95001220703125,301.0162048339844,294.1759033203125,298.4232177734375,297.26007080078125,285.0313415527344,1.0,0.6090152859687805,0.4127774536609649,0.4127774536609649,1.0,1.0,-3.207149267196656,0.9908477067947388,2.216301441192627,0.2685641646385193,1.0,1.0,0.0,173.78871154785156,186.0,59515.2734375,0.0,2830.17431640625,1.0,279.44317626953125,283.19561767578125,297.19903564453125,301.0008544921875,293.1499938964844,293.1499938964844,279.1499938964844,32509.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772836327552795,1.0,0.0,0.0,3.793107748031616,3.7931325435638414,9.60027477958647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.203125,0.0,1671.145263671875,1895.4371337890625,0.0,3191.11865234375,0.9349714517593384,1.0,0.0,3.0,1.0,0.0
17845620,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8678807616233826,0.4424685835838318,0.4006832838058471,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9669902324676514,0.6010765433311462,0.569976806640625,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8635915517807007,0.4365213513374328,0.3070430159568786,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8382788300514221,0.3973112404346466,0.3791012763977051,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6975428462028503,0.2242437154054641,1.0255048274993896,284.8975830078125,284.95001220703125,301.0342102050781,294.1632385253906,298.4242248535156,297.2578125,284.899169921875,1.0,0.6130353212356567,0.4115853905677795,0.4115853905677795,1.0,1.0,-3.220913410186768,0.992579460144043,2.2283339500427246,0.2673249542713165,0.8959296345710754,0.8959296345710754,0.0,177.8997344970703,189.0,60592.58984375,0.0,2881.2392578125,1.0,279.1571044921875,283.0391540527344,297.2650451660156,301.1947937011719,293.1499938964844,293.1499938964844,279.45001220703125,37863.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796448707580566,1.0,0.0,0.0,3.728790521621704,3.728815793991089,9.277463846046884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.90234375,0.0,1636.8514404296875,1895.4371337890625,0.0,3213.252197265625,0.9241979718208312,1.0,0.0,3.0,1.0,0.0
17845680,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8678807616233826,0.4424685835838318,0.4006832838058471,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9669902324676514,0.6010765433311462,0.569976806640625,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8635915517807007,0.4365213513374328,0.3070430159568786,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8382788300514221,0.3973112404346466,0.3791012763977051,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6975428462028503,0.2242437154054641,1.0255048274993896,284.8975830078125,284.95001220703125,301.0342102050781,294.1632385253906,298.4242248535156,297.2578125,284.899169921875,1.0,0.6130353212356567,0.4115853905677795,0.4115853905677795,1.0,1.0,-3.220913410186768,0.992579460144043,2.2283339500427246,0.2673249542713165,0.8959296345710754,0.8959296345710754,0.0,177.8997344970703,189.0,60592.58984375,0.0,2881.2392578125,1.0,279.1571044921875,283.0391540527344,297.2650451660156,301.1947937011719,293.1499938964844,293.1499938964844,279.45001220703125,37863.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796448707580566,1.0,0.0,0.0,3.728790521621704,3.728815793991089,9.277463846046884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.90234375,0.0,1636.8514404296875,1895.4371337890625,0.0,3213.252197265625,0.9241979718208312,1.0,0.0,3.0,1.0,0.0
17845740,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8652020692825317,0.4425597786903381,0.4005127847194671,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9647808074951172,0.6025393605232239,0.5711292624473572,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8618589043617249,0.437946081161499,0.3078964054584503,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8363879919052124,0.3980940282344818,0.3797211647033691,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.6959550976753235,0.224810779094696,1.0279942750930786,285.02935791015625,284.95001220703125,301.0434265136719,294.1556091308594,298.42657470703125,297.25958251953125,285.0306396484375,1.0,0.6150302886962891,0.4109178483486175,0.4109178483486175,1.0,1.0,-3.2268528938293457,0.9929146766662598,2.233938217163086,0.2662249207496643,0.9902548789978028,0.9902548789978028,0.0,180.1089324951172,189.0,59798.48046875,0.0,2905.8095703125,1.0,279.41357421875,283.1844177246094,297.1954650878906,300.9879455566406,293.1499938964844,293.1499938964844,279.45001220703125,33626.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879808783531189,1.0,0.0,0.0,3.7857935428619385,3.785818576812744,9.563285630065366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.9853515625,0.0,1671.139404296875,1895.4371337890625,0.0,3214.788330078125,0.9353551864624025,1.0,0.0,3.0,1.0,0.0
17845800,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8639942407608032,0.4427875876426697,0.4007487297058105,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9639261960983276,0.6038379669189453,0.5723744034767151,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8613203763961792,0.4392092227935791,0.3087904155254364,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8356276750564575,0.3988304138183594,0.3804367482662201,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.6953546404838562,0.225316435098648,1.0304265022277832,285.0225830078125,284.95001220703125,301.0502624511719,294.1493835449219,298.4294128417969,297.26251220703125,285.021484375,1.0,0.6166411638259888,0.4103933572769165,0.4103933572769165,1.0,1.0,-3.233492136001587,0.9938724637031556,2.239619731903076,0.2656465768814087,1.0,1.0,0.0,181.4664001464844,192.0,59981.2890625,0.0,2927.22998046875,1.0,279.4437866210937,283.1759948730469,297.18658447265625,301.0256042480469,293.1499938964844,293.1499938964844,279.1499938964844,33249.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801026344299316,1.0,0.0,0.0,3.842693328857422,3.8427188396453857,9.852915354713332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.2998046875,0.0,1736.6356201171875,1895.4371337890625,0.0,3217.54248046875,0.9465292096138,1.0,0.0,3.0,1.0,0.0
17845860,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8595355749130249,0.4418710768222809,0.4004071056842804,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9601767063140868,0.605452835559845,0.5743712782859802,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8585324287414551,0.4409652352333069,0.3103235363960266,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8325266242027283,0.39958655834198,0.3815325796604156,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6926280856132507,0.2258505970239639,1.0343048572540283,284.892333984375,284.95001220703125,301.0643920898437,294.1343688964844,298.42791748046875,297.25738525390625,284.89410400390625,1.0,0.6199745535850525,0.4095185101032257,0.4095185101032257,1.0,1.0,-3.2433178424835205,0.9949739575386048,2.248343706130981,0.2646130323410034,0.8985483050346375,0.8985483050346375,0.0,185.2863006591797,195.0,60933.35546875,0.0,2969.09228515625,1.0,279.1568298339844,283.0257263183594,297.2408142089844,301.19580078125,293.1499938964844,293.1499938964844,279.45001220703125,38291.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825478553771973,1.0,0.0,0.0,3.7621028423309326,3.762128353118897,9.44397072544234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.294921875,0.0,1679.172607421875,1895.4371337890625,0.0,3240.453369140625,0.9319546818733216,1.0,0.0,3.0,1.0,0.0
17845920,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8595355749130249,0.4418710768222809,0.4004071056842804,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9601767063140868,0.605452835559845,0.5743712782859802,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8585324287414551,0.4409652352333069,0.3103235363960266,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8325266242027283,0.39958655834198,0.3815325796604156,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6926280856132507,0.2258505970239639,1.0343048572540283,284.892333984375,284.95001220703125,301.0643920898437,294.1343688964844,298.42791748046875,297.25738525390625,284.89410400390625,1.0,0.6199745535850525,0.4095185101032257,0.4095185101032257,1.0,1.0,-3.2433178424835205,0.9949739575386048,2.248343706130981,0.2646130323410034,0.8985483050346375,0.8985483050346375,0.0,185.2863006591797,195.0,60933.35546875,0.0,2969.09228515625,1.0,279.1568298339844,283.0257263183594,297.2408142089844,301.19580078125,293.1499938964844,293.1499938964844,279.45001220703125,38291.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825478553771973,1.0,0.0,0.0,3.7621028423309326,3.762128353118897,9.44397072544234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.294921875,0.0,1679.172607421875,1895.4371337890625,0.0,3240.453369140625,0.9319546818733216,1.0,0.0,3.0,1.0,0.0
17845980,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8562960028648376,0.4421709775924682,0.4004254639148712,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9575969576835632,0.6080971360206604,0.5766187906265259,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8568400144577026,0.4436593353748321,0.3120474815368652,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8303616642951965,0.4010263979434967,0.3827509582042694,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.6906468272209167,0.226697027683258,1.037950038909912,285.0232238769531,284.95001220703125,301.0766906738281,294.1182556152344,298.4322814941406,297.2613220214844,285.0223999023437,1.0,0.6230981349945068,0.4086436927318573,0.4086436927318573,1.0,1.0,-3.2539539337158203,0.9963883757591248,2.257565498352051,0.2634624242782593,1.0,1.0,0.0,188.4556884765625,198.0,60217.87109375,0.0,3009.329833984375,1.0,279.4439697265625,283.16961669921875,297.15545654296875,301.0118103027344,293.1499938964844,293.1499938964844,279.1499938964844,33613.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88299959897995,1.0,0.0,0.0,3.8641107082366943,3.864136457443237,9.96305288936128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.982421875,0.0,1765.77392578125,1895.4371337890625,0.0,3244.6845703125,0.9515707492828368,1.0,0.0,3.0,1.0,0.0
17846040,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8562960028648376,0.4421709775924682,0.4004254639148712,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9575969576835632,0.6080971360206604,0.5766187906265259,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8568400144577026,0.4436593353748321,0.3120474815368652,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8303616642951965,0.4010263979434967,0.3827509582042694,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.6906468272209167,0.226697027683258,1.037950038909912,285.0232238769531,284.95001220703125,301.0766906738281,294.1182556152344,298.4322814941406,297.2613220214844,285.0223999023437,1.0,0.6230981349945068,0.4086436927318573,0.4086436927318573,1.0,1.0,-3.2539539337158203,0.9963883757591248,2.257565498352051,0.2634624242782593,1.0,1.0,0.0,188.4556884765625,198.0,60217.87109375,0.0,3009.329833984375,1.0,279.4439697265625,283.16961669921875,297.15545654296875,301.0118103027344,293.1499938964844,293.1499938964844,279.1499938964844,33613.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88299959897995,1.0,0.0,0.0,3.8641107082366943,3.864136457443237,9.96305288936128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.982421875,0.0,1765.77392578125,1895.4371337890625,0.0,3244.6845703125,0.9515707492828368,1.0,0.0,3.0,1.0,0.0
17846100,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8548601269721985,0.4418535232543945,0.400501549243927,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9564891457557678,0.6090064644813538,0.5778173208236694,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8561751246452332,0.4446723163127899,0.3129723072052002,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8294519186019897,0.4014995992183685,0.383442759513855,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.6898247003555298,0.226981520652771,1.0400186777114868,284.8847045898437,284.95001220703125,301.0821228027344,294.1097717285156,298.43194580078125,297.2600402832031,284.8802795410156,1.0,0.6246912479400635,0.4082062840461731,0.4082062840461731,1.0,1.0,-3.2599246501922607,0.9973113536834716,2.262613296508789,0.2630894780158996,0.91986882686615,0.91986882686615,0.0,189.99234008789065,198.0,61352.3984375,0.0,3030.663330078125,1.0,279.1937561035156,283.0087890625,297.2079772949219,301.2265625,293.1499938964844,293.1499938964844,279.1499938964844,36531.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842818140983582,1.0,0.0,0.0,3.853533744812012,3.853559970855713,9.908584388540476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.7353515625,0.0,1775.816650390625,1895.4371337890625,0.0,3256.693603515625,0.9496462345123292,1.0,0.0,3.0,1.0,0.0
