time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846160,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.852486252784729,0.4412643015384674,0.4000870287418365,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9543348550796508,0.6096311807632446,0.5785325765609741,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8546343445777893,0.4454518854618072,0.3135993778705597,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8277599215507507,0.4017546474933624,0.3838070333003998,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6882413029670715,0.2271055877208709,1.0411386489868164,284.8917541503906,284.95001220703125,301.0871276855469,294.1010437011719,298.429443359375,297.2559509277344,284.8937683105469,1.0,0.6261128783226013,0.407781183719635,0.407781183719635,1.0,1.0,-3.2628285884857178,0.9971773028373718,2.2656514644622803,0.2623177468776703,0.9020096063613892,0.9020096063613892,0.0,191.9456481933593,201.0,61157.72265625,0.0,3047.784423828125,1.0,279.15631103515625,283.018310546875,297.2056884765625,301.1757507324219,293.1499938964844,293.1499938964844,278.8500061035156,38375.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853968381881714,1.0,0.0,0.0,3.7823915481567374,3.782417297363281,9.546105275148875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.6787109375,0.0,1703.925537109375,1895.4371337890625,0.0,3267.134033203125,0.936544954776764,1.0,0.0,3.0,1.0,0.0
17846220,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8480195999145508,0.4403053820133209,0.3992398083209991,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9502002000808716,0.6109870672225952,0.5798473358154297,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8517736196517944,0.4471485614776611,0.3148083686828613,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8245189189910889,0.4022985100746155,0.3844040632247925,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.6851241588592529,0.2273053079843521,1.0426397323608398,284.8853759765625,284.95001220703125,301.0958251953125,294.0827941894531,298.4251403808594,297.2494812011719,284.8868408203125,1.0,0.6287049055099487,0.4069309532642364,0.4069309532642364,1.0,1.0,-3.2673661708831787,0.9964635968208312,2.270902633666992,0.2604953646659851,0.8330080509185791,0.8330080509185791,0.0,195.65625,189.0,61188.95703125,0.0,3078.276123046875,1.0,278.8582763671875,282.9878234863281,297.19903564453125,301.18902587890625,293.1499938964844,293.1499938964844,279.1499938964844,40945.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888028085231781,1.0,0.0,0.0,3.539635419845581,3.539659261703491,8.360078709301888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.435546875,0.0,1449.69482421875,1895.4371337890625,0.0,3291.76171875,0.8852424025535583,1.0,0.0,3.0,1.0,0.0
17846280,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8480195999145508,0.4403053820133209,0.3992398083209991,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9502002000808716,0.6109870672225952,0.5798473358154297,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8517736196517944,0.4471485614776611,0.3148083686828613,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8245189189910889,0.4022985100746155,0.3844040632247925,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.6851241588592529,0.2273053079843521,1.0426397323608398,284.8853759765625,284.95001220703125,301.0958251953125,294.0827941894531,298.4251403808594,297.2494812011719,284.8868408203125,1.0,0.6287049055099487,0.4069309532642364,0.4069309532642364,1.0,1.0,-3.2673661708831787,0.9964635968208312,2.270902633666992,0.2604953646659851,0.8330080509185791,0.8330080509185791,0.0,195.65625,189.0,61188.95703125,0.0,3078.276123046875,1.0,278.8582763671875,282.9878234863281,297.19903564453125,301.18902587890625,293.1499938964844,293.1499938964844,279.1499938964844,40945.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888028085231781,1.0,0.0,0.0,3.539635419845581,3.539659261703491,8.360078709301888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.435546875,0.0,1449.69482421875,1895.4371337890625,0.0,3291.76171875,0.8852424025535583,1.0,0.0,3.0,1.0,0.0
17846340,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.853102445602417,0.4408506155014038,0.3993085026741028,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.957792103290558,0.6137306690216064,0.581981360912323,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8584272265434265,0.4501011371612549,0.3165506422519684,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8299574255943298,0.4038587510585785,0.3854837715625763,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6901249885559082,0.2281247973442077,1.0447818040847778,284.9988708496094,284.95001220703125,301.102783203125,294.06353759765625,298.4296264648437,297.256103515625,284.99859619140625,1.0,0.6272072196006775,0.4060807526111603,0.4060807526111603,1.0,1.0,-3.2759790420532227,0.9971797466278076,2.278799295425415,0.2591442763805389,0.9263220429420472,0.9263220429420472,0.0,191.4772186279297,177.0,60528.79296875,0.0,3073.618896484375,1.0,279.1415100097656,283.11602783203125,297.0959167480469,300.9754943847656,293.1499938964844,293.1499938964844,278.8500061035156,33993.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883340954780579,1.0,0.0,0.0,3.640160322189331,3.640183925628662,8.84166979631118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.7705078125,0.0,1507.2763671875,1895.4371337890625,0.0,3294.624755859375,0.9018040895462036,1.0,0.0,3.0,1.0,0.0
17846400,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.853102445602417,0.4408506155014038,0.3993085026741028,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.957792103290558,0.6137306690216064,0.581981360912323,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8584272265434265,0.4501011371612549,0.3165506422519684,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8299574255943298,0.4038587510585785,0.3854837715625763,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6901249885559082,0.2281247973442077,1.0447818040847778,284.9988708496094,284.95001220703125,301.102783203125,294.06353759765625,298.4296264648437,297.256103515625,284.99859619140625,1.0,0.6272072196006775,0.4060807526111603,0.4060807526111603,1.0,1.0,-3.2759790420532227,0.9971797466278076,2.278799295425415,0.2591442763805389,0.9263220429420472,0.9263220429420472,0.0,191.4772186279297,177.0,60528.79296875,0.0,3073.618896484375,1.0,279.1415100097656,283.11602783203125,297.0959167480469,300.9754943847656,293.1499938964844,293.1499938964844,278.8500061035156,33993.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883340954780579,1.0,0.0,0.0,3.640160322189331,3.640183925628662,8.84166979631118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.7705078125,0.0,1507.2763671875,1895.4371337890625,0.0,3294.624755859375,0.9018040895462036,1.0,0.0,3.0,1.0,0.0
17846460,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8618580102920532,0.4402796030044555,0.3987583518028259,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9693403840065002,0.6154124736785889,0.5835165977478027,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.869011402130127,0.4522018730640411,0.3179403841495514,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8389455080032349,0.4047994017601013,0.3862375319004059,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.698465883731842,0.2286171317100525,1.0460580587387085,284.9135131835937,284.95001220703125,301.1080627441406,294.0433044433594,298.4271850585937,297.25347900390625,284.9140625,1.0,0.6237122416496277,0.4053078293800354,0.4053078293800354,1.0,1.0,-3.2812845706939697,0.9969132542610168,2.2843713760375977,0.2577141225337982,0.8480383157730103,0.8480383157730103,0.0,184.0547637939453,165.0,61111.484375,0.0,3043.573486328125,1.0,278.85845947265625,283.0093688964844,297.1313781738281,301.1029968261719,293.1499938964844,293.1499938964844,279.1499938964844,38588.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904001116752625,1.0,0.0,0.0,3.5188522338867188,3.5188755989074707,8.262193773589388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.92578125,0.0,1410.769775390625,1895.4371337890625,0.0,3313.94921875,0.8784871697425842,1.0,0.0,3.0,1.0,0.0
17846520,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8618580102920532,0.4402796030044555,0.3987583518028259,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9693403840065002,0.6154124736785889,0.5835165977478027,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.869011402130127,0.4522018730640411,0.3179403841495514,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8389455080032349,0.4047994017601013,0.3862375319004059,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.698465883731842,0.2286171317100525,1.0460580587387085,284.9135131835937,284.95001220703125,301.1080627441406,294.0433044433594,298.4271850585937,297.25347900390625,284.9140625,1.0,0.6237122416496277,0.4053078293800354,0.4053078293800354,1.0,1.0,-3.2812845706939697,0.9969132542610168,2.2843713760375977,0.2577141225337982,0.8480383157730103,0.8480383157730103,0.0,184.0547637939453,165.0,61111.484375,0.0,3043.573486328125,1.0,278.85845947265625,283.0093688964844,297.1313781738281,301.1029968261719,293.1499938964844,293.1499938964844,279.1499938964844,38588.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904001116752625,1.0,0.0,0.0,3.5188522338867188,3.5188755989074707,8.262193773589388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.92578125,0.0,1410.769775390625,1895.4371337890625,0.0,3313.94921875,0.8784871697425842,1.0,0.0,3.0,1.0,0.0
17846580,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8752812743186951,0.4407456517219543,0.3985603451728821,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9842016100883484,0.6179788708686829,0.5852927565574646,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.884344756603241,0.4551356434822082,0.3195240199565887,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8521591424942017,0.4063765406608581,0.387145072221756,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7103670835494995,0.2294828593730926,1.0474913120269775,285.0050048828125,284.95001220703125,301.1116943359375,294.0221252441406,298.4301452636719,297.2591857910156,285.0040588378906,1.0,0.6191245913505554,0.4045349061489105,0.4045349061489105,1.0,1.0,-3.287894487380981,0.9971142411231996,2.2907803058624268,0.2562671601772308,0.936631977558136,0.936631977558136,0.0,174.19235229492188,153.0,60566.30859375,0.0,3002.55712890625,1.0,279.1414489746094,283.1168518066406,297.045166015625,300.9228515625,293.1499938964844,293.1499938964844,278.8500061035156,33263.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890558660030365,1.0,0.0,0.0,3.6425235271453857,3.642547130584717,8.853154440657818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.3681640625,0.0,1504.4312744140625,1895.4371337890625,0.0,3315.431640625,0.9016784429550172,1.0,0.0,3.0,1.0,0.0
17846640,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8752812743186951,0.4407456517219543,0.3985603451728821,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9842016100883484,0.6179788708686829,0.5852927565574646,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.884344756603241,0.4551356434822082,0.3195240199565887,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8521591424942017,0.4063765406608581,0.387145072221756,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7103670835494995,0.2294828593730926,1.0474913120269775,285.0050048828125,284.95001220703125,301.1116943359375,294.0221252441406,298.4301452636719,297.2591857910156,285.0040588378906,1.0,0.6191245913505554,0.4045349061489105,0.4045349061489105,1.0,1.0,-3.287894487380981,0.9971142411231996,2.2907803058624268,0.2562671601772308,0.936631977558136,0.936631977558136,0.0,174.19235229492188,153.0,60566.30859375,0.0,3002.55712890625,1.0,279.1414489746094,283.1168518066406,297.045166015625,300.9228515625,293.1499938964844,293.1499938964844,278.8500061035156,33263.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890558660030365,1.0,0.0,0.0,3.6425235271453857,3.642547130584717,8.853154440657818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.3681640625,0.0,1504.4312744140625,1895.4371337890625,0.0,3315.431640625,0.9016784429550172,1.0,0.0,3.0,1.0,0.0
17846700,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8831618428230286,0.4404839277267456,0.3984014689922333,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9917991757392884,0.6188039183616638,0.5861252546310425,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8932290077209473,0.4562282562255859,0.3202939331531524,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8599653244018555,0.4068849682807922,0.3875917494297027,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7168619632720947,0.2297702431678772,1.04826557636261,284.8785705566406,284.95001220703125,301.1129150390625,294.0111999511719,298.4285888671875,297.2580261230469,284.876708984375,1.0,0.616617739200592,0.4041484296321869,0.4041484296321869,1.0,1.0,-3.291104793548584,0.997170388698578,2.2939345836639404,0.2556358575820923,0.8500033020973206,0.8500033020973206,0.0,168.93051147460938,153.0,61435.59375,0.0,2979.91455078125,1.0,278.8978881835937,282.9732666015625,297.09332275390625,301.12567138671875,293.1499938964844,293.1499938964844,278.8500061035156,37701.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916694521903992,1.0,0.0,0.0,3.6072280406951904,3.6072518825531006,8.682414431859797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.177734375,0.0,1498.679443359375,1895.4371337890625,0.0,3325.81689453125,0.8946887850761414,1.0,0.0,3.0,1.0,0.0
17846760,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.890846848487854,0.4401074945926666,0.3978497385978699,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9985676407814026,0.6194872260093689,0.5864763855934143,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9019685983657836,0.4572173058986664,0.3208193480968475,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8677481412887573,0.4072738587856293,0.3877621293067932,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7229349613189697,0.2299665808677673,1.0482547283172607,284.9083557128906,284.95001220703125,301.11376953125,294.0000305175781,298.4257202148437,297.2553100585937,284.90966796875,1.0,0.613857090473175,0.4037583172321319,0.4037583172321319,1.0,1.0,-3.291666507720948,0.99628746509552,2.295379161834717,0.254629522562027,0.8503681421279907,0.8503681421279907,0.0,163.8472137451172,141.0,61159.265625,0.0,2952.587646484375,1.0,278.8580017089844,283.001220703125,297.08563232421875,301.06005859375,293.1499938964844,293.1499938964844,279.1499938964844,38605.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925801515579224,1.0,0.0,0.0,3.5271828174591064,3.5272061824798584,8.301359457618673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.3271484375,0.0,1419.61376953125,1895.4371337890625,0.0,3334.328369140625,0.8803084492683411,1.0,0.0,3.0,1.0,0.0
17846820,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.903118371963501,0.4403995871543884,0.3976345062255859,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.9990000128746032,0.6242775321006775,0.5667182803153992,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.917064607143402,0.4600499272346496,0.3224346935749054,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.8803414702415466,0.408689945936203,0.3886589705944061,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.7323353886604309,0.230706974864006,1.0497702360153198,284.9717712402344,284.95001220703125,301.1142578125,293.97705078125,298.4318542480469,297.26910400390625,284.9746398925781,1.0,0.6064429879188538,0.4029780626296997,0.4029780626296997,1.0,1.0,-3.268516778945923,0.9859017729759216,2.2826149463653564,0.2512613534927368,0.912594199180603,0.912594199180603,0.0,155.73126220703125,129.0,60152.46875,0.0,2861.610107421875,1.0,279.1415710449219,283.0939025878906,296.9945068359375,300.8572998046875,293.1499938964844,293.1499938964844,278.8500061035156,34061.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892650306224823,1.0,0.0,0.0,3.633521556854248,3.633545160293579,8.809449809632497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.69921875,0.0,1500.471923828125,1895.4371337890625,0.0,3334.984130859375,0.899686336517334,1.0,0.0,3.0,1.0,0.0
17846880,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.903118371963501,0.4403995871543884,0.3976345062255859,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.9990000128746032,0.6242775321006775,0.5667182803153992,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.917064607143402,0.4600499272346496,0.3224346935749054,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.8803414702415466,0.408689945936203,0.3886589705944061,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.7323353886604309,0.230706974864006,1.0497702360153198,284.9717712402344,284.95001220703125,301.1142578125,293.97705078125,298.4318542480469,297.26910400390625,284.9746398925781,1.0,0.6064429879188538,0.4029780626296997,0.4029780626296997,1.0,1.0,-3.268516778945923,0.9859017729759216,2.2826149463653564,0.2512613534927368,0.912594199180603,0.912594199180603,0.0,155.73126220703125,129.0,60152.46875,0.0,2861.610107421875,1.0,279.1415710449219,283.0939025878906,296.9945068359375,300.8572998046875,293.1499938964844,293.1499938964844,278.8500061035156,34061.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892650306224823,1.0,0.0,0.0,3.633521556854248,3.633545160293579,8.809449809632497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.69921875,0.0,1500.471923828125,1895.4371337890625,0.0,3334.984130859375,0.899686336517334,1.0,0.0,3.0,1.0,0.0
17846940,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9127246737480164,0.4399022758007049,0.3973055779933929,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9990000128746032,0.628203809261322,0.5499551892280579,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9288533926010132,0.4613348841667175,0.3233706057071686,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8897997736930847,0.4091849029064178,0.389141708612442,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7393612861633301,0.2309713661670684,1.0506198406219482,284.8663330078125,284.95001220703125,301.1138000488281,293.9618835449219,298.43585205078125,297.2786865234375,284.8703918457031,1.0,0.6010696887969971,0.4024786949157715,0.4024786949157715,1.0,1.0,-3.254725456237793,0.9797891974449158,2.2749361991882324,0.2466282099485397,0.825004518032074,0.825004518032074,0.0,150.0465850830078,129.0,60420.8984375,0.0,2797.703125,1.0,278.8797607421875,282.9756164550781,297.0351257324219,301.0065612792969,293.1499938964844,293.1499938964844,278.8500061035156,40512.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938358426094055,1.0,0.0,0.0,3.520155429840088,3.520179033279419,8.268314104498131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.095703125,0.0,1426.0155029296875,1895.4371337890625,0.0,3346.060791015625,0.8783300518989563,1.0,0.0,3.0,1.0,0.0
17847000,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9183509945869446,0.4396654367446899,0.396907091140747,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.6309274435043335,0.5406119227409363,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9354955554008484,0.4620871543884277,0.3237611651420593,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8951341509819031,0.4094572067260742,0.3892498016357422,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7433393597602844,0.2311093211174011,1.050629734992981,284.8967590332031,284.95001220703125,301.11328125,293.9532165527344,298.43963623046875,297.2865295410156,284.8972473144531,1.0,0.5977582931518555,0.4021978080272674,0.4021978080272674,1.0,1.0,-3.243624210357666,0.9751273989677428,2.2684967517852783,0.2444278001785278,0.8295597434043884,0.8295597434043884,0.0,146.84751892089844,117.0,60115.3515625,0.0,2757.0625,1.0,278.8586120605469,283.0018615722656,297.0168762207031,300.9385986328125,293.1499938964844,293.1499938964844,279.1499938964844,39639.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942432999610901,1.0,0.0,0.0,3.467326641082764,3.4673495292663574,8.022002475627232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.4609375,0.0,1365.139404296875,1895.4371337890625,0.0,3349.866943359375,0.8679301738739014,1.0,0.0,3.0,1.0,0.0
17847060,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.9387356042861938,0.4400106966495514,0.3966807425022125,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.9990000128746032,0.641042172908783,0.5105761885643005,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.957453191280365,0.4650281071662903,0.3254056274890899,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.9142009615898132,0.4108771085739136,0.3900904059410095,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.7574518322944641,0.2319437861442566,1.052209496498108,284.9766540527344,284.95001220703125,301.11083984375,293.9285583496094,298.4627990722656,297.3244934082031,284.9755859375,1.0,0.5879225730895996,0.401969164609909,0.401969164609909,1.0,1.0,-3.212125539779663,0.9634141325950624,2.248711347579956,0.2396440654993057,0.8953623175621033,0.8953623175621033,0.0,137.06512451171875,135.0,58978.21875,0.0,2639.286376953125,1.0,279.1408996582031,283.1077880859375,296.9130859375,300.705322265625,293.1499938964844,293.1499938964844,279.45001220703125,34461.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893633246421814,1.0,0.0,0.0,3.553743839263916,3.5537667274475098,8.426855515608622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.7197265625,0.0,1417.48486328125,1895.4371337890625,0.0,3344.16845703125,0.882513165473938,1.0,0.0,3.0,1.0,0.0
17847120,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.9387356042861938,0.4400106966495514,0.3966807425022125,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.9990000128746032,0.641042172908783,0.5105761885643005,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.957453191280365,0.4650281071662903,0.3254056274890899,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.9142009615898132,0.4108771085739136,0.3900904059410095,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.7574518322944641,0.2319437861442566,1.052209496498108,284.9766540527344,284.95001220703125,301.11083984375,293.9285583496094,298.4627990722656,297.3244934082031,284.9755859375,1.0,0.5879225730895996,0.401969164609909,0.401969164609909,1.0,1.0,-3.212125539779663,0.9634141325950624,2.248711347579956,0.2396440654993057,0.8953623175621033,0.8953623175621033,0.0,137.06512451171875,135.0,58978.21875,0.0,2639.286376953125,1.0,279.1408996582031,283.1077880859375,296.9130859375,300.705322265625,293.1499938964844,293.1499938964844,279.45001220703125,34461.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893633246421814,1.0,0.0,0.0,3.553743839263916,3.5537667274475098,8.426855515608622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.7197265625,0.0,1417.48486328125,1895.4371337890625,0.0,3344.16845703125,0.882513165473938,1.0,0.0,3.0,1.0,0.0
17847180,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.9439703822135924,0.4407166540622711,0.3971680998802185,297.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9990000128746032,0.6517278552055359,0.503795325756073,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9641560912132264,0.4683653116226196,0.3276004195213318,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.9202722907066344,0.4126602113246918,0.3916131258010864,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.7618988752365112,0.2331582009792328,1.0568933486938477,285.0487976074219,284.95001220703125,301.10699462890625,293.9031066894531,298.4895935058594,297.3653564453125,285.04638671875,1.0,0.5881173610687256,0.4017404913902282,0.4017404913902282,1.0,1.0,-3.214601993560791,0.963706910610199,2.250895023345948,0.2385985404253006,1.0,1.0,0.0,135.2870635986328,153.0,58601.76171875,0.0,2634.544921875,1.0,279.44244384765625,283.1974792480469,296.8533020019531,300.5921936035156,293.1499938964844,293.1499938964844,279.1499938964844,31425.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923532962799072,1.0,0.0,0.0,3.733802318572998,3.7338263988494873,9.302419812229346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.755859375,0.0,1593.4013671875,1895.4371337890625,0.0,3332.20849609375,0.920690417289734,1.0,0.0,3.0,1.0,0.0
17847240,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.9439703822135924,0.4407166540622711,0.3971680998802185,297.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9990000128746032,0.6517278552055359,0.503795325756073,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9641560912132264,0.4683653116226196,0.3276004195213318,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.9202722907066344,0.4126602113246918,0.3916131258010864,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.7618988752365112,0.2331582009792328,1.0568933486938477,285.0487976074219,284.95001220703125,301.10699462890625,293.9031066894531,298.4895935058594,297.3653564453125,285.04638671875,1.0,0.5881173610687256,0.4017404913902282,0.4017404913902282,1.0,1.0,-3.214601993560791,0.963706910610199,2.250895023345948,0.2385985404253006,1.0,1.0,0.0,135.2870635986328,153.0,58601.76171875,0.0,2634.544921875,1.0,279.44244384765625,283.1974792480469,296.8533020019531,300.5921936035156,293.1499938964844,293.1499938964844,279.1499938964844,31425.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923532962799072,1.0,0.0,0.0,3.733802318572998,3.7338263988494873,9.302419812229346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.755859375,0.0,1593.4013671875,1895.4371337890625,0.0,3332.20849609375,0.920690417289734,1.0,0.0,3.0,1.0,0.0
17847300,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9408421516418456,0.4404324293136596,0.3972938358783722,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.6552954316139221,0.5083793997764587,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.962231993675232,0.4695330262184143,0.3286555111408233,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.917736828327179,0.4131592512130737,0.3923594355583191,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7602542042732239,0.2335539609193802,1.0595449209213257,284.900146484375,284.95001220703125,301.10455322265625,293.8901062011719,298.4941101074219,297.37261962890625,284.89520263671875,1.0,0.5907533168792725,0.4016261696815491,0.4016261696815491,1.0,1.0,-3.2256102561950684,0.9672623872756958,2.258347749710083,0.2395382672548294,0.9135629534721376,0.9135629534721376,0.0,136.9836883544922,153.0,59894.89453125,0.0,2666.002197265625,1.0,279.1959228515625,283.0265197753906,296.9159851074219,300.8288879394531,293.1499938964844,293.1499938964844,279.1499938964844,34960.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929857015609741,1.0,0.0,0.0,3.7482247352600098,3.748249530792236,9.374422802466142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.2412109375,0.0,1637.233154296875,1895.4371337890625,0.0,3338.117919921875,0.9248195886611938,1.0,0.0,3.0,1.0,0.0
17847360,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9339083433151244,0.4398837685585022,0.396939605474472,297.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9990000128746032,0.6574854850769043,0.5177801251411438,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9568471908569336,0.4704704284667969,0.3294091820716858,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9117339253425598,0.4134204983711242,0.392765462398529,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7561020255088806,0.233761727809906,1.0612386465072632,284.90411376953125,284.95001220703125,301.101806640625,293.8769226074219,298.49200439453125,297.3705444335937,284.9062194824219,1.0,0.5946312546730042,0.4014269113540649,0.4014269113540649,1.0,1.0,-3.23991060256958,0.9717466831207277,2.2681639194488525,0.2406907677650451,0.8981065154075623,0.8981065154075623,0.0,140.1615753173828,171.0,59948.4296875,0.0,2712.54736328125,1.0,279.156982421875,283.0297241210937,296.9231262207031,300.8023376464844,293.1499938964844,293.1499938964844,279.45001220703125,37098.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935882449150085,1.0,0.0,0.0,3.697871208190918,3.697895765304565,9.124242978941766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.7705078125,0.0,1595.40869140625,1895.4371337890625,0.0,3343.748046875,0.9167267084121704,1.0,0.0,3.0,1.0,0.0
17847420,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9167760610580444,0.4402731359004974,0.3971904218196869,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9990000128746032,0.6599527597427368,0.54342120885849,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9421697854995728,0.4735768735408783,0.331530898809433,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8973844647407532,0.4148518741130829,0.3941421806812286,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7454805970191956,0.2345965951681137,1.0657655000686646,285.04266357421875,284.95001220703125,301.09527587890625,293.8499755859375,298.4857788085937,297.3630065917969,285.0427551269531,1.0,0.6053993701934814,0.4010283648967743,0.4010283648967743,1.0,1.0,-3.2806766033172607,0.9849108457565308,2.2957656383514404,0.2444366663694381,1.0,1.0,0.0,149.1625213623047,189.0,59735.65234375,0.0,2847.01611328125,1.0,279.4436340332031,283.1737365722656,296.8514099121094,300.6620483398437,293.1499938964844,293.1499938964844,279.1499938964844,32975.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933306932449341,1.0,0.0,0.0,3.82748818397522,3.827513456344605,9.775095577424509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.8349609375,0.0,1716.0101318359375,1895.4371337890625,0.0,3341.341796875,0.942762851715088,1.0,0.0,3.0,1.0,0.0
17847480,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9167760610580444,0.4402731359004974,0.3971904218196869,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9990000128746032,0.6599527597427368,0.54342120885849,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9421697854995728,0.4735768735408783,0.331530898809433,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8973844647407532,0.4148518741130829,0.3941421806812286,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7454805970191956,0.2345965951681137,1.0657655000686646,285.04266357421875,284.95001220703125,301.09527587890625,293.8499755859375,298.4857788085937,297.3630065917969,285.0427551269531,1.0,0.6053993701934814,0.4010283648967743,0.4010283648967743,1.0,1.0,-3.2806766033172607,0.9849108457565308,2.2957656383514404,0.2444366663694381,1.0,1.0,0.0,149.1625213623047,189.0,59735.65234375,0.0,2847.01611328125,1.0,279.4436340332031,283.1737365722656,296.8514099121094,300.6620483398437,293.1499938964844,293.1499938964844,279.1499938964844,32975.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933306932449341,1.0,0.0,0.0,3.82748818397522,3.827513456344605,9.775095577424509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.8349609375,0.0,1716.0101318359375,1895.4371337890625,0.0,3341.341796875,0.942762851715088,1.0,0.0,3.0,1.0,0.0
17847540,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8970754742622375,0.4395105540752411,0.3972391784191131,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9990000128746032,0.6580915451049805,0.5773234367370605,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9225314855575562,0.475758284330368,0.3335615992546081,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8799950480461121,0.4155767261981964,0.395474225282669,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7324345111846924,0.234889417886734,1.069882869720459,284.9156188964844,284.95001220703125,301.0874938964844,293.8223571777344,298.46142578125,297.32958984375,284.9173889160156,1.0,0.6189703941345215,0.4006298184394836,0.4006298184394836,1.0,1.0,-3.330494165420532,1.0011597871780396,2.3293344974517822,0.2494312226772308,0.9290719628334044,0.9290719628334044,0.0,161.47494506835938,192.0,61426.05078125,0.0,3023.061767578125,1.0,279.1568603515625,283.0144348144531,296.9166259765625,300.8830261230469,293.1499938964844,293.1499938964844,278.8500061035156,36728.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955128192901611,1.0,0.0,0.0,3.804622888565064,3.8046483993530273,9.658651833888143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.60546875,0.0,1717.7755126953125,1895.4371337890625,0.0,3361.72216796875,0.9405384659767152,1.0,0.0,3.0,1.0,0.0
17847600,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8970754742622375,0.4395105540752411,0.3972391784191131,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9990000128746032,0.6580915451049805,0.5773234367370605,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9225314855575562,0.475758284330368,0.3335615992546081,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8799950480461121,0.4155767261981964,0.395474225282669,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7324345111846924,0.234889417886734,1.069882869720459,284.9156188964844,284.95001220703125,301.0874938964844,293.8223571777344,298.46142578125,297.32958984375,284.9173889160156,1.0,0.6189703941345215,0.4006298184394836,0.4006298184394836,1.0,1.0,-3.330494165420532,1.0011597871780396,2.3293344974517822,0.2494312226772308,0.9290719628334044,0.9290719628334044,0.0,161.47494506835938,192.0,61426.05078125,0.0,3023.061767578125,1.0,279.1568603515625,283.0144348144531,296.9166259765625,300.8830261230469,293.1499938964844,293.1499938964844,278.8500061035156,36728.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955128192901611,1.0,0.0,0.0,3.804622888565064,3.8046483993530273,9.658651833888143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.60546875,0.0,1717.7755126953125,1895.4371337890625,0.0,3361.72216796875,0.9405384659767152,1.0,0.0,3.0,1.0,0.0
17847660,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8826270699501038,0.4384447038173675,0.3965520560741424,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9990000128746032,0.6535412073135376,0.6042863726615906,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9082626700401306,0.477641224861145,0.3350846171379089,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8670385479927063,0.4159281551837921,0.3961389362812042,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7224129438400269,0.2347418218851089,1.0710421800613403,284.8898620605469,284.95001220703125,301.0784912109375,293.7940673828125,298.42547607421875,297.2857666015625,284.892333984375,1.0,0.6288096308708191,0.3991661667823791,0.3991661667823791,1.0,1.0,-3.366142511367798,1.0094726085662842,2.3566699028015137,0.2499896436929702,0.8552818298339844,0.8552818298339844,0.0,171.57154846191406,195.0,62041.60546875,0.0,3159.47021484375,1.0,278.8573608398437,282.9581604003906,296.9283752441406,300.958740234375,293.1499938964844,293.1499938964844,279.1499938964844,40087.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985145092010498,1.0,0.0,0.0,3.6134188175201416,3.61344313621521,8.712240742170252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.353515625,0.0,1523.1292724609375,1895.4371337890625,0.0,3389.733154296875,0.9009090662002563,1.0,0.0,3.0,1.0,0.0
17847720,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8826270699501038,0.4384447038173675,0.3965520560741424,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9990000128746032,0.6535412073135376,0.6042863726615906,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9082626700401306,0.477641224861145,0.3350846171379089,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8670385479927063,0.4159281551837921,0.3961389362812042,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7224129438400269,0.2347418218851089,1.0710421800613403,284.8898620605469,284.95001220703125,301.0784912109375,293.7940673828125,298.42547607421875,297.2857666015625,284.892333984375,1.0,0.6288096308708191,0.3991661667823791,0.3991661667823791,1.0,1.0,-3.366142511367798,1.0094726085662842,2.3566699028015137,0.2499896436929702,0.8552818298339844,0.8552818298339844,0.0,171.57154846191406,195.0,62041.60546875,0.0,3159.47021484375,1.0,278.8573608398437,282.9581604003906,296.9283752441406,300.958740234375,293.1499938964844,293.1499938964844,279.1499938964844,40087.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985145092010498,1.0,0.0,0.0,3.6134188175201416,3.61344313621521,8.712240742170252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.353515625,0.0,1523.1292724609375,1895.4371337890625,0.0,3389.733154296875,0.9009090662002563,1.0,0.0,3.0,1.0,0.0
17847780,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8719496726989746,0.4388532340526581,0.3969369530677795,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9961702823638916,0.6505980491638184,0.6170037388801575,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8986955285072327,0.4807891845703125,0.3373027741909027,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8574872612953186,0.4172711372375488,0.3974831402301788,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.714505672454834,0.2351301163434982,1.0735604763031006,285.0091247558594,284.95001220703125,301.0682983398437,293.7651062011719,298.40350341796875,297.26373291015625,285.00799560546875,1.0,0.6361710429191589,0.3977024853229522,0.3977024853229522,1.0,1.0,-3.3888187408447266,1.0131092071533203,2.3757095336914062,0.248855784535408,0.9585748314857484,0.9585748314857484,0.0,180.0641632080078,198.0,61561.390625,0.0,3260.034423828125,1.0,279.14215087890625,283.0887451171875,296.82830810546875,300.7679443359375,293.1499938964844,293.1499938964844,278.8500061035156,33535.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994516730308533,1.0,0.0,0.0,3.729565382003784,3.729589700698853,9.281319535148214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.0712890625,0.0,1604.6624755859375,1895.4371337890625,0.0,3398.472412109375,0.9215499758720398,1.0,0.0,3.0,1.0,0.0
17847840,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8719496726989746,0.4388532340526581,0.3969369530677795,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9961702823638916,0.6505980491638184,0.6170037388801575,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8986955285072327,0.4807891845703125,0.3373027741909027,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8574872612953186,0.4172711372375488,0.3974831402301788,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.714505672454834,0.2351301163434982,1.0735604763031006,285.0091247558594,284.95001220703125,301.0682983398437,293.7651062011719,298.40350341796875,297.26373291015625,285.00799560546875,1.0,0.6361710429191589,0.3977024853229522,0.3977024853229522,1.0,1.0,-3.3888187408447266,1.0131092071533203,2.3757095336914062,0.248855784535408,0.9585748314857484,0.9585748314857484,0.0,180.0641632080078,198.0,61561.390625,0.0,3260.034423828125,1.0,279.14215087890625,283.0887451171875,296.82830810546875,300.7679443359375,293.1499938964844,293.1499938964844,278.8500061035156,33535.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994516730308533,1.0,0.0,0.0,3.729565382003784,3.729589700698853,9.281319535148214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.0712890625,0.0,1604.6624755859375,1895.4371337890625,0.0,3398.472412109375,0.9215499758720398,1.0,0.0,3.0,1.0,0.0
17847900,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8664984107017517,0.4384764730930328,0.3970632553100586,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9910355806350708,0.649693489074707,0.6162185072898865,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8938260674476624,0.4818980395793915,0.3383879959583282,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8526669144630432,0.4176130294799804,0.3981702625751495,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7102821469306946,0.2351519912481308,1.0749667882919312,284.8776550292969,284.95001220703125,301.06280517578125,293.7504272460937,298.3932800292969,297.2546691894531,284.87530517578125,1.0,0.6388155817985535,0.3969706594944,0.3969706594944,1.0,1.0,-3.3922760486602783,1.012200951576233,2.380074977874756,0.2471436709165573,0.8690995573997498,0.8690995573997498,0.0,184.2934417724609,198.0,62478.30859375,0.0,3292.0146484375,1.0,278.8958435058594,282.9399108886719,296.8720092773437,300.9692077636719,293.1499938964844,293.1499938964844,278.8500061035156,37609.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009547233581544,1.0,0.0,0.0,3.6978561878204346,3.697880983352661,9.124168514063058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.986328125,0.0,1599.2685546875,1895.4371337890625,0.0,3412.482177734375,0.9149965047836304,1.0,0.0,3.0,1.0,0.0
17847960,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8613125681877136,0.4379272162914276,0.3967161178588867,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9861724376678468,0.6491696238517761,0.6156351566314697,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.889265775680542,0.4828612506389618,0.3391663730144501,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8481875658035278,0.4177967011928558,0.3985159993171692,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7061330080032349,0.2350712716579437,1.0754072666168213,284.90283203125,284.95001220703125,301.0570068359375,293.735595703125,298.3842163085937,297.2467956542969,284.9043884277344,1.0,0.6409136056900024,0.3964072465896606,0.3964072465896606,1.0,1.0,-3.393040180206299,1.0108137130737305,2.3822264671325684,0.2455625683069229,0.8649529814720154,0.8649529814720154,0.0,188.14930725097656,201.0,62160.08984375,0.0,3316.110107421875,1.0,278.8572998046875,282.9648132324219,296.8592834472656,300.89752197265625,293.1499938964844,293.1499938964844,279.1499938964844,38785.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022400379180908,1.0,0.0,0.0,3.6153275966644287,3.615351676940918,8.721448239157326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.0185546875,0.0,1515.5791015625,1895.4371337890625,0.0,3424.4560546875,0.8999014496803284,1.0,0.0,3.0,1.0,0.0
