time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848020,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8553842902183533,0.4380962550640106,0.3967746496200561,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9804608821868896,0.6501598954200745,0.6162416338920593,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8846628069877625,0.4858901798725128,0.3412165343761444,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8432239890098572,0.4189911484718323,0.3996271193027496,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7013059854507446,0.2354344874620437,1.0772886276245115,285.0057373046875,284.95001220703125,301.0445861816406,293.7054748535156,298.3775634765625,297.2471923828125,285.0048522949219,1.0,0.6445295214653015,0.3952804505825043,0.3952804505825043,1.0,1.0,-3.3998947143554688,1.0099313259124756,2.389963388442993,0.2429371476173401,0.958737850189209,0.958737850189209,0.0,193.33499145507807,204.0,61478.01953125,0.0,3362.01318359375,1.0,279.14215087890625,283.0845947265625,296.75909423828125,300.6951904296875,293.1499938964844,293.1499938964844,278.8500061035156,33481.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030102491378784,1.0,0.0,0.0,3.72816014289856,3.728184461593628,9.274327226194146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.0341796875,0.0,1602.630615234375,1895.4371337890625,0.0,3431.6279296875,0.9211391806602478,1.0,0.0,3.0,1.0,0.0
17848080,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8553842902183533,0.4380962550640106,0.3967746496200561,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9804608821868896,0.6501598954200745,0.6162416338920593,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8846628069877625,0.4858901798725128,0.3412165343761444,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8432239890098572,0.4189911484718323,0.3996271193027496,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7013059854507446,0.2354344874620437,1.0772886276245115,285.0057373046875,284.95001220703125,301.0445861816406,293.7054748535156,298.3775634765625,297.2471923828125,285.0048522949219,1.0,0.6445295214653015,0.3952804505825043,0.3952804505825043,1.0,1.0,-3.3998947143554688,1.0099313259124756,2.389963388442993,0.2429371476173401,0.958737850189209,0.958737850189209,0.0,193.33499145507807,204.0,61478.01953125,0.0,3362.01318359375,1.0,279.14215087890625,283.0845947265625,296.75909423828125,300.6951904296875,293.1499938964844,293.1499938964844,278.8500061035156,33481.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030102491378784,1.0,0.0,0.0,3.72816014289856,3.728184461593628,9.274327226194146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.0341796875,0.0,1602.630615234375,1895.4371337890625,0.0,3431.6279296875,0.9211391806602478,1.0,0.0,3.0,1.0,0.0
17848140,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8517442941665649,0.4374050199985504,0.3966063261032104,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9770077466964722,0.6503701210021973,0.6168533563613892,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.88202965259552,0.4874102771282196,0.3425751328468323,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8403053283691406,0.4193500578403473,0.4003229439258575,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6984447836875916,0.2354431301355362,1.0785503387451172,284.88165283203125,284.95001220703125,301.0350341796875,293.6834411621094,298.368408203125,297.2416687011719,284.8849792480469,1.0,0.6467867493629456,0.394469141960144,0.394469141960144,1.0,1.0,-3.404425382614136,1.009135365486145,2.3952901363372803,0.2411747574806213,0.862634539604187,0.862634539604187,0.0,196.5748443603516,204.0,62202.4296875,0.0,3391.34716796875,1.0,278.8700866699219,282.9451904296875,296.8016357421875,300.8620910644531,293.1499938964844,293.1499938964844,278.8500061035156,39168.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049808382987976,1.0,0.0,0.0,3.644432544708252,3.6444571018218994,8.862436402523599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.2080078125,0.0,1550.6512451171875,1895.4371337890625,0.0,3449.967041015625,0.9056413173675536,1.0,0.0,3.0,1.0,0.0
17848200,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8501294255256653,0.4371469616889953,0.3963623642921448,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9754614233970642,0.650469958782196,0.6169314980506897,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8808100819587708,0.4880109131336212,0.3429875075817108,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8390018343925476,0.4194681644439697,0.4004558622837066,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6971638798713684,0.2354250103235244,1.0786510705947876,284.90155029296875,284.95001220703125,301.0311584472656,293.6748046875,298.36480712890625,297.2395935058594,284.90301513671875,1.0,0.6475402116775513,0.3941536247730255,0.3941536247730255,1.0,1.0,-3.4050025939941406,1.008420705795288,2.3965818881988525,0.2403023540973663,0.865182638168335,0.865182638168335,0.0,197.8789978027344,207.0,62101.47265625,0.0,3400.277099609375,1.0,278.8571472167969,282.9610595703125,296.7882080078125,300.821533203125,293.1499938964844,293.1499938964844,279.1499938964844,38735.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055846333503724,1.0,0.0,0.0,3.61523175239563,3.615256071090698,8.720986102161987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.5703125,0.0,1515.10400390625,1895.4371337890625,0.0,3455.5830078125,0.8998389840126038,1.0,0.0,3.0,1.0,0.0
17848260,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8467501401901245,0.4373312592506408,0.3963637351989746,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.97226083278656,0.6519851684570312,0.6181524991989136,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.878884494304657,0.4911321103572845,0.3450450003147125,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8364040851593018,0.4206386506557464,0.4014692604541778,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6944886445999146,0.2358252853155136,1.0803788900375366,285.0052185058594,284.95001220703125,301.0167236328125,293.64361572265625,298.36083984375,297.2431030273437,285.0043334960937,1.0,0.6502657532691956,0.3933874070644378,0.3933874070644378,1.0,1.0,-3.4122347831726074,1.0086472034454346,2.4035873413085938,0.2387110441923141,0.958785116672516,0.958785116672516,0.0,201.2634429931641,210.0,61424.5546875,0.0,3436.88330078125,1.0,279.14215087890625,283.0814514160156,296.6883850097656,300.6199035644531,293.1499938964844,293.1499938964844,278.8500061035156,33474.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061770439147948,1.0,0.0,0.0,3.727863073348999,3.7278873920440674,9.272848728869576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.001953125,0.0,1602.2342529296875,1895.4371337890625,0.0,3461.092041015625,0.921067237854004,1.0,0.0,3.0,1.0,0.0
17848320,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8467501401901245,0.4373312592506408,0.3963637351989746,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.97226083278656,0.6519851684570312,0.6181524991989136,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.878884494304657,0.4911321103572845,0.3450450003147125,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8364040851593018,0.4206386506557464,0.4014692604541778,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6944886445999146,0.2358252853155136,1.0803788900375366,285.0052185058594,284.95001220703125,301.0167236328125,293.64361572265625,298.36083984375,297.2431030273437,285.0043334960937,1.0,0.6502657532691956,0.3933874070644378,0.3933874070644378,1.0,1.0,-3.4122347831726074,1.0086472034454346,2.4035873413085938,0.2387110441923141,0.958785116672516,0.958785116672516,0.0,201.2634429931641,210.0,61424.5546875,0.0,3436.88330078125,1.0,279.14215087890625,283.0814514160156,296.6883850097656,300.6199035644531,293.1499938964844,293.1499938964844,278.8500061035156,33474.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061770439147948,1.0,0.0,0.0,3.727863073348999,3.7278873920440674,9.272848728869576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.001953125,0.0,1602.2342529296875,1895.4371337890625,0.0,3461.092041015625,0.921067237854004,1.0,0.0,3.0,1.0,0.0
17848380,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8428528904914856,0.4363947510719299,0.3959303498268127,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9684764742851256,0.6524327993392944,0.6190006136894226,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8764446973800659,0.4933325350284576,0.3468469381332397,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8334097862243652,0.4210899472236633,0.4022391438484192,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6914764642715454,0.2358326017856598,1.081668257713318,284.9014892578125,284.95001220703125,301.0013427734375,293.6119384765625,298.349609375,297.2367858886719,284.9029541015625,1.0,0.6528034210205078,0.3926211893558502,0.3926211893558502,1.0,1.0,-3.417386293411255,1.008174180984497,2.409212112426758,0.2371103018522262,0.8654137253761292,0.8654137253761292,0.0,204.8994140625,213.0,62064.0390625,0.0,3470.185302734375,1.0,278.8571472167969,282.95806884765625,296.7181396484375,300.747802734375,293.1499938964844,293.1499938964844,279.1499938964844,38717.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086061716079712,1.0,0.0,0.0,3.6156649589538574,3.615689277648926,8.723076234673499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.603515625,0.0,1515.4464111328125,1895.4371337890625,0.0,3483.663818359375,0.8999184966087341,1.0,0.0,3.0,1.0,0.0
17848440,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8428528904914856,0.4363947510719299,0.3959303498268127,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9684764742851256,0.6524327993392944,0.6190006136894226,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8764446973800659,0.4933325350284576,0.3468469381332397,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8334097862243652,0.4210899472236633,0.4022391438484192,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6914764642715454,0.2358326017856598,1.081668257713318,284.9014892578125,284.95001220703125,301.0013427734375,293.6119384765625,298.349609375,297.2367858886719,284.9029541015625,1.0,0.6528034210205078,0.3926211893558502,0.3926211893558502,1.0,1.0,-3.417386293411255,1.008174180984497,2.409212112426758,0.2371103018522262,0.8654137253761292,0.8654137253761292,0.0,204.8994140625,213.0,62064.0390625,0.0,3470.185302734375,1.0,278.8571472167969,282.95806884765625,296.7181396484375,300.747802734375,293.1499938964844,293.1499938964844,279.1499938964844,38717.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086061716079712,1.0,0.0,0.0,3.6156649589538574,3.615689277648926,8.723076234673499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.603515625,0.0,1515.4464111328125,1895.4371337890625,0.0,3483.663818359375,0.8999184966087341,1.0,0.0,3.0,1.0,0.0
17848500,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8411138653755188,0.4364165365695953,0.3957313895225525,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9667580127716064,0.6531120538711548,0.619412899017334,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8754404187202454,0.4948643743991852,0.3477643132209778,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8320710062980652,0.4215943515300751,0.4025871455669403,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6900954246520996,0.2359836399555206,1.0821188688278198,285.0166931152344,284.95001220703125,300.9933166503906,293.5959167480469,298.3470153808594,297.23797607421875,285.0180969238281,1.0,0.6539783477783203,0.3922380805015564,0.3922380805015564,1.0,1.0,-3.4196996688842773,1.007852554321289,2.4118471145629883,0.2361478507518768,0.9456642866134644,0.9456642866134644,0.0,206.5569305419922,213.0,61232.1171875,0.0,3485.326904296875,1.0,279.1008605957031,283.0883483886719,296.6418762207031,300.5221862792969,293.1499938964844,293.1499938964844,279.1499938964844,34162.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087671637535096,1.0,0.0,0.0,3.664494752883911,3.664518594741821,8.960278137237765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.5556640625,0.0,1535.5513916015625,1895.4371337890625,0.0,3485.158935546875,0.9088107347488404,1.0,0.0,3.0,1.0,0.0
17848560,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8401581645011902,0.4365780651569366,0.3959094285964966,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.965871274471283,0.6539567112922668,0.6202250719070435,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8752405047416687,0.4965329170227051,0.3489414155483246,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8314176797866821,0.4222311377525329,0.4032032787799835,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6893717050552368,0.2362339794635772,1.0833202600479126,285.0053100585937,284.95001220703125,300.9850769042969,293.5798034667969,298.3455505371094,297.24090576171875,285.00396728515625,1.0,0.6552677750587463,0.3918236792087555,0.3918236792087555,1.0,1.0,-3.424489974975586,1.008283615112305,2.416206359863281,0.2354328036308288,0.95903217792511,0.95903217792511,0.0,207.82798767089844,216.0,61385.6953125,0.0,3504.087646484375,1.0,279.1430358886719,283.07843017578125,296.6180419921875,300.5465393066406,293.1499938964844,293.1499938964844,278.8500061035156,33406.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090807437896729,1.0,0.0,0.0,3.729861497879028,3.7298858165740967,9.282792916565086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.14453125,0.0,1604.0201416015625,1895.4371337890625,0.0,3488.07080078125,0.9212511777877808,1.0,0.0,3.0,1.0,0.0
17848620,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8367284536361694,0.4356348514556885,0.3954698145389557,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9624010920524596,0.6543598175048828,0.6210421919822693,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8732797503471375,0.4987955093383789,0.3507867455482483,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8288132548332214,0.4226466119289398,0.4039365649223327,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6867281198501587,0.2362326383590698,1.0845468044281006,284.9012756347656,284.95001220703125,300.96795654296875,293.5472412109375,298.3338623046875,297.2349548339844,284.9027404785156,1.0,0.6576550006866455,0.3909949064254761,0.3909949064254761,1.0,1.0,-3.429529905319214,1.0075701475143433,2.42195987701416,0.233625128865242,0.8653640151023865,0.8653640151023865,0.0,211.2230529785156,219.0,62023.1640625,0.0,3535.924072265625,1.0,278.8571472167969,282.9551086425781,296.6485290527344,300.6748046875,293.1499938964844,293.1499938964844,279.1499938964844,38723.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114152193069458,1.0,0.0,0.0,3.615868806838989,3.6158931255340576,8.724059625819791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.314453125,0.0,1515.7105712890625,1895.4371337890625,0.0,3509.73291015625,0.8999605178833008,1.0,0.0,3.0,1.0,0.0
17848680,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8367284536361694,0.4356348514556885,0.3954698145389557,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9624010920524596,0.6543598175048828,0.6210421919822693,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8732797503471375,0.4987955093383789,0.3507867455482483,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8288132548332214,0.4226466119289398,0.4039365649223327,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6867281198501587,0.2362326383590698,1.0845468044281006,284.9012756347656,284.95001220703125,300.96795654296875,293.5472412109375,298.3338623046875,297.2349548339844,284.9027404785156,1.0,0.6576550006866455,0.3909949064254761,0.3909949064254761,1.0,1.0,-3.429529905319214,1.0075701475143433,2.42195987701416,0.233625128865242,0.8653640151023865,0.8653640151023865,0.0,211.2230529785156,219.0,62023.1640625,0.0,3535.924072265625,1.0,278.8571472167969,282.9551086425781,296.6485290527344,300.6748046875,293.1499938964844,293.1499938964844,279.1499938964844,38723.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114152193069458,1.0,0.0,0.0,3.615868806838989,3.6158931255340576,8.724059625819791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.314453125,0.0,1515.7105712890625,1895.4371337890625,0.0,3509.73291015625,0.8999605178833008,1.0,0.0,3.0,1.0,0.0
17848740,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8343054056167603,0.4358041286468506,0.3954408168792724,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9599560499191284,0.6558077335357666,0.6222008466720581,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8723620176315308,0.5020632743835449,0.3529284298419952,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8270375728607178,0.4237514734268188,0.4048664569854736,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6848392486572266,0.2366241365671157,1.0861469507217407,285.0047302246094,284.95001220703125,300.95001220703125,293.5142822265625,298.329345703125,297.2392578125,285.0038452148437,1.0,0.6600249409675598,0.3901661336421966,0.3901661336421966,1.0,1.0,-3.4364981651306152,1.007513165473938,2.428984880447388,0.2318191230297088,0.9585607051849364,0.9585607051849364,0.0,214.0247497558593,222.0,61336.34375,0.0,3569.0,1.0,279.14215087890625,283.07568359375,296.5490417480469,300.4734191894531,293.1499938964844,293.1499938964844,278.8500061035156,33487.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118102192878724,1.0,0.0,0.0,3.727960348129273,3.727984666824341,9.27333303479827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.962890625,0.0,1602.447021484375,1895.4371337890625,0.0,3513.39599609375,0.9210997819900512,1.0,0.0,3.0,1.0,0.0
17848800,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8343054056167603,0.4358041286468506,0.3954408168792724,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9599560499191284,0.6558077335357666,0.6222008466720581,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8723620176315308,0.5020632743835449,0.3529284298419952,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8270375728607178,0.4237514734268188,0.4048664569854736,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6848392486572266,0.2366241365671157,1.0861469507217407,285.0047302246094,284.95001220703125,300.95001220703125,293.5142822265625,298.329345703125,297.2392578125,285.0038452148437,1.0,0.6600249409675598,0.3901661336421966,0.3901661336421966,1.0,1.0,-3.4364981651306152,1.007513165473938,2.428984880447388,0.2318191230297088,0.9585607051849364,0.9585607051849364,0.0,214.0247497558593,222.0,61336.34375,0.0,3569.0,1.0,279.14215087890625,283.07568359375,296.5490417480469,300.4734191894531,293.1499938964844,293.1499938964844,278.8500061035156,33487.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118102192878724,1.0,0.0,0.0,3.727960348129273,3.727984666824341,9.27333303479827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.962890625,0.0,1602.447021484375,1895.4371337890625,0.0,3513.39599609375,0.9210997819900512,1.0,0.0,3.0,1.0,0.0
17848860,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8310807943344116,0.434848815202713,0.3949803113937378,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9565394520759584,0.6561141610145569,0.6229259371757507,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.870614767074585,0.5043830275535583,0.35480797290802,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8245823979377747,0.4241271913051605,0.4055563509464264,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6823550462722778,0.2366117238998413,1.0873006582260132,284.901123046875,284.95001220703125,300.9296875,293.4790344238281,298.31689453125,297.2335205078125,284.9025573730469,1.0,0.6623427271842957,0.3893337249755859,0.3893337249755859,1.0,1.0,-3.4413034915924072,1.0066896677017212,2.4346137046813965,0.2299578934907913,0.8650652766227722,0.8650652766227722,0.0,217.3666229248047,225.0,61970.01953125,0.0,3600.15625,1.0,278.8571472167969,282.9524230957031,296.5779113769531,300.6004638671875,293.1499938964844,293.1499938964844,279.1499938964844,38734.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140903949737548,1.0,0.0,0.0,3.6151742935180655,3.615198373794556,8.720708137843758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.6513671875,0.0,1515.03466796875,1895.4371337890625,0.0,3534.524658203125,0.8998146653175354,1.0,0.0,3.0,1.0,0.0
17848920,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8310807943344116,0.434848815202713,0.3949803113937378,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9565394520759584,0.6561141610145569,0.6229259371757507,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.870614767074585,0.5043830275535583,0.35480797290802,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8245823979377747,0.4241271913051605,0.4055563509464264,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6823550462722778,0.2366117238998413,1.0873006582260132,284.901123046875,284.95001220703125,300.9296875,293.4790344238281,298.31689453125,297.2335205078125,284.9025573730469,1.0,0.6623427271842957,0.3893337249755859,0.3893337249755859,1.0,1.0,-3.4413034915924072,1.0066896677017212,2.4346137046813965,0.2299578934907913,0.8650652766227722,0.8650652766227722,0.0,217.3666229248047,225.0,61970.01953125,0.0,3600.15625,1.0,278.8571472167969,282.9524230957031,296.5779113769531,300.6004638671875,293.1499938964844,293.1499938964844,279.1499938964844,38734.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140903949737548,1.0,0.0,0.0,3.6151742935180655,3.615198373794556,8.720708137843758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.6513671875,0.0,1515.03466796875,1895.4371337890625,0.0,3534.524658203125,0.8998146653175354,1.0,0.0,3.0,1.0,0.0
17848980,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8287948369979858,0.4349992275238037,0.3949359357357025,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9541268944740297,0.6574698686599731,0.6239938139915466,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.869850754737854,0.5077137351036072,0.3569921851158142,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8229016065597534,0.4251923263072967,0.4064484238624573,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6805773973464966,0.236989215016365,1.0888407230377195,285.00390625,284.95001220703125,300.9056396484375,293.4398498535156,298.310791015625,297.2380676269531,285.0030212402344,1.0,0.6646593809127808,0.3885013163089752,0.3885013163089752,1.0,1.0,-3.44807767868042,1.0065336227416992,2.4415440559387207,0.2281024307012558,0.9574732780456544,0.9574732780456544,0.0,220.135971069336,228.0,61262.28125,0.0,3632.80126953125,1.0,279.1421203613281,283.0726623535156,296.47479248046875,300.3951416015625,293.1499938964844,293.1499938964844,278.8500061035156,33515.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144888520240784,1.0,0.0,0.0,3.726320743560791,3.7263450622558594,9.26517770949431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.4287109375,0.0,1600.7708740234375,1895.4371337890625,0.0,3538.2138671875,0.9207469820976256,1.0,0.0,3.0,1.0,0.0
17849040,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8287948369979858,0.4349992275238037,0.3949359357357025,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9541268944740297,0.6574698686599731,0.6239938139915466,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.869850754737854,0.5077137351036072,0.3569921851158142,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8229016065597534,0.4251923263072967,0.4064484238624573,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6805773973464966,0.236989215016365,1.0888407230377195,285.00390625,284.95001220703125,300.9056396484375,293.4398498535156,298.310791015625,297.2380676269531,285.0030212402344,1.0,0.6646593809127808,0.3885013163089752,0.3885013163089752,1.0,1.0,-3.44807767868042,1.0065336227416992,2.4415440559387207,0.2281024307012558,0.9574732780456544,0.9574732780456544,0.0,220.135971069336,228.0,61262.28125,0.0,3632.80126953125,1.0,279.1421203613281,283.0726623535156,296.47479248046875,300.3951416015625,293.1499938964844,293.1499938964844,278.8500061035156,33515.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144888520240784,1.0,0.0,0.0,3.726320743560791,3.7263450622558594,9.26517770949431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.4287109375,0.0,1600.7708740234375,1895.4371337890625,0.0,3538.2138671875,0.9207469820976256,1.0,0.0,3.0,1.0,0.0
17849100,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8276020288467407,0.4345874786376953,0.3948999643325805,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.952859342098236,0.6576815843582153,0.6245415806770325,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8694176077842712,0.5089627504348755,0.3580867946147918,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8220342993736267,0.4254333972930908,0.406922310590744,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6796883344650269,0.2370267808437347,1.0897846221923828,284.8750305175781,284.95001220703125,300.8923034667969,293.4188842773437,298.30438232421875,297.2361755371094,284.8729248046875,1.0,0.6658674478530884,0.388085126876831,0.388085126876831,1.0,1.0,-3.451721906661988,1.006530523300171,2.4451913833618164,0.2273289412260055,0.8683696985244751,0.8683696985244751,0.0,221.60592651367188,228.0,62186.65234375,0.0,3650.282958984375,1.0,278.8959655761719,282.9255065917969,296.51397705078125,300.59014892578125,293.1499938964844,293.1499938964844,278.8500061035156,37620.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157341122627258,1.0,0.0,0.0,3.6937897205352783,3.693814516067505,9.104113019020588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.60546875,0.0,1594.703857421875,1895.4371337890625,0.0,3549.739501953125,0.9141004085540771,1.0,0.0,3.0,1.0,0.0
17849160,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8257077932357788,0.4340280294418335,0.3944600522518158,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9507356286048888,0.6576938033103943,0.6246393918991089,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8682622909545898,0.5100860595703125,0.3589089810848236,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8205381035804749,0.4255262315273285,0.4070989787578583,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6782082319259644,0.2369583845138549,1.0899146795272827,284.9006042480469,284.95001220703125,300.8781433105469,293.3970947265625,298.2964782714844,297.2325439453125,284.90216064453125,1.0,0.6669297814369202,0.3876785039901733,0.3876785039901733,1.0,1.0,-3.4526705741882324,1.0056450366973877,2.4470255374908447,0.2262303382158279,0.8637670874595642,0.8637670874595642,0.0,223.46255493164065,231.0,61865.0703125,0.0,3663.534912109375,1.0,278.8572998046875,282.9499816894531,296.49755859375,300.5148620605469,293.1499938964844,293.1499938964844,279.1499938964844,38803.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168023467063904,1.0,0.0,0.0,3.611202955245972,3.611227035522461,8.701559295332117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.4580078125,0.0,1511.1873779296875,1895.4371337890625,0.0,3559.61962890625,0.8989782929420471,1.0,0.0,3.0,1.0,0.0
17849220,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8235060572624207,0.4341550469398498,0.3943970799446106,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9483380913734436,0.6589682102203369,0.6256323456764221,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8676093220710754,0.5134738087654114,0.3611324429512024,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8189095854759216,0.4265490472316742,0.4079519808292389,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6765056252479553,0.2373154312372207,1.0913662910461426,285.0027160644531,284.95001220703125,300.8474426269531,293.3511962890625,298.28863525390625,297.2372131347656,285.0018310546875,1.0,0.6692033410072327,0.3868652284145355,0.3868652284145355,1.0,1.0,-3.459226131439209,1.005449891090393,2.4537761211395264,0.2243917286396026,0.9551763534545898,0.9551763534545898,0.0,226.2252349853516,234.0,61136.9609375,0.0,3695.823974609375,1.0,279.14208984375,283.0697631835937,296.3880920410156,300.3016052246094,293.1499938964844,293.1499938964844,278.8500061035156,33555.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172409176826476,1.0,0.0,0.0,3.721407651901245,3.7214317321777344,9.240761187356838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.0634765625,0.0,1595.4263916015625,1895.4371337890625,0.0,3563.674560546875,0.9196681380271912,1.0,0.0,3.0,1.0,0.0
17849280,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8235060572624207,0.4341550469398498,0.3943970799446106,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9483380913734436,0.6589682102203369,0.6256323456764221,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8676093220710754,0.5134738087654114,0.3611324429512024,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8189095854759216,0.4265490472316742,0.4079519808292389,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6765056252479553,0.2373154312372207,1.0913662910461426,285.0027160644531,284.95001220703125,300.8474426269531,293.3511962890625,298.28863525390625,297.2372131347656,285.0018310546875,1.0,0.6692033410072327,0.3868652284145355,0.3868652284145355,1.0,1.0,-3.459226131439209,1.005449891090393,2.4537761211395264,0.2243917286396026,0.9551763534545898,0.9551763534545898,0.0,226.2252349853516,234.0,61136.9609375,0.0,3695.823974609375,1.0,279.14208984375,283.0697631835937,296.3880920410156,300.3016052246094,293.1499938964844,293.1499938964844,278.8500061035156,33555.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172409176826476,1.0,0.0,0.0,3.721407651901245,3.7214317321777344,9.240761187356838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.0634765625,0.0,1595.4263916015625,1895.4371337890625,0.0,3563.674560546875,0.9196681380271912,1.0,0.0,3.0,1.0,0.0
17849340,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8212443590164185,0.4333470463752746,0.3940864503383636,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9458135962486268,0.6590818166732788,0.6261876821517944,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8665785193443298,0.5153931379318237,0.3627500832080841,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8171896934509277,0.4267861247062683,0.4085081219673157,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.6748027801513672,0.2372831404209137,1.0923506021499634,284.8880615234375,284.95001220703125,300.82080078125,293.3124389648437,298.2759094238281,297.2328491210937,284.89111328125,1.0,0.671023964881897,0.3862146139144897,0.3862146139144897,1.0,1.0,-3.4633288383483887,1.004891276359558,2.45843768119812,0.2229855805635452,0.8608922958374023,0.8608922958374023,0.0,228.8142852783203,234.0,61781.765625,0.0,3721.163330078125,1.0,278.8650207519531,282.9385986328125,296.4180603027344,300.4438781738281,293.1499938964844,293.1499938964844,278.8500061035156,39281.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192100763320924,1.0,0.0,0.0,3.621627569198608,3.6216518878936768,8.751870268497441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.798828125,0.0,1526.1925048828125,1895.4371337890625,0.0,3581.866943359375,0.9012104272842408,1.0,0.0,3.0,1.0,0.0
17849400,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8205069899559021,0.4331673979759216,0.3939025998115539,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9449669718742372,0.6591129899024963,0.6262010335922241,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8661484718322754,0.5158955454826355,0.3630826771259308,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8166015148162842,0.4268409609794616,0.408561646938324,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6742295026779175,0.2372646331787109,1.0923482179641724,284.9007568359375,284.95001220703125,300.8138427734375,293.302490234375,298.272705078125,297.2319030761719,284.9021301269531,1.0,0.6714311838150024,0.3860519826412201,0.3860519826412201,1.0,1.0,-3.4635846614837646,1.0044941902160645,2.4590904712677,0.2225115597248077,0.861993670463562,0.861993670463562,0.0,229.5507202148437,237.0,61712.9765625,0.0,3726.149658203125,1.0,278.8572082519531,282.94830322265625,296.4049072265625,300.4131164550781,293.1499938964844,293.1499938964844,279.1499938964844,38827.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195946455001832,1.0,0.0,0.0,3.603914260864258,3.603938341140747,8.666468716000963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.1142578125,0.0,1503.3848876953125,1895.4371337890625,0.0,3585.417236328125,0.897390604019165,1.0,0.0,3.0,1.0,0.0
17849460,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8183649182319641,0.4332722127437591,0.3938241600990295,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9425926208496094,0.6603062152862549,0.6271218061447144,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8655965328216553,0.519338071346283,0.3653453290462494,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.815010130405426,0.4278219640254974,0.4093773365020752,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.672597348690033,0.2376018464565277,1.0937154293060305,285.0015869140625,284.95001220703125,300.7776184082031,293.2513732910156,298.26348876953125,297.2366638183594,285.000732421875,1.0,0.6736648082733154,0.3852714896202087,0.3852714896202087,1.0,1.0,-3.469935417175293,1.004304051399231,2.465631484985352,0.2207311391830444,0.9521077275276184,0.9521077275276184,0.0,232.3084411621093,240.0,60966.04296875,0.0,3758.111083984375,1.0,279.1420288085937,283.0673522949219,296.2900390625,300.1932678222656,293.1499938964844,293.1499938964844,278.8500061035156,33584.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200685024261476,1.0,0.0,0.0,3.713200330734253,3.713224411010742,9.200046520163596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.947265625,0.0,1586.236328125,1895.4371337890625,0.0,3589.790283203125,0.9178373217582704,1.0,0.0,3.0,1.0,0.0
17849520,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8183649182319641,0.4332722127437591,0.3938241600990295,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9425926208496094,0.6603062152862549,0.6271218061447144,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8655965328216553,0.519338071346283,0.3653453290462494,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.815010130405426,0.4278219640254974,0.4093773365020752,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.672597348690033,0.2376018464565277,1.0937154293060305,285.0015869140625,284.95001220703125,300.7776184082031,293.2513732910156,298.26348876953125,297.2366638183594,285.000732421875,1.0,0.6736648082733154,0.3852714896202087,0.3852714896202087,1.0,1.0,-3.469935417175293,1.004304051399231,2.465631484985352,0.2207311391830444,0.9521077275276184,0.9521077275276184,0.0,232.3084411621093,240.0,60966.04296875,0.0,3758.111083984375,1.0,279.1420288085937,283.0673522949219,296.2900390625,300.1932678222656,293.1499938964844,293.1499938964844,278.8500061035156,33584.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200685024261476,1.0,0.0,0.0,3.713200330734253,3.713224411010742,9.200046520163596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.947265625,0.0,1586.236328125,1895.4371337890625,0.0,3589.790283203125,0.9178373217582704,1.0,0.0,3.0,1.0,0.0
17849580,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.815420389175415,0.4322705268859863,0.393313467502594,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9392555952072144,0.6603720188140869,0.6276140213012695,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8642527461051941,0.5218070149421692,0.3673277199268341,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8127383589744568,0.4280734360218048,0.4099474847316742,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.670411229133606,0.2375330328941345,1.0946125984191897,284.9010925292969,284.95001220703125,300.7390441894531,293.1982116699219,298.24639892578125,297.2314453125,284.9024353027344,1.0,0.6758521199226379,0.384490966796875,0.384490966796875,1.0,1.0,-3.474071979522705,1.00335431098938,2.470717668533325,0.2189134359359741,0.8596936464309692,0.8596936464309692,0.0,235.6326599121093,243.0,61516.5,0.0,3788.0419921875,1.0,278.8572998046875,282.94732666015625,296.3022155761719,300.2982482910156,293.1499938964844,293.1499938964844,279.1499938964844,38860.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224544167518616,1.0,0.0,0.0,3.593401908874512,3.593425989151001,8.615983801973925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.2021484375,0.0,1492.17529296875,1895.4371337890625,0.0,3611.791748046875,0.8950904607772827,1.0,0.0,3.0,1.0,0.0
17849640,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.815420389175415,0.4322705268859863,0.393313467502594,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9392555952072144,0.6603720188140869,0.6276140213012695,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8642527461051941,0.5218070149421692,0.3673277199268341,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8127383589744568,0.4280734360218048,0.4099474847316742,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.670411229133606,0.2375330328941345,1.0946125984191897,284.9010925292969,284.95001220703125,300.7390441894531,293.1982116699219,298.24639892578125,297.2314453125,284.9024353027344,1.0,0.6758521199226379,0.384490966796875,0.384490966796875,1.0,1.0,-3.474071979522705,1.00335431098938,2.470717668533325,0.2189134359359741,0.8596936464309692,0.8596936464309692,0.0,235.6326599121093,243.0,61516.5,0.0,3788.0419921875,1.0,278.8572998046875,282.94732666015625,296.3022155761719,300.2982482910156,293.1499938964844,293.1499938964844,279.1499938964844,38860.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224544167518616,1.0,0.0,0.0,3.593401908874512,3.593425989151001,8.615983801973925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.2021484375,0.0,1492.17529296875,1895.4371337890625,0.0,3611.791748046875,0.8950904607772827,1.0,0.0,3.0,1.0,0.0
17849700,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8140453696250916,0.4322493374347687,0.3930822312831878,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9376928210258484,0.6608467698097229,0.6278363466262817,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8636996150016785,0.5234916806221008,0.3683436512947082,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8116664886474609,0.4284805655479431,0.4102018773555755,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6693680286407471,0.2376456260681152,1.0948834419250488,285.0135192871094,284.95001220703125,300.718994140625,293.1709899902344,298.24072265625,297.23309326171875,285.0146484375,1.0,0.6768860220909119,0.3841007351875305,0.3841007351875305,1.0,1.0,-3.475908041000366,1.002806305885315,2.4731016159057617,0.2178467810153961,0.9376019835472108,0.9376019835472108,0.0,237.18882751464844,243.0,60651.1015625,0.0,3801.83984375,1.0,279.1003112792969,283.0754089355469,296.2165222167969,300.0617980957031,293.1499938964844,293.1499938964844,279.1499938964844,34242.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922620415687561,1.0,0.0,0.0,3.641203403472901,3.641227006912232,8.84673795553681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.251953125,0.0,1510.28662109375,1895.4371337890625,0.0,3613.321533203125,0.903657078742981,1.0,0.0,3.0,1.0,0.0
17849760,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8132959604263306,0.432352066040039,0.3932118415832519,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9368937015533448,0.6614798307418823,0.6284522414207458,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8637762665748596,0.5252982974052429,0.3696207702159881,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8111562132835388,0.4290116429328918,0.410720944404602,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6688351035118103,0.2378510236740112,1.0958895683288574,285.00067138671875,284.95001220703125,300.69842529296875,293.14337158203125,298.23602294921875,297.2362670898437,284.9993591308594,1.0,0.6780457496643066,0.3837119042873382,0.3837119042873382,1.0,1.0,-3.480173110961914,1.0030686855316162,2.477104425430298,0.2170988619327545,0.9486156702041626,0.9486156702041626,0.0,238.3950958251953,246.0,60762.51171875,0.0,3819.60693359375,1.0,279.1428527832031,283.06512451171875,296.1826171875,300.07330322265625,293.1499938964844,293.1499938964844,278.8500061035156,33530.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229515194892884,1.0,0.0,0.0,3.704278945922852,3.704303026199341,9.155891120826708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.4228515625,0.0,1575.648681640625,1895.4371337890625,0.0,3616.37158203125,0.915558695793152,1.0,0.0,3.0,1.0,0.0
17849820,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8103788495063782,0.4313364028930664,0.3926917314529419,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.933616042137146,0.6614638566970825,0.6288720369338989,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8625481128692627,0.5278083682060242,0.3716360330581665,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8089096546173096,0.4292230904102325,0.4112560153007507,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6667432188987732,0.2377656996250152,1.096718430519104,284.901611328125,284.95001220703125,300.656005859375,293.0872497558594,298.2179870605469,297.2311706542969,284.90289306640625,1.0,0.6801946759223938,0.3829342126846313,0.3829342126846313,1.0,1.0,-3.484126329421997,1.0020499229431152,2.482076406478882,0.2152626663446426,0.857048511505127,0.857048511505127,0.0,241.71206665039065,249.0,61287.47265625,0.0,3849.189697265625,1.0,278.8573913574219,282.9468994140625,296.1922302246094,300.173583984375,293.1499938964844,293.1499938964844,279.1499938964844,38885.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253606796264648,1.0,0.0,0.0,3.580538272857666,3.580562114715576,8.554407031624578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.5615234375,0.0,1478.4317626953125,1895.4371337890625,0.0,3638.54541015625,0.8922618627548218,1.0,0.0,3.0,1.0,0.0
