time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849880,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8103788495063782,0.4313364028930664,0.3926917314529419,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.933616042137146,0.6614638566970825,0.6288720369338989,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8625481128692627,0.5278083682060242,0.3716360330581665,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8089096546173096,0.4292230904102325,0.4112560153007507,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6667432188987732,0.2377656996250152,1.096718430519104,284.901611328125,284.95001220703125,300.656005859375,293.0872497558594,298.2179870605469,297.2311706542969,284.90289306640625,1.0,0.6801946759223938,0.3829342126846313,0.3829342126846313,1.0,1.0,-3.484126329421997,1.0020499229431152,2.482076406478882,0.2152626663446426,0.857048511505127,0.857048511505127,0.0,241.71206665039065,249.0,61287.47265625,0.0,3849.189697265625,1.0,278.8573913574219,282.9468994140625,296.1922302246094,300.173583984375,293.1499938964844,293.1499938964844,279.1499938964844,38885.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253606796264648,1.0,0.0,0.0,3.580538272857666,3.580562114715576,8.554407031624578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.5615234375,0.0,1478.4317626953125,1895.4371337890625,0.0,3638.54541015625,0.8922618627548218,1.0,0.0,3.0,1.0,0.0
17849940,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8082646131515503,0.4313925802707672,0.3925798833370209,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9313004612922668,0.6624817848205566,0.6296386122703552,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8621582388877869,0.5313395261764526,0.3739640414714813,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8073409795761108,0.4301183521747589,0.4119965732097626,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6652370691299438,0.2380658388137817,1.097934365272522,284.9994506835937,284.95001220703125,300.6120910644531,293.0301818847656,298.2067565917969,297.2359619140625,284.99859619140625,1.0,0.6823521256446838,0.3821565508842468,0.3821565508842468,1.0,1.0,-3.490057945251465,1.001693606376648,2.4883644580841064,0.2134268432855606,0.9445105195045472,0.9445105195045472,0.0,244.46749877929688,252.0,60528.30859375,0.0,3880.473876953125,1.0,279.1418762207031,283.0636291503906,296.0707092285156,299.94580078125,293.1499938964844,293.1499938964844,278.8500061035156,33614.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258723855018616,1.0,0.0,0.0,3.6898062229156494,3.689830303192138,9.084487260224704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.853515625,0.0,1559.8673095703125,1895.4371337890625,0.0,3643.250244140625,0.9125913381576538,1.0,0.0,3.0,1.0,0.0
17850000,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8082646131515503,0.4313925802707672,0.3925798833370209,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9313004612922668,0.6624817848205566,0.6296386122703552,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8621582388877869,0.5313395261764526,0.3739640414714813,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8073409795761108,0.4301183521747589,0.4119965732097626,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6652370691299438,0.2380658388137817,1.097934365272522,284.9994506835937,284.95001220703125,300.6120910644531,293.0301818847656,298.2067565917969,297.2359619140625,284.99859619140625,1.0,0.6823521256446838,0.3821565508842468,0.3821565508842468,1.0,1.0,-3.490057945251465,1.001693606376648,2.4883644580841064,0.2134268432855606,0.9445105195045472,0.9445105195045472,0.0,244.46749877929688,252.0,60528.30859375,0.0,3880.473876953125,1.0,279.1418762207031,283.0636291503906,296.0707092285156,299.94580078125,293.1499938964844,293.1499938964844,278.8500061035156,33614.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258723855018616,1.0,0.0,0.0,3.6898062229156494,3.689830303192138,9.084487260224704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.853515625,0.0,1559.8673095703125,1895.4371337890625,0.0,3643.250244140625,0.9125913381576538,1.0,0.0,3.0,1.0,0.0
17850060,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8053081035614014,0.4303641021251678,0.392035961151123,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.928065299987793,0.6623815894126892,0.6299683451652527,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8610085248947144,0.5338844656944275,0.3759970068931579,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8050776720046997,0.4302901327610016,0.4124872982501983,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6632159948348999,0.2379645109176635,1.098675012588501,284.90234375,284.95001220703125,300.56695556640625,292.9725952148437,298.1880187988281,297.2308959960937,284.9035339355469,1.0,0.6844599843025208,0.3813736736774444,0.3813736736774444,1.0,1.0,-3.4937360286712646,1.000552773475647,2.4931833744049072,0.2115343809127807,0.8542375564575195,0.8542375564575195,0.0,247.7923889160156,255.0,61036.76953125,0.0,3909.55615234375,1.0,278.85748291015625,282.9469299316406,296.0777587890625,300.0425109863281,293.1499938964844,293.1499938964844,279.1499938964844,38896.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282824397087096,1.0,0.0,0.0,3.5660617351531982,3.5660855770111084,8.485374678457447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.0625,0.0,1462.9461669921875,1895.4371337890625,0.0,3665.38818359375,0.8890737295150757,1.0,0.0,3.0,1.0,0.0
17850120,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8053081035614014,0.4303641021251678,0.392035961151123,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.928065299987793,0.6623815894126892,0.6299683451652527,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8610085248947144,0.5338844656944275,0.3759970068931579,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8050776720046997,0.4302901327610016,0.4124872982501983,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6632159948348999,0.2379645109176635,1.098675012588501,284.90234375,284.95001220703125,300.56695556640625,292.9725952148437,298.1880187988281,297.2308959960937,284.9035339355469,1.0,0.6844599843025208,0.3813736736774444,0.3813736736774444,1.0,1.0,-3.4937360286712646,1.000552773475647,2.4931833744049072,0.2115343809127807,0.8542375564575195,0.8542375564575195,0.0,247.7923889160156,255.0,61036.76953125,0.0,3909.55615234375,1.0,278.85748291015625,282.9469299316406,296.0777587890625,300.0425109863281,293.1499938964844,293.1499938964844,279.1499938964844,38896.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282824397087096,1.0,0.0,0.0,3.5660617351531982,3.5660855770111084,8.485374678457447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.0625,0.0,1462.9461669921875,1895.4371337890625,0.0,3665.38818359375,0.8890737295150757,1.0,0.0,3.0,1.0,0.0
17850180,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8031891584396362,0.4303965866565704,0.3919086158275604,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.925793468952179,0.6633075475692749,0.6306543350219727,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8606854677200317,0.5374487638473511,0.3783506751060486,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8035171627998352,0.4311432242393493,0.4131913185119629,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6617688536643982,0.2382474541664123,1.0998222827911377,284.9984741210937,284.95001220703125,300.5208740234375,292.9148254394531,298.1762084960937,297.23565673828125,284.9976501464844,1.0,0.6865798234939575,0.3805907964706421,0.3805907964706421,1.0,1.0,-3.499456882476806,1.000092625617981,2.4993643760681152,0.2096511721611023,0.9403159022331238,0.9403159022331238,0.0,250.5464782714844,258.0,60279.390625,0.0,3940.4755859375,1.0,279.1417541503906,283.06231689453125,295.9549865722656,299.8133850097656,293.1499938964844,293.1499938964844,278.8500061035156,33619.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287874698638916,1.0,0.0,0.0,3.675729274749756,3.675753116607666,9.015303135129216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.673828125,0.0,1544.04833984375,1895.4371337890625,0.0,3670.02197265625,0.9094271063804626,1.0,0.0,3.0,1.0,0.0
17850240,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8031891584396362,0.4303965866565704,0.3919086158275604,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.925793468952179,0.6633075475692749,0.6306543350219727,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8606854677200317,0.5374487638473511,0.3783506751060486,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8035171627998352,0.4311432242393493,0.4131913185119629,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6617688536643982,0.2382474541664123,1.0998222827911377,284.9984741210937,284.95001220703125,300.5208740234375,292.9148254394531,298.1762084960937,297.23565673828125,284.9976501464844,1.0,0.6865798234939575,0.3805907964706421,0.3805907964706421,1.0,1.0,-3.499456882476806,1.000092625617981,2.4993643760681152,0.2096511721611023,0.9403159022331238,0.9403159022331238,0.0,250.5464782714844,258.0,60279.390625,0.0,3940.4755859375,1.0,279.1417541503906,283.06231689453125,295.9549865722656,299.8133850097656,293.1499938964844,293.1499938964844,278.8500061035156,33619.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287874698638916,1.0,0.0,0.0,3.675729274749756,3.675753116607666,9.015303135129216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.673828125,0.0,1544.04833984375,1895.4371337890625,0.0,3670.02197265625,0.9094271063804626,1.0,0.0,3.0,1.0,0.0
17850300,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8020528554916382,0.4299316108226776,0.3918174505233764,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.924580454826355,0.6632962822914124,0.6309922337532043,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8604476451873779,0.5387827754020691,0.3795116543769836,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8026900887489319,0.4312722384929657,0.4135605096817016,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6610316038131714,0.2382359206676483,1.1005489826202393,284.8743896484375,284.95001220703125,300.49755859375,292.885986328125,298.16717529296875,297.2338256835937,284.87322998046875,1.0,0.6876842975616455,0.3801993429660797,0.3801993429660797,1.0,1.0,-3.5024755001068115,0.999904453754425,2.502570867538452,0.2088529914617538,0.8529513478279114,0.8529513478279114,0.0,252.0262756347656,258.0,61108.87109375,0.0,3956.973876953125,1.0,278.897705078125,282.9214172363281,295.9858703613281,299.99322509765625,293.1499938964844,293.1499938964844,278.8500061035156,38092.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930079698562622,1.0,0.0,0.0,3.633735418319702,3.633759498596192,8.810486065158329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.595703125,0.0,1530.736083984375,1895.4371337890625,0.0,3681.871826171875,0.9008675813674928,1.0,0.0,3.0,1.0,0.0
17850360,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8002786636352539,0.4293575286865234,0.3913503885269165,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9226353168487548,0.6631227135658264,0.6309007406234741,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8596183061599731,0.5400213003158569,0.3804017603397369,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8012980818748474,0.4312776625156402,0.4136442542076111,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6598262786865234,0.2381318211555481,1.100492000579834,284.9029235839844,284.95001220703125,300.47412109375,292.85723876953125,298.1571655273437,297.2306213378906,284.9041748046875,1.0,0.6886481046676636,0.3798199892044067,0.3798199892044067,1.0,1.0,-3.502908229827881,0.9988954663276672,2.5040128231048584,0.2077599763870239,0.8511550426483154,0.8511550426483154,0.0,253.8697967529297,261.0,60770.37890625,0.0,3969.1064453125,1.0,278.8578491210937,282.9472351074219,295.96148681640625,299.90869140625,293.1499938964844,293.1499938964844,279.1499938964844,38923.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311804175376892,1.0,0.0,0.0,3.5505058765411377,3.5505294799804688,8.411506655647827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.8837890625,0.0,1446.5426025390625,1895.4371337890625,0.0,3691.95654296875,0.8856195211410522,1.0,0.0,3.0,1.0,0.0
17850420,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.798214852809906,0.4293662905693054,0.3912074565887451,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9204168319702148,0.6639542579650879,0.6315041184425354,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8593505620956421,0.543608546257019,0.382774144411087,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7997754812240601,0.4320896565914154,0.4143129289150238,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6584343910217285,0.2383984178304672,1.1015758514404297,284.9976501464844,284.95001220703125,300.427001953125,292.8002014160156,298.14520263671875,297.2353210449219,284.996826171875,1.0,0.6907309293746948,0.3790612816810608,0.3790612816810608,1.0,1.0,-3.5084149837493896,0.9984205961227416,2.509994506835937,0.2059196978807449,0.9361214637756348,0.9361214637756348,0.0,256.6241455078125,264.0,60024.203125,0.0,3999.6474609375,1.0,279.1416320800781,283.06134033203125,295.83905029296875,299.679931640625,293.1499938964844,293.1499938964844,278.8500061035156,33618.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316595792770386,1.0,0.0,0.0,3.660928249359131,3.660951852798462,8.942845397541532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.8310546875,0.0,1527.48974609375,1895.4371337890625,0.0,3696.34375,0.9061001539230348,1.0,0.0,3.0,1.0,0.0
17850480,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.798214852809906,0.4293662905693054,0.3912074565887451,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9204168319702148,0.6639542579650879,0.6315041184425354,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8593505620956421,0.543608546257019,0.382774144411087,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7997754812240601,0.4320896565914154,0.4143129289150238,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6584343910217285,0.2383984178304672,1.1015758514404297,284.9976501464844,284.95001220703125,300.427001953125,292.8002014160156,298.14520263671875,297.2353210449219,284.996826171875,1.0,0.6907309293746948,0.3790612816810608,0.3790612816810608,1.0,1.0,-3.5084149837493896,0.9984205961227416,2.509994506835937,0.2059196978807449,0.9361214637756348,0.9361214637756348,0.0,256.6241455078125,264.0,60024.203125,0.0,3999.6474609375,1.0,279.1416320800781,283.06134033203125,295.83905029296875,299.679931640625,293.1499938964844,293.1499938964844,278.8500061035156,33618.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316595792770386,1.0,0.0,0.0,3.660928249359131,3.660951852798462,8.942845397541532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.8310546875,0.0,1527.48974609375,1895.4371337890625,0.0,3696.34375,0.9061001539230348,1.0,0.0,3.0,1.0,0.0
17850540,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.795772910118103,0.428421288728714,0.3907397091388702,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.917781412601471,0.663703203201294,0.6316925287246704,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8585216403007507,0.5458655953407288,0.3846142888069153,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7979206442832947,0.4321708679199219,0.414711982011795,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6568326354026794,0.2382854670286178,1.1022065877914429,284.89947509765625,284.95001220703125,300.38543701171875,292.7507629394531,298.1282958984375,297.230712890625,284.90106201171875,1.0,0.6925374269485474,0.3783936500549316,0.3783936500549316,1.0,1.0,-3.511540651321411,0.9974175691604614,2.51412320137024,0.2043122500181198,0.8492358922958374,0.8492358922958374,0.0,259.5224609375,264.0,60555.375,0.0,4025.017333984375,1.0,278.8625183105469,282.9445495605469,295.8554382324219,299.79345703125,293.1499938964844,293.1499938964844,278.8500061035156,39114.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337921142578124,1.0,0.0,0.0,3.544522762298584,3.544546365737915,8.383181011595298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.6953125,0.0,1441.5831298828125,1895.4371337890625,0.0,3715.850341796875,0.8845006227493286,1.0,0.0,3.0,1.0,0.0
17850600,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7953698635101318,0.4283167421817779,0.3906296491622925,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9173423647880554,0.6636826395988464,0.6316598653793335,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8583444952964783,0.5461980104446411,0.3848319947719574,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7976028919219971,0.4321878850460052,0.4147258400917053,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.6565591096878052,0.2382688671350479,1.1021697521209717,284.9043273925781,284.95001220703125,300.3797912597656,292.7441101074219,298.12615966796875,297.23028564453125,284.9049987792969,1.0,0.6927591562271118,0.3783026039600372,0.3783026039600372,1.0,1.0,-3.5116024017333984,0.9971615076065063,2.5144410133361816,0.2040314376354217,0.848613440990448,0.848613440990448,0.0,259.9530639648437,267.0,60519.0,0.0,4027.760498046875,1.0,278.8582763671875,282.9478454589844,295.8462219238281,299.7752685546875,293.1499938964844,293.1499938964844,279.1499938964844,38782.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340152740478516,1.0,0.0,0.0,3.5364129543304443,3.5364365577697754,8.344863999809604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.044921875,0.0,1430.605712890625,1895.4371337890625,0.0,3717.8896484375,0.882408618927002,1.0,0.0,3.0,1.0,0.0
17850660,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7933701276779175,0.4283036589622497,0.3904774487018585,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.91520094871521,0.6644189953804016,0.6321845054626465,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8581308126449585,0.5497977137565613,0.38721963763237,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7961243391036987,0.4329608380794525,0.4153638780117035,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6552253365516663,0.2385198920965194,1.1031996011734009,284.9970092773437,284.95001220703125,300.3327331542969,292.6893005371094,298.11431884765625,297.2348937988281,284.9961853027344,1.0,0.6948055028915405,0.3775783777236938,0.3775783777236938,1.0,1.0,-3.51692008972168,0.9967097640037536,2.520210266113281,0.2022676914930343,0.9320949912071228,0.9320949912071228,0.0,262.701904296875,270.0,59771.5703125,0.0,4057.938232421875,1.0,279.1415405273437,283.06072998046875,295.7256774902344,299.5487670898437,293.1499938964844,293.1499938964844,278.8500061035156,33609.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344469904899596,1.0,0.0,0.0,3.6459591388702393,3.6459827423095694,8.869862426763575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.173828125,0.0,1510.8074951171875,1895.4371337890625,0.0,3721.833984375,0.9027232527732848,1.0,0.0,3.0,1.0,0.0
17850720,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7933701276779175,0.4283036589622497,0.3904774487018585,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.91520094871521,0.6644189953804016,0.6321845054626465,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8581308126449585,0.5497977137565613,0.38721963763237,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7961243391036987,0.4329608380794525,0.4153638780117035,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6552253365516663,0.2385198920965194,1.1031996011734009,284.9970092773437,284.95001220703125,300.3327331542969,292.6893005371094,298.11431884765625,297.2348937988281,284.9961853027344,1.0,0.6948055028915405,0.3775783777236938,0.3775783777236938,1.0,1.0,-3.51692008972168,0.9967097640037536,2.520210266113281,0.2022676914930343,0.9320949912071228,0.9320949912071228,0.0,262.701904296875,270.0,59771.5703125,0.0,4057.938232421875,1.0,279.1415405273437,283.06072998046875,295.7256774902344,299.5487670898437,293.1499938964844,293.1499938964844,278.8500061035156,33609.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344469904899596,1.0,0.0,0.0,3.6459591388702393,3.6459827423095694,8.869862426763575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.173828125,0.0,1510.8074951171875,1895.4371337890625,0.0,3721.833984375,0.9027232527732848,1.0,0.0,3.0,1.0,0.0
17850780,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7906014323234558,0.4272459149360657,0.3898875415325165,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9122440814971924,0.664061427116394,0.632255494594574,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8571849465370178,0.5523932576179504,0.3892809152603149,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7940061688423157,0.4330261349678039,0.4157430827617645,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6534209251403809,0.2383777201175689,1.1037312746047974,284.9052734375,284.95001220703125,300.2861633300781,292.6361694335937,298.0956420898437,297.2298583984375,284.9058837890625,1.0,0.6967952847480774,0.3768541216850281,0.3768541216850281,1.0,1.0,-3.5198798179626465,0.9954681396484376,2.524411678314209,0.200455367565155,0.8459393978118896,0.8459393978118896,0.0,266.0301208496094,273.0,60263.78515625,0.0,4085.573486328125,1.0,278.8583984375,282.9486999511719,295.7353210449219,299.6462097167969,293.1499938964844,293.1499938964844,279.1499938964844,38760.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367435574531556,1.0,0.0,0.0,3.5209715366363525,3.5209949016571045,8.272148761534481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.306640625,0.0,1414.2266845703125,1895.4371337890625,0.0,3742.79345703125,0.8789780139923096,1.0,0.0,3.0,1.0,0.0
17850840,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7906014323234558,0.4272459149360657,0.3898875415325165,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9122440814971924,0.664061427116394,0.632255494594574,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8571849465370178,0.5523932576179504,0.3892809152603149,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7940061688423157,0.4330261349678039,0.4157430827617645,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6534209251403809,0.2383777201175689,1.1037312746047974,284.9052734375,284.95001220703125,300.2861633300781,292.6361694335937,298.0956420898437,297.2298583984375,284.9058837890625,1.0,0.6967952847480774,0.3768541216850281,0.3768541216850281,1.0,1.0,-3.5198798179626465,0.9954681396484376,2.524411678314209,0.200455367565155,0.8459393978118896,0.8459393978118896,0.0,266.0301208496094,273.0,60263.78515625,0.0,4085.573486328125,1.0,278.8583984375,282.9486999511719,295.7353210449219,299.6462097167969,293.1499938964844,293.1499938964844,279.1499938964844,38760.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367435574531556,1.0,0.0,0.0,3.5209715366363525,3.5209949016571045,8.272148761534481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.306640625,0.0,1414.2266845703125,1895.4371337890625,0.0,3742.79345703125,0.8789780139923096,1.0,0.0,3.0,1.0,0.0
17850900,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7893509268760681,0.4271796941757202,0.3896380662918091,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9109100699424744,0.6643163561820984,0.6322911977767944,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8568399548530579,0.554146945476532,0.3903506994247436,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7930395603179932,0.4333402514457702,0.4159200489521026,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6525773406028748,0.2384531646966934,1.103863000869751,285.0118713378906,284.95001220703125,300.2631225585937,292.6103210449219,298.08941650390625,297.2314758300781,285.0125732421875,1.0,0.6977397203445435,0.3764920234680176,0.3764920234680176,1.0,1.0,-3.5212740898132324,0.9948238134384156,2.5264503955841064,0.1994155496358871,0.9202988147735596,0.9202988147735596,0.0,267.5678405761719,273.0,59422.71484375,0.0,4098.43896484375,1.0,279.0986328125,283.07159423828125,295.65008544921875,299.4120178222656,293.1499938964844,293.1499938964844,279.1499938964844,34140.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936848759651184,1.0,0.0,0.0,3.569894790649414,3.569917678833008,8.503625394951086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.767578125,0.0,1432.2554931640625,1895.4371337890625,0.0,3743.752685546875,0.8876729607582092,1.0,0.0,3.0,1.0,0.0
17850960,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7886477708816528,0.4272149801254272,0.3897171914577484,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9101769328117372,0.6647045016288757,0.6326906085014343,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8569990992546082,0.555995762348175,0.3916679322719574,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7925559282302856,0.4337640106678009,0.4163462519645691,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6521297693252563,0.238613486289978,1.1046911478042605,284.9963684082031,284.95001220703125,300.24029541015625,292.5850524902344,298.0841979980469,297.2343444824219,284.9951171875,1.0,0.6988034248352051,0.3761331439018249,0.3761331439018249,1.0,1.0,-3.5249412059783936,0.9949301481246948,2.530010938644409,0.1986698806285858,0.9283665418624878,0.9283665418624878,0.0,268.7845764160156,276.0,59535.40234375,0.0,4115.26904296875,1.0,279.14227294921875,283.0599060058594,295.6171569824219,299.42340087890625,293.1499938964844,293.1499938964844,278.8500061035156,33514.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371010065078736,1.0,0.0,0.0,3.633616209030152,3.6336395740509033,8.809908536022704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.8193359375,0.0,1496.500732421875,1895.4371337890625,0.0,3746.05224609375,0.8996291160583496,1.0,0.0,3.0,1.0,0.0
17851020,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7859680652618408,0.4261519908905029,0.3891248703002929,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.907376229763031,0.6642635464668274,0.632686197757721,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8561142683029175,0.5585862398147583,0.3937302231788635,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7905022501945496,0.4338012933731079,0.4167005717754364,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6503996253013611,0.2384591102600097,1.105172872543335,284.9061584472656,284.95001220703125,300.19549560546875,292.5363464355469,298.0661315917969,297.22930908203125,284.90673828125,1.0,0.7007569670677185,0.3754153549671173,0.3754153549671173,1.0,1.0,-3.527718544006348,0.993636667728424,2.5340819358825684,0.1968569308519363,0.8435010313987732,0.8435010313987732,0.0,272.1047668457031,279.0,60025.04296875,0.0,4142.48681640625,1.0,278.8585510253906,282.9496459960937,295.6313171386719,299.5248107910156,293.1499938964844,293.1499938964844,279.1499938964844,38733.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93931782245636,1.0,0.0,0.0,3.506406545639038,3.50642991065979,8.203853099075786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.7607421875,0.0,1398.8526611328125,1895.4371337890625,0.0,3766.240234375,0.8757407665252686,1.0,0.0,3.0,1.0,0.0
17851080,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7859680652618408,0.4261519908905029,0.3891248703002929,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.907376229763031,0.6642635464668274,0.632686197757721,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8561142683029175,0.5585862398147583,0.3937302231788635,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7905022501945496,0.4338012933731079,0.4167005717754364,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6503996253013611,0.2384591102600097,1.105172872543335,284.9061584472656,284.95001220703125,300.19549560546875,292.5363464355469,298.0661315917969,297.22930908203125,284.90673828125,1.0,0.7007569670677185,0.3754153549671173,0.3754153549671173,1.0,1.0,-3.527718544006348,0.993636667728424,2.5340819358825684,0.1968569308519363,0.8435010313987732,0.8435010313987732,0.0,272.1047668457031,279.0,60025.04296875,0.0,4142.48681640625,1.0,278.8585510253906,282.9496459960937,295.6313171386719,299.5248107910156,293.1499938964844,293.1499938964844,279.1499938964844,38733.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93931782245636,1.0,0.0,0.0,3.506406545639038,3.50642991065979,8.203853099075786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.7607421875,0.0,1398.8526611328125,1895.4371337890625,0.0,3766.240234375,0.8757407665252686,1.0,0.0,3.0,1.0,0.0
17851140,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7840823531150818,0.4261055290699005,0.3889519572257995,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.905426561832428,0.6648167371749878,0.6330485939979553,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8559672832489014,0.562179684638977,0.3961186408996582,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7890995144844055,0.434509664773941,0.4172827899456024,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.649162232875824,0.2386804819107055,1.106087327003479,284.99591064453125,284.95001220703125,300.1519470214844,292.4903564453125,298.0553283691406,297.23370361328125,284.9950866699219,1.0,0.7027313113212585,0.3746975660324096,0.3746975660324096,1.0,1.0,-3.53261137008667,0.9930399060249328,2.539571523666382,0.1950631141662597,0.9250165820121764,0.9250165820121764,0.0,274.8525390625,282.0,59311.2109375,0.0,4171.8408203125,1.0,279.14129638671875,283.0599975585937,295.51837158203125,299.3077392578125,293.1499938964844,293.1499938964844,278.8500061035156,33581.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395827651023864,1.0,0.0,0.0,3.6184489727020255,3.6184723377227774,8.736514587326383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.0859375,0.0,1480.4071044921875,1895.4371337890625,0.0,3768.650390625,0.8964642286300659,1.0,0.0,3.0,1.0,0.0
17851200,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7840823531150818,0.4261055290699005,0.3889519572257995,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.905426561832428,0.6648167371749878,0.6330485939979553,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8559672832489014,0.562179684638977,0.3961186408996582,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7890995144844055,0.434509664773941,0.4172827899456024,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.649162232875824,0.2386804819107055,1.106087327003479,284.99591064453125,284.95001220703125,300.1519470214844,292.4903564453125,298.0553283691406,297.23370361328125,284.9950866699219,1.0,0.7027313113212585,0.3746975660324096,0.3746975660324096,1.0,1.0,-3.53261137008667,0.9930399060249328,2.539571523666382,0.1950631141662597,0.9250165820121764,0.9250165820121764,0.0,274.8525390625,282.0,59311.2109375,0.0,4171.8408203125,1.0,279.14129638671875,283.0599975585937,295.51837158203125,299.3077392578125,293.1499938964844,293.1499938964844,278.8500061035156,33581.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395827651023864,1.0,0.0,0.0,3.6184489727020255,3.6184723377227774,8.736514587326383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.0859375,0.0,1480.4071044921875,1895.4371337890625,0.0,3768.650390625,0.8964642286300659,1.0,0.0,3.0,1.0,0.0
17851260,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.781472384929657,0.4250427782535553,0.3883481323719024,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.902790665626526,0.6642983555793762,0.6329599618911743,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8551161289215088,0.5647573471069336,0.3981658518314361,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7870940566062927,0.4345251023769378,0.4176091253757477,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6474885940551758,0.2385142296552658,1.1064997911453247,284.90704345703125,284.95001220703125,300.1100158691406,292.447509765625,298.03814697265625,297.2286682128906,284.9075622558594,1.0,0.7046475410461426,0.3739785254001617,0.3739785254001617,1.0,1.0,-3.5351383686065674,0.9916497468948364,2.5434885025024414,0.1932146698236465,0.84139084815979,0.84139084815979,0.0,278.17742919921875,285.0,59812.46875,0.0,4198.529296875,1.0,278.858642578125,282.9505615234375,295.53717041015625,299.4144592285156,293.1499938964844,293.1499938964844,279.1499938964844,38699.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416892528533936,1.0,0.0,0.0,3.4933736324310303,3.493396520614624,8.142980050251936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.015625,0.0,1385.1236572265625,1895.4371337890625,0.0,3787.793701171875,0.8728322386741638,1.0,0.0,3.0,1.0,0.0
17851320,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.781472384929657,0.4250427782535553,0.3883481323719024,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.902790665626526,0.6642983555793762,0.6329599618911743,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8551161289215088,0.5647573471069336,0.3981658518314361,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7870940566062927,0.4345251023769378,0.4176091253757477,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6474885940551758,0.2385142296552658,1.1064997911453247,284.90704345703125,284.95001220703125,300.1100158691406,292.447509765625,298.03814697265625,297.2286682128906,284.9075622558594,1.0,0.7046475410461426,0.3739785254001617,0.3739785254001617,1.0,1.0,-3.5351383686065674,0.9916497468948364,2.5434885025024414,0.1932146698236465,0.84139084815979,0.84139084815979,0.0,278.17742919921875,285.0,59812.46875,0.0,4198.529296875,1.0,278.858642578125,282.9505615234375,295.53717041015625,299.4144592285156,293.1499938964844,293.1499938964844,279.1499938964844,38699.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416892528533936,1.0,0.0,0.0,3.4933736324310303,3.493396520614624,8.142980050251936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.015625,0.0,1385.1236572265625,1895.4371337890625,0.0,3787.793701171875,0.8728322386741638,1.0,0.0,3.0,1.0,0.0
17851380,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7796483635902405,0.4249878227710724,0.3881713151931762,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9009496569633484,0.6647690534591675,0.6332486271858215,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.854993999004364,0.568335235118866,0.4005455076694488,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7857335209846497,0.4352110028266907,0.4181719720363617,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.646296501159668,0.2387222051620483,1.107360601425171,284.9957580566406,284.95001220703125,300.0699462890625,292.4081420898437,298.02838134765625,297.2329406738281,284.99493408203125,1.0,0.7065882682800293,0.3732594847679138,0.3732594847679138,1.0,1.0,-3.539839506149292,0.9909731149673462,2.548866510391236,0.19139364361763,0.9222752451896667,0.9222752451896667,0.0,280.9228820800781,288.0,59119.5625,0.0,4227.49560546875,1.0,279.1412048339844,283.0600280761719,295.4300842285156,299.2044982910156,293.1499938964844,293.1499938964844,278.8500061035156,33556.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94183349609375,1.0,0.0,0.0,3.606605529785156,3.606628656387329,8.679417078383267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.6533203125,0.0,1467.3572998046875,1895.4371337890625,0.0,3789.10302734375,0.8937894105911255,1.0,0.0,3.0,1.0,0.0
17851440,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7796483635902405,0.4249878227710724,0.3881713151931762,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9009496569633484,0.6647690534591675,0.6332486271858215,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.854993999004364,0.568335235118866,0.4005455076694488,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7857335209846497,0.4352110028266907,0.4181719720363617,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.646296501159668,0.2387222051620483,1.107360601425171,284.9957580566406,284.95001220703125,300.0699462890625,292.4081420898437,298.02838134765625,297.2329406738281,284.99493408203125,1.0,0.7065882682800293,0.3732594847679138,0.3732594847679138,1.0,1.0,-3.539839506149292,0.9909731149673462,2.548866510391236,0.19139364361763,0.9222752451896667,0.9222752451896667,0.0,280.9228820800781,288.0,59119.5625,0.0,4227.49560546875,1.0,279.1412048339844,283.0600280761719,295.4300842285156,299.2044982910156,293.1499938964844,293.1499938964844,278.8500061035156,33556.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94183349609375,1.0,0.0,0.0,3.606605529785156,3.606628656387329,8.679417078383267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.6533203125,0.0,1467.3572998046875,1895.4371337890625,0.0,3789.10302734375,0.8937894105911255,1.0,0.0,3.0,1.0,0.0
17851500,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7786504030227661,0.4244976341724396,0.3880439400672912,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8999473452568054,0.6645387411117554,0.6333717107772827,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8548375368118286,0.5696496367454529,0.4016973376274109,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7849968671798706,0.4352613389492035,0.4184620380401611,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6456777453422546,0.238674595952034,1.107917308807373,284.87725830078125,284.95001220703125,300.0506896972656,292.389892578125,298.02069091796875,297.2309265136719,284.8766784667969,1.0,0.7075968980789185,0.3728999495506286,0.3728999495506286,1.0,1.0,-3.542245388031006,0.9906436800956726,2.551601886749268,0.190612182021141,0.8384606838226318,0.8384606838226318,0.0,282.41265869140625,288.0,59918.2109375,0.0,4242.8466796875,1.0,278.8993225097656,282.9254455566406,295.47027587890625,299.3912048339844,293.1499938964844,293.1499938964844,278.8500061035156,38249.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429237246513368,1.0,0.0,0.0,3.559950590133667,3.559974193572998,8.45631689116999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.8515625,0.0,1451.690185546875,1895.4371337890625,0.0,3798.99560546875,0.8845159411430359,1.0,0.0,3.0,1.0,0.0
17851560,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7771288156509399,0.4239280223846435,0.3875714838504791,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.898410439491272,0.6641782522201538,0.6330935955047607,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8541870713233948,0.5708894729614258,0.4025803208351135,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7837940454483032,0.4352102279663086,0.4184839129447937,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6446884870529175,0.2385452687740326,1.1077280044555664,284.9076232910156,284.95001220703125,300.0320129394531,292.37261962890625,298.0124206542969,297.2278747558594,284.9085998535156,1.0,0.708471953868866,0.3725534677505493,0.3725534677505493,1.0,1.0,-3.5422050952911377,0.9895572662353516,2.552647829055786,0.1895654201507568,0.8395458459854126,0.8395458459854126,0.0,284.2402038574219,291.0,59619.953125,0.0,4253.80224609375,1.0,278.85845947265625,282.9517517089844,295.4559326171875,299.3186950683594,293.1499938964844,293.1499938964844,279.1499938964844,38791.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94380784034729,1.0,0.0,0.0,3.480429410934448,3.480452537536621,8.082747058324458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.61767578125,0.0,1372.48828125,1895.4371337890625,0.0,3807.010986328125,0.8700495362281799,1.0,0.0,3.0,1.0,0.0
17851620,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7753561735153198,0.4238660931587219,0.3873869478702545,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8965852856636047,0.6645693182945251,0.6333063244819641,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8540729284286499,0.5744406580924988,0.4049393236637115,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7824676632881165,0.4358769357204437,0.4190275967121124,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.643531858921051,0.2387394160032272,1.1085273027420044,284.9957580566406,284.95001220703125,299.9964904785156,292.3412780761719,298.00396728515625,297.2320251464844,284.9950256347656,1.0,0.7103794813156128,0.3718605041503906,0.3718605041503906,1.0,1.0,-3.5466837882995605,0.9888761043548584,2.557807683944702,0.187798261642456,0.9200497269630432,0.9200497269630432,0.0,286.9913024902344,294.0,58968.1953125,0.0,4282.33544921875,1.0,279.14111328125,283.06036376953125,295.3562927246094,299.1180419921875,293.1499938964844,293.1499938964844,278.8500061035156,33534.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438129663467408,1.0,0.0,0.0,3.596238374710083,3.596261501312256,8.629592116449203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.296875,0.0,1456.00146484375,1895.4371337890625,0.0,3807.05712890625,0.8914768695831299,1.0,0.0,3.0,1.0,0.0
17851680,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7753561735153198,0.4238660931587219,0.3873869478702545,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8965852856636047,0.6645693182945251,0.6333063244819641,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8540729284286499,0.5744406580924988,0.4049393236637115,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7824676632881165,0.4358769357204437,0.4190275967121124,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.643531858921051,0.2387394160032272,1.1085273027420044,284.9957580566406,284.95001220703125,299.9964904785156,292.3412780761719,298.00396728515625,297.2320251464844,284.9950256347656,1.0,0.7103794813156128,0.3718605041503906,0.3718605041503906,1.0,1.0,-3.5466837882995605,0.9888761043548584,2.557807683944702,0.187798261642456,0.9200497269630432,0.9200497269630432,0.0,286.9913024902344,294.0,58968.1953125,0.0,4282.33544921875,1.0,279.14111328125,283.06036376953125,295.3562927246094,299.1180419921875,293.1499938964844,293.1499938964844,278.8500061035156,33534.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438129663467408,1.0,0.0,0.0,3.596238374710083,3.596261501312256,8.629592116449203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.296875,0.0,1456.00146484375,1895.4371337890625,0.0,3807.05712890625,0.8914768695831299,1.0,0.0,3.0,1.0,0.0
