time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851740,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.77303147315979,0.4228473007678985,0.386824369430542,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8942059874534607,0.6639307737350464,0.6331079602241516,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8533398509025574,0.5768464207649231,0.4068788588047027,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7806769013404846,0.4358627796173095,0.4193247854709625,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.64205402135849,0.2385597974061966,1.1088650226593018,284.9078063964844,284.95001220703125,299.9649353027344,292.31549072265625,297.9900207519531,297.2270812988281,284.908935546875,1.0,0.7121639847755432,0.3711952567100525,0.3711952567100525,1.0,1.0,-3.5488741397857666,0.9875221848487854,2.561351776123047,0.186081662774086,0.8390260934829712,0.8390260934829712,0.0,290.1662292480469,294.0,59506.88671875,0.0,4307.3955078125,1.0,278.8595886230469,282.95281982421875,295.39208984375,299.2453308105469,293.1499938964844,293.1499938964844,278.8500061035156,38832.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455808401107788,1.0,0.0,0.0,3.474112033843994,3.474134922027588,8.053430633481184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.76171875,0.0,1366.3182373046875,1895.4371337890625,0.0,3823.06494140625,0.868740439414978,1.0,0.0,3.0,1.0,0.0
17851800,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7729199528694153,0.4228141605854034,0.3867897093296051,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8940909504890442,0.6639098525047302,0.6330845355987549,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8532950282096863,0.5769540667533875,0.406950443983078,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7805881500244141,0.4358656406402588,0.4193266034126282,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6419804692268372,0.2385526597499847,1.1088451147079468,284.9090576171875,284.95001220703125,299.96368408203125,292.31451416015625,297.989501953125,297.2269287109375,284.9098815917969,1.0,0.7122313380241394,0.3711675405502319,0.3711675405502319,1.0,1.0,-3.548868417739868,0.9874346256256104,2.561433792114258,0.18599334359169,0.838744580745697,0.838744580745697,0.0,290.3064270019531,297.0,59492.09375,0.0,4308.23095703125,1.0,278.8583374023437,282.95361328125,295.3900756835937,299.2408752441406,293.1499938964844,293.1499938964844,279.1499938964844,38724.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456311464309692,1.0,0.0,0.0,3.47188663482666,3.471909523010254,8.043117531997268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.0849609375,0.0,1363.2822265625,1895.4371337890625,0.0,3823.520263671875,0.8681175708770752,1.0,0.0,3.0,1.0,0.0
17851860,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7712017893791199,0.422757476568222,0.3866121768951416,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.892266571521759,0.6641874313354492,0.6332055330276489,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8531333208084106,0.5803338885307312,0.4092176556587219,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7792972922325134,0.4365264177322387,0.4198651313781738,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6408535838127136,0.2387327700853347,1.1095938682556152,284.9959716796875,284.95001220703125,299.9338684082031,292.29266357421875,297.9822692871094,297.2303771972656,284.9952087402344,1.0,0.7141017913818359,0.3705103397369385,0.3705103397369385,1.0,1.0,-3.553068161010742,0.9867584109306335,2.566309690475464,0.184305340051651,0.9185090661048888,0.9185090661048888,0.0,293.070068359375,300.0,58869.7109375,0.0,4336.20947265625,1.0,279.1410217285156,283.0631408691406,295.2994384765625,299.05181884765625,293.1499938964844,293.1499938964844,278.8500061035156,33510.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454721808433532,1.0,0.0,0.0,3.588395833969116,3.58841872215271,8.591994173912099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.4716796875,0.0,1447.3946533203125,1895.4371337890625,0.0,3822.081787109375,0.889701783657074,1.0,0.0,3.0,1.0,0.0
17851920,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7712017893791199,0.422757476568222,0.3866121768951416,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.892266571521759,0.6641874313354492,0.6332055330276489,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8531333208084106,0.5803338885307312,0.4092176556587219,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7792972922325134,0.4365264177322387,0.4198651313781738,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6408535838127136,0.2387327700853347,1.1095938682556152,284.9959716796875,284.95001220703125,299.9338684082031,292.29266357421875,297.9822692871094,297.2303771972656,284.9952087402344,1.0,0.7141017913818359,0.3705103397369385,0.3705103397369385,1.0,1.0,-3.553068161010742,0.9867584109306335,2.566309690475464,0.184305340051651,0.9185090661048888,0.9185090661048888,0.0,293.070068359375,300.0,58869.7109375,0.0,4336.20947265625,1.0,279.1410217285156,283.0631408691406,295.2994384765625,299.05181884765625,293.1499938964844,293.1499938964844,278.8500061035156,33510.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454721808433532,1.0,0.0,0.0,3.588395833969116,3.58841872215271,8.591994173912099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.4716796875,0.0,1447.3946533203125,1895.4371337890625,0.0,3822.081787109375,0.889701783657074,1.0,0.0,3.0,1.0,0.0
17851980,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7688431739807129,0.4217230677604675,0.386031836271286,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.889778196811676,0.6634055972099304,0.6328713297843933,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8522837162017822,0.5826265811920166,0.4110790491104126,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.777472198009491,0.4365182816982269,0.4201678037643432,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6393423676490784,0.2385315895080566,1.1098545789718628,284.9078369140625,284.95001220703125,299.90728759765625,292.27606201171875,297.9691467285156,297.2245483398437,284.9091796875,1.0,0.7159069180488586,0.3698531091213226,0.3698531091213226,1.0,1.0,-3.5548932552337646,0.9853028059005736,2.5695905685424805,0.1825751811265945,0.8366184830665588,0.8366184830665588,0.0,296.3967590332031,303.0,59395.25,0.0,4361.28857421875,1.0,278.85894775390625,282.9546813964844,295.3428649902344,299.1867370605469,293.1499938964844,293.1499938964844,279.1499938964844,38769.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471120238304138,1.0,0.0,0.0,3.4643659591674805,3.464388608932495,8.008308896023664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.91455078125,0.0,1355.953369140625,1895.4371337890625,0.0,3836.908203125,0.8664073348045349,1.0,0.0,3.0,1.0,0.0
17852040,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7688431739807129,0.4217230677604675,0.386031836271286,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.889778196811676,0.6634055972099304,0.6328713297843933,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8522837162017822,0.5826265811920166,0.4110790491104126,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.777472198009491,0.4365182816982269,0.4201678037643432,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6393423676490784,0.2385315895080566,1.1098545789718628,284.9078369140625,284.95001220703125,299.90728759765625,292.27606201171875,297.9691467285156,297.2245483398437,284.9091796875,1.0,0.7159069180488586,0.3698531091213226,0.3698531091213226,1.0,1.0,-3.5548932552337646,0.9853028059005736,2.5695905685424805,0.1825751811265945,0.8366184830665588,0.8366184830665588,0.0,296.3967590332031,303.0,59395.25,0.0,4361.28857421875,1.0,278.85894775390625,282.9546813964844,295.3428649902344,299.1867370605469,293.1499938964844,293.1499938964844,279.1499938964844,38769.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471120238304138,1.0,0.0,0.0,3.4643659591674805,3.464388608932495,8.008308896023664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.91455078125,0.0,1355.953369140625,1895.4371337890625,0.0,3836.908203125,0.8664073348045349,1.0,0.0,3.0,1.0,0.0
17852100,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7677794098854065,0.4216541051864624,0.3857869803905487,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8886327147483826,0.6634412407875061,0.6327069997787476,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8519643545150757,0.5842317938804626,0.4120424389839172,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7766400575637817,0.4367974400520324,0.4203130602836609,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6386295557022095,0.2385750710964203,1.1098545789718628,285.010986328125,284.95001220703125,299.89532470703125,292.2698669433594,297.96588134765625,297.2256164550781,285.01129150390625,1.0,0.7167618870735168,0.3695245087146759,0.3695245087146759,1.0,1.0,-3.5557281970977783,0.9845547676086426,2.571173429489136,0.1815797537565231,0.9095450043678284,0.9095450043678284,0.0,297.9346923828125,303.0,58692.92578125,0.0,4372.87939453125,1.0,279.09735107421875,283.0775756835937,295.2757568359375,298.976806640625,293.1499938964844,293.1499938964844,279.1499938964844,33948.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468700289726256,1.0,0.0,0.0,3.5200891494750977,3.520111560821533,8.268003170996963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.6181640625,0.0,1378.57861328125,1895.4371337890625,0.0,3834.721435546875,0.8763397932052612,1.0,0.0,3.0,1.0,0.0
17852160,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7671773433685303,0.4216727912425995,0.3858546018600464,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8879542350769043,0.6635940670967102,0.6328914761543274,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8520756363868713,0.5859112739562988,0.4132491648197174,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7762191295623779,0.4371772408485412,0.4207014739513397,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6382402777671814,0.2386969774961471,1.1105265617370603,284.9961853027344,284.95001220703125,299.88427734375,292.26513671875,297.9637145996094,297.227783203125,284.9950866699219,1.0,0.7177312970161438,0.3692003786563873,0.3692003786563873,1.0,1.0,-3.558756828308105,0.9845243692398072,2.574232578277588,0.1808646768331527,0.9177664518356324,0.9177664518356324,0.0,299.16485595703125,306.0,58819.67578125,0.0,4388.49462890625,1.0,279.14190673828125,283.06451416015625,295.2615051269531,299.00762939453125,293.1499938964844,293.1499938964844,278.8500061035156,33385.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467568397521972,1.0,0.0,0.0,3.585248708724976,3.5852715969085693,8.576930099479796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.1708984375,0.0,1443.0985107421875,1895.4371337890625,0.0,3833.698486328125,0.888688862323761,1.0,0.0,3.0,1.0,0.0
17852220,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.764910101890564,0.4206418395042419,0.3852828443050384,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.885521650314331,0.6627463698387146,0.6324971914291382,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8512519598007202,0.5881461501121521,0.4150719046592712,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7744641900062561,0.4371615350246429,0.4210017323493957,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6367829442024231,0.2384827733039856,1.1107373237609863,284.9094543457031,284.95001220703125,299.8650817871094,292.2601928710937,297.9527587890625,297.2220153808594,284.9107666015625,1.0,0.7195003628730774,0.3685520887374878,0.3685520887374878,1.0,1.0,-3.560410976409912,0.9830334186553956,2.5773775577545166,0.1791493594646453,0.8371638059616089,0.8371638059616089,0.0,302.4769897460937,309.0,59380.1953125,0.0,4413.087890625,1.0,278.8585510253906,282.9565124511719,295.31646728515625,299.1539306640625,293.1499938964844,293.1499938964844,279.1499938964844,38691.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94818913936615,1.0,0.0,0.0,3.461378335952759,3.461400985717773,7.994502766450751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.99072265625,0.0,1352.3671875,1895.4371337890625,0.0,3846.634033203125,0.8657327890396118,1.0,0.0,3.0,1.0,0.0
17852280,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.764910101890564,0.4206418395042419,0.3852828443050384,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.885521650314331,0.6627463698387146,0.6324971914291382,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8512519598007202,0.5881461501121521,0.4150719046592712,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7744641900062561,0.4371615350246429,0.4210017323493957,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6367829442024231,0.2384827733039856,1.1107373237609863,284.9094543457031,284.95001220703125,299.8650817871094,292.2601928710937,297.9527587890625,297.2220153808594,284.9107666015625,1.0,0.7195003628730774,0.3685520887374878,0.3685520887374878,1.0,1.0,-3.560410976409912,0.9830334186553956,2.5773775577545166,0.1791493594646453,0.8371638059616089,0.8371638059616089,0.0,302.4769897460937,309.0,59380.1953125,0.0,4413.087890625,1.0,278.8585510253906,282.9565124511719,295.31646728515625,299.1539306640625,293.1499938964844,293.1499938964844,279.1499938964844,38691.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94818913936615,1.0,0.0,0.0,3.461378335952759,3.461400985717773,7.994502766450751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.99072265625,0.0,1352.3671875,1895.4371337890625,0.0,3846.634033203125,0.8657327890396118,1.0,0.0,3.0,1.0,0.0
17852340,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7633223533630371,0.4205981791019439,0.3851178586483001,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.883747935295105,0.6628813147544861,0.6324723958969116,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8510676026344299,0.5913909077644348,0.4172180891036987,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.773270308971405,0.4378163516521454,0.4215350449085235,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6357249617576599,0.2386384159326553,1.1113709211349487,284.9973449707031,284.95001220703125,299.8500061035156,292.2616271972656,297.9496459960937,297.2253723144531,284.9966125488281,1.0,0.7212939858436584,0.3679038286209106,0.3679038286209106,1.0,1.0,-3.564159870147705,0.982223093509674,2.5819365978240967,0.1774433106184005,0.9184861779212952,0.9184861779212952,0.0,305.2259826660156,312.0,58819.99609375,0.0,4439.9609375,1.0,279.1409606933594,283.06640625,295.2472839355469,298.9892272949219,293.1499938964844,293.1499938964844,278.8500061035156,33412.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476073384284972,1.0,0.0,0.0,3.5823469161987305,3.582369804382324,8.56305177876493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.20703125,0.0,1440.194580078125,1895.4371337890625,0.0,3841.381591796875,0.888283908367157,1.0,0.0,3.0,1.0,0.0
17852400,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7633223533630371,0.4205981791019439,0.3851178586483001,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.883747935295105,0.6628813147544861,0.6324723958969116,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8510676026344299,0.5913909077644348,0.4172180891036987,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.773270308971405,0.4378163516521454,0.4215350449085235,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6357249617576599,0.2386384159326553,1.1113709211349487,284.9973449707031,284.95001220703125,299.8500061035156,292.2616271972656,297.9496459960937,297.2253723144531,284.9966125488281,1.0,0.7212939858436584,0.3679038286209106,0.3679038286209106,1.0,1.0,-3.564159870147705,0.982223093509674,2.5819365978240967,0.1774433106184005,0.9184861779212952,0.9184861779212952,0.0,305.2259826660156,312.0,58819.99609375,0.0,4439.9609375,1.0,279.1409606933594,283.06640625,295.2472839355469,298.9892272949219,293.1499938964844,293.1499938964844,278.8500061035156,33412.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476073384284972,1.0,0.0,0.0,3.5823469161987305,3.582369804382324,8.56305177876493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.20703125,0.0,1440.194580078125,1895.4371337890625,0.0,3841.381591796875,0.888283908367157,1.0,0.0,3.0,1.0,0.0
17852460,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7611307501792908,0.4195769131183624,0.3845483660697937,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8813630938529968,0.6619850397109985,0.6320254802703857,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8502582907676697,0.5935729146003723,0.4190015196800232,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7715702056884766,0.4377955794334411,0.4218268394470215,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6343094110488892,0.2384149879217147,1.111530900001526,284.9101867675781,284.95001220703125,299.8385009765625,292.2685241699219,297.9409484863281,297.2197265625,284.9114074707031,1.0,0.7230332493782043,0.3672586381435394,0.3672586381435394,1.0,1.0,-3.565634489059448,0.980676770210266,2.584957838058472,0.1757183521986007,0.8381851315498352,0.8381851315498352,0.0,308.5365905761719,315.0,59418.70703125,0.0,4464.11767578125,1.0,278.8585205078125,282.9570007324219,295.3134460449219,299.1494445800781,293.1499938964844,293.1499938964844,279.1499938964844,38619.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948806881904602,1.0,0.0,0.0,3.463559150695801,3.4635818004608154,8.004578830878017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.763671875,0.0,1354.0673828125,1895.4371337890625,0.0,3852.207275390625,0.8661496639251709,1.0,0.0,3.0,1.0,0.0
17852520,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7611307501792908,0.4195769131183624,0.3845483660697937,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8813630938529968,0.6619850397109985,0.6320254802703857,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8502582907676697,0.5935729146003723,0.4190015196800232,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7715702056884766,0.4377955794334411,0.4218268394470215,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6343094110488892,0.2384149879217147,1.111530900001526,284.9101867675781,284.95001220703125,299.8385009765625,292.2685241699219,297.9409484863281,297.2197265625,284.9114074707031,1.0,0.7230332493782043,0.3672586381435394,0.3672586381435394,1.0,1.0,-3.565634489059448,0.980676770210266,2.584957838058472,0.1757183521986007,0.8381851315498352,0.8381851315498352,0.0,308.5365905761719,315.0,59418.70703125,0.0,4464.11767578125,1.0,278.8585205078125,282.9570007324219,295.3134460449219,299.1494445800781,293.1499938964844,293.1499938964844,279.1499938964844,38619.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948806881904602,1.0,0.0,0.0,3.463559150695801,3.4635818004608154,8.004578830878017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.763671875,0.0,1354.0673828125,1895.4371337890625,0.0,3852.207275390625,0.8661496639251709,1.0,0.0,3.0,1.0,0.0
17852580,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7596040964126587,0.4195401072502136,0.3843890726566314,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8796256184577942,0.662071168422699,0.6319543123245239,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8500775694847107,0.5967676639556885,0.4211119413375854,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7704199552536011,0.4384460747241974,0.4223553240299225,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6332827806472778,0.2385616153478622,1.1121221780776978,284.99822998046875,284.95001220703125,299.8297424316406,292.279541015625,297.93963623046875,297.2231140136719,284.9974670410156,1.0,0.7247996926307678,0.3666134774684906,0.3666134774684906,1.0,1.0,-3.569234848022461,0.9798194169998168,2.5894155502319336,0.1740041971206665,0.9200599193572998,0.9200599193572998,0.0,311.2816162109375,318.0,58878.30078125,0.0,4490.650390625,1.0,279.1409912109375,283.06658935546875,295.2550048828125,298.9975891113281,293.1499938964844,293.1499938964844,278.8500061035156,33367.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480201005935668,1.0,0.0,0.0,3.585773468017578,3.585796356201172,8.579440304856689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.2744140625,0.0,1443.529541015625,1895.4371337890625,0.0,3845.108154296875,0.8890201449394226,1.0,0.0,3.0,1.0,0.0
17852640,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7596040964126587,0.4195401072502136,0.3843890726566314,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8796256184577942,0.662071168422699,0.6319543123245239,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8500775694847107,0.5967676639556885,0.4211119413375854,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7704199552536011,0.4384460747241974,0.4223553240299225,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6332827806472778,0.2385616153478622,1.1121221780776978,284.99822998046875,284.95001220703125,299.8297424316406,292.279541015625,297.93963623046875,297.2231140136719,284.9974670410156,1.0,0.7247996926307678,0.3666134774684906,0.3666134774684906,1.0,1.0,-3.569234848022461,0.9798194169998168,2.5894155502319336,0.1740041971206665,0.9200599193572998,0.9200599193572998,0.0,311.2816162109375,318.0,58878.30078125,0.0,4490.650390625,1.0,279.1409912109375,283.06658935546875,295.2550048828125,298.9975891113281,293.1499938964844,293.1499938964844,278.8500061035156,33367.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480201005935668,1.0,0.0,0.0,3.585773468017578,3.585796356201172,8.579440304856689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.2744140625,0.0,1443.529541015625,1895.4371337890625,0.0,3845.108154296875,0.8890201449394226,1.0,0.0,3.0,1.0,0.0
17852700,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7587738633155823,0.4190766513347626,0.3842773139476776,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8786935210227966,0.6616652011871338,0.6319047808647156,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8499019145965576,0.5978695154190063,0.4221233129501343,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7698025107383728,0.4384851157665252,0.4226320087909698,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6327555179595947,0.238487496972084,1.1125527620315552,284.8822021484375,284.95001220703125,299.8263244628906,292.2865295410156,297.93634033203125,297.2208557128906,284.88140869140625,1.0,0.7257218956947327,0.3662908971309662,0.3662908971309662,1.0,1.0,-3.571115255355835,0.9794083833694458,2.5917067527771,0.1732784956693649,0.8390734791755676,0.8390734791755676,0.0,312.7680969238281,318.0,59711.48828125,0.0,4504.83642578125,1.0,278.8996887207031,282.9346008300781,295.3191223144531,299.2117004394531,293.1499938964844,293.1499938964844,278.8500061035156,37936.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486258625984192,1.0,0.0,0.0,3.5447468757629395,3.5447702407836914,8.384241141357052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.9033203125,0.0,1433.26025390625,1895.4371337890625,0.0,3850.574462890625,0.8810096383094788,1.0,0.0,3.0,1.0,0.0
17852760,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7574896216392517,0.418529748916626,0.3838270902633667,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8772925138473511,0.6611309051513672,0.6314634084701538,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8492801189422607,0.5988878607749939,0.4228529334068298,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7687757611274719,0.4384216070175171,0.4226424098014831,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6319069862365723,0.2383302450180053,1.1122430562973022,284.9103698730469,284.95001220703125,299.8235168457031,292.29443359375,297.9324645996094,297.217529296875,284.91094970703125,1.0,0.7265127301216125,0.3659814894199371,0.3659814894199371,1.0,1.0,-3.57056212425232,0.978257954120636,2.592304229736328,0.1723028719425201,0.8398892283439636,0.8398892283439636,0.0,314.5901794433594,306.0,59509.01171875,0.0,4514.4453125,1.0,278.8586730957031,282.9551086425781,295.3294982910156,299.168701171875,293.1499938964844,293.1499938964844,279.1499938964844,38453.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949027180671692,1.0,0.0,0.0,3.471837282180786,3.47186017036438,8.042888453019259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.3037109375,0.0,1361.302001953125,1895.4371337890625,0.0,3854.194091796875,0.8678190112113953,1.0,0.0,3.0,1.0,0.0
17852820,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7596457004547119,0.418517142534256,0.3834188580513,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8800148367881775,0.6611762046813965,0.6310743689537048,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8531685471534729,0.6020327806472778,0.4247200787067413,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7714495658874512,0.4390773475170135,0.4228935837745666,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6337089538574219,0.2384817004203796,1.1115074157714844,284.99755859375,284.95001220703125,299.819580078125,292.3128662109375,297.9325561523437,297.2210388183594,284.99676513671875,1.0,0.7241845726966858,0.3653627038002014,0.3653627038002014,1.0,1.0,-3.57126259803772,0.9765444397926332,2.5947182178497314,0.1704412698745727,0.9209386110305786,0.9209386110305786,0.0,310.1595458984375,294.0,58941.73828125,0.0,4489.3544921875,1.0,279.1410522460937,283.06512451171875,295.2792358398437,299.0246276855469,293.1499938964844,293.1499938964844,278.8500061035156,33392.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480637311935424,1.0,0.0,0.0,3.591060400009156,3.591083288192749,8.604758932051482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.2861328125,0.0,1449.3865966796875,1895.4371337890625,0.0,3845.502197265625,0.8902146220207214,1.0,0.0,3.0,1.0,0.0
17852880,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7596457004547119,0.418517142534256,0.3834188580513,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8800148367881775,0.6611762046813965,0.6310743689537048,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8531685471534729,0.6020327806472778,0.4247200787067413,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7714495658874512,0.4390773475170135,0.4228935837745666,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6337089538574219,0.2384817004203796,1.1115074157714844,284.99755859375,284.95001220703125,299.819580078125,292.3128662109375,297.9325561523437,297.2210388183594,284.99676513671875,1.0,0.7241845726966858,0.3653627038002014,0.3653627038002014,1.0,1.0,-3.57126259803772,0.9765444397926332,2.5947182178497314,0.1704412698745727,0.9209386110305786,0.9209386110305786,0.0,310.1595458984375,294.0,58941.73828125,0.0,4489.3544921875,1.0,279.1410522460937,283.06512451171875,295.2792358398437,299.0246276855469,293.1499938964844,293.1499938964844,278.8500061035156,33392.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480637311935424,1.0,0.0,0.0,3.591060400009156,3.591083288192749,8.604758932051482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.2861328125,0.0,1449.3865966796875,1895.4371337890625,0.0,3845.502197265625,0.8902146220207214,1.0,0.0,3.0,1.0,0.0
17852940,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7633718252182007,0.4175989031791687,0.3825202584266662,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8847413659095764,0.660241425037384,0.6301525235176086,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8588966131210327,0.6041425466537476,0.4261327385902405,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7758775353431702,0.4391069710254669,0.4227929711341858,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6368443965911865,0.2383149117231369,1.109815001487732,284.9070739746094,284.95001220703125,299.8178100585937,292.3345947265625,297.927001953125,297.2161560058594,284.9084777832031,1.0,0.7200397849082947,0.3647439181804657,0.3647439181804657,1.0,1.0,-3.568624496459961,0.9737547636032104,2.594869613647461,0.1684134304523468,0.8377442359924316,0.8377442359924316,0.0,302.3835144042969,282.0,59506.48046875,0.0,4434.79052734375,1.0,278.8584899902344,282.9524230957031,295.3607177734375,299.201904296875,293.1499938964844,293.1499938964844,279.1499938964844,38714.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488879442214966,1.0,0.0,0.0,3.470458507537842,3.4704813957214355,8.03650095804187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.482421875,0.0,1361.75244140625,1895.4371337890625,0.0,3852.9384765625,0.8676794767379761,1.0,0.0,3.0,1.0,0.0
17853000,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7633718252182007,0.4175989031791687,0.3825202584266662,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8847413659095764,0.660241425037384,0.6301525235176086,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8588966131210327,0.6041425466537476,0.4261327385902405,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7758775353431702,0.4391069710254669,0.4227929711341858,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6368443965911865,0.2383149117231369,1.109815001487732,284.9070739746094,284.95001220703125,299.8178100585937,292.3345947265625,297.927001953125,297.2161560058594,284.9084777832031,1.0,0.7200397849082947,0.3647439181804657,0.3647439181804657,1.0,1.0,-3.568624496459961,0.9737547636032104,2.594869613647461,0.1684134304523468,0.8377442359924316,0.8377442359924316,0.0,302.3835144042969,282.0,59506.48046875,0.0,4434.79052734375,1.0,278.8584899902344,282.9524230957031,295.3607177734375,299.201904296875,293.1499938964844,293.1499938964844,279.1499938964844,38714.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488879442214966,1.0,0.0,0.0,3.470458507537842,3.4704813957214355,8.03650095804187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.482421875,0.0,1361.75244140625,1895.4371337890625,0.0,3852.9384765625,0.8676794767379761,1.0,0.0,3.0,1.0,0.0
17853060,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7691360712051392,0.417737603187561,0.3820168077945709,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8917263150215149,0.6603502631187439,0.6295793652534485,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8668750524520874,0.607337474822998,0.4278570711612701,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7822782397270203,0.4398720264434814,0.4229053556919098,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6414663791656494,0.2385861873626709,1.108481764793396,284.9970703125,284.95001220703125,299.8179016113281,292.3592834472656,297.9291381835937,297.2207336425781,284.9960021972656,1.0,0.7149998545646667,0.3642122745513916,0.3642122745513916,1.0,1.0,-3.567926406860352,0.971859335899353,2.596067190170288,0.1666344702243805,0.9206295609474182,0.9206295609474182,0.0,292.1236267089844,270.0,58954.296875,0.0,4370.408203125,1.0,279.141845703125,283.06451416015625,295.3141784667969,299.0598449707031,293.1499938964844,293.1499938964844,278.8500061035156,33350.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476969838142396,1.0,0.0,0.0,3.5932869911193848,3.5933098793029785,8.615432420810976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.1640625,0.0,1451.4637451171875,1895.4371337890625,0.0,3842.19091796875,0.8904345631599426,1.0,0.0,3.0,1.0,0.0
17853120,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7691360712051392,0.417737603187561,0.3820168077945709,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8917263150215149,0.6603502631187439,0.6295793652534485,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8668750524520874,0.607337474822998,0.4278570711612701,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7822782397270203,0.4398720264434814,0.4229053556919098,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6414663791656494,0.2385861873626709,1.108481764793396,284.9970703125,284.95001220703125,299.8179016113281,292.3592834472656,297.9291381835937,297.2207336425781,284.9960021972656,1.0,0.7149998545646667,0.3642122745513916,0.3642122745513916,1.0,1.0,-3.567926406860352,0.971859335899353,2.596067190170288,0.1666344702243805,0.9206295609474182,0.9206295609474182,0.0,292.1236267089844,270.0,58954.296875,0.0,4370.408203125,1.0,279.141845703125,283.06451416015625,295.3141784667969,299.0598449707031,293.1499938964844,293.1499938964844,278.8500061035156,33350.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476969838142396,1.0,0.0,0.0,3.5932869911193848,3.5933098793029785,8.615432420810976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.1640625,0.0,1451.4637451171875,1895.4371337890625,0.0,3842.19091796875,0.8904345631599426,1.0,0.0,3.0,1.0,0.0
17853180,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7752519249916077,0.4169399738311767,0.3811253011226654,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8991751670837402,0.6594288945198059,0.6285707354545593,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8753101825714111,0.6093229651451111,0.4291343688964844,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7891464829444885,0.4399951696395874,0.4227838814258575,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6465341448783875,0.2385234236717224,1.1067463159561155,284.9126281738281,284.95001220703125,299.8197021484375,292.38671875,297.9248352050781,297.2159423828125,284.9137268066406,1.0,0.7094308137893677,0.3636806607246399,0.3636806607246399,1.0,1.0,-3.5649523735046387,0.9692367315292358,2.5957155227661133,0.1648474782705307,0.8411484956741333,0.8411484956741333,0.0,281.4693298339844,258.0,59589.16796875,0.0,4297.55908203125,1.0,278.8585510253906,282.9623718261719,295.4022216796875,299.2424011230469,293.1499938964844,293.1499938964844,279.1499938964844,38623.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483176469802856,1.0,0.0,0.0,3.468831777572632,3.4688544273376465,8.028968636608624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.82470703125,0.0,1359.4482421875,1895.4371337890625,0.0,3847.79345703125,0.8675640225410461,1.0,0.0,3.0,1.0,0.0
17853240,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7752519249916077,0.4169399738311767,0.3811253011226654,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8991751670837402,0.6594288945198059,0.6285707354545593,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8753101825714111,0.6093229651451111,0.4291343688964844,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7891464829444885,0.4399951696395874,0.4227838814258575,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6465341448783875,0.2385234236717224,1.1067463159561155,284.9126281738281,284.95001220703125,299.8197021484375,292.38671875,297.9248352050781,297.2159423828125,284.9137268066406,1.0,0.7094308137893677,0.3636806607246399,0.3636806607246399,1.0,1.0,-3.5649523735046387,0.9692367315292358,2.5957155227661133,0.1648474782705307,0.8411484956741333,0.8411484956741333,0.0,281.4693298339844,258.0,59589.16796875,0.0,4297.55908203125,1.0,278.8585510253906,282.9623718261719,295.4022216796875,299.2424011230469,293.1499938964844,293.1499938964844,279.1499938964844,38623.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483176469802856,1.0,0.0,0.0,3.468831777572632,3.4688544273376465,8.028968636608624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.82470703125,0.0,1359.4482421875,1895.4371337890625,0.0,3847.79345703125,0.8675640225410461,1.0,0.0,3.0,1.0,0.0
17853300,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7787479758262634,0.4170089364051819,0.3807369768619537,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9033523797988892,0.659412145614624,0.6280771493911743,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8800129890441895,0.6107868552207947,0.4297886490821838,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7929832935333252,0.4403632283210754,0.4227278232574463,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6493931412696838,0.2386550456285476,1.105790376663208,285.0133361816406,284.95001220703125,299.8211975097656,292.4013671875,297.9257507324219,297.217529296875,285.0140686035156,1.0,0.7064973711967468,0.363414853811264,0.363414853811264,1.0,1.0,-3.563454389572144,0.967928946018219,2.5955255031585693,0.1638179719448089,0.912921667098999,0.912921667098999,0.0,275.808837890625,258.0,58821.125,0.0,4259.13525390625,1.0,279.0979309082031,283.0798645019531,295.3555603027344,299.0539855957031,293.1499938964844,293.1499938964844,279.1499938964844,33905.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475574493408204,1.0,0.0,0.0,3.5262231826782227,3.5262458324432373,8.296843816424371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.9658203125,0.0,1384.6307373046875,1895.4371337890625,0.0,3840.93115234375,0.8777874112129211,1.0,0.0,3.0,1.0,0.0
17853360,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7829717993736267,0.4171790778636932,0.3806662857532501,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9084583520889282,0.6595232486724854,0.6279364228248596,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8854776620864868,0.6123290657997131,0.4306928515434265,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7974891066551208,0.4408437311649322,0.4229237139225006,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6528225541114807,0.2388772666454315,1.105542778968811,284.9984436035156,284.95001220703125,299.822998046875,292.41656494140625,297.9276428222656,297.22021484375,284.9973449707031,1.0,0.7036381959915161,0.3631688356399536,0.3631688356399536,1.0,1.0,-3.564223527908325,0.9673991799354552,2.596824407577514,0.1631135046482086,0.9219725131988524,0.9219725131988524,0.0,269.74932861328125,246.0,59003.34375,0.0,4224.30029296875,1.0,279.1416015625,283.0662841796875,295.3614807128906,299.1080017089844,293.1499938964844,293.1499938964844,278.8500061035156,33292.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469258785247804,1.0,0.0,0.0,3.5943307876586914,3.594353675842285,8.620439189144236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.8271484375,0.0,1452.1629638671875,1895.4371337890625,0.0,3835.22607421875,0.8907336592674255,1.0,0.0,3.0,1.0,0.0
17853420,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7907497882843018,0.4164550602436065,0.3798172771930694,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9185814261436462,0.6585944294929504,0.626885712146759,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8957989811897278,0.6142193078994751,0.4318595826625824,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8059656620025635,0.4410243630409241,0.4228319823741913,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6594108939170837,0.2388780415058136,1.1039669513702393,284.909912109375,284.95001220703125,299.8275756835937,292.4485778808594,297.9242248535156,297.21551513671875,284.9103698730469,1.0,0.6976560950279236,0.3626767992973327,0.3626767992973327,1.0,1.0,-3.5613443851470947,0.9649322032928468,2.596412181854248,0.1614657193422317,0.8407195210456848,0.8407195210456848,0.0,258.35723876953125,234.0,59640.82421875,0.0,4147.40869140625,1.0,278.8588256835937,282.9574890136719,295.45379638671875,299.29766845703125,293.1499938964844,293.1499938964844,279.1499938964844,38444.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473403692245485,1.0,0.0,0.0,3.477687120437622,3.477710008621216,8.070014132499637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.37939453125,0.0,1367.2047119140625,1895.4371337890625,0.0,3838.970947265625,0.8691524267196655,1.0,0.0,3.0,1.0,0.0
17853480,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7907497882843018,0.4164550602436065,0.3798172771930694,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9185814261436462,0.6585944294929504,0.626885712146759,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8957989811897278,0.6142193078994751,0.4318595826625824,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8059656620025635,0.4410243630409241,0.4228319823741913,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6594108939170837,0.2388780415058136,1.1039669513702393,284.909912109375,284.95001220703125,299.8275756835937,292.4485778808594,297.9242248535156,297.21551513671875,284.9103698730469,1.0,0.6976560950279236,0.3626767992973327,0.3626767992973327,1.0,1.0,-3.5613443851470947,0.9649322032928468,2.596412181854248,0.1614657193422317,0.8407195210456848,0.8407195210456848,0.0,258.35723876953125,234.0,59640.82421875,0.0,4147.40869140625,1.0,278.8588256835937,282.9574890136719,295.45379638671875,299.29766845703125,293.1499938964844,293.1499938964844,279.1499938964844,38444.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473403692245485,1.0,0.0,0.0,3.477687120437622,3.477710008621216,8.070014132499637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.37939453125,0.0,1367.2047119140625,1895.4371337890625,0.0,3838.970947265625,0.8691524267196655,1.0,0.0,3.0,1.0,0.0
17853540,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8001534938812256,0.4167293310165405,0.3793864548206329,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9309906959533693,0.6586649417877197,0.6262229681015015,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.908070147037506,0.6171707510948181,0.4333700537681579,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8155280351638794,0.4418978095054626,0.4229898154735565,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6673485040664673,0.2392738461494445,1.1029095649719238,284.9983215332031,284.95001220703125,299.8332214355469,292.482421875,297.9277038574219,297.2197570800781,284.9974670410156,1.0,0.6916210651397705,0.3621847927570343,0.3621847927570343,1.0,1.0,-3.560755491256714,0.9632015228271484,2.597553968429565,0.1598882526159286,0.9228975772857666,0.9228975772857666,0.0,246.26419067382807,222.0,59085.01953125,0.0,4072.348388671875,1.0,279.14111328125,283.0675964355469,295.4198608398437,299.1704406738281,293.1499938964844,293.1499938964844,278.8500061035156,33363.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457961320877076,1.0,0.0,0.0,3.597438097000122,3.597461223602295,8.635350354779803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.671875,0.0,1456.03369140625,1895.4371337890625,0.0,3825.0126953125,0.8916184306144714,1.0,0.0,3.0,1.0,0.0
