time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853600,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8001534938812256,0.4167293310165405,0.3793864548206329,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9309906959533693,0.6586649417877197,0.6262229681015015,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.908070147037506,0.6171707510948181,0.4333700537681579,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8155280351638794,0.4418978095054626,0.4229898154735565,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6673485040664673,0.2392738461494445,1.1029095649719238,284.9983215332031,284.95001220703125,299.8332214355469,292.482421875,297.9277038574219,297.2197570800781,284.9974670410156,1.0,0.6916210651397705,0.3621847927570343,0.3621847927570343,1.0,1.0,-3.560755491256714,0.9632015228271484,2.597553968429565,0.1598882526159286,0.9228975772857666,0.9228975772857666,0.0,246.26419067382807,222.0,59085.01953125,0.0,4072.348388671875,1.0,279.14111328125,283.0675964355469,295.4198608398437,299.1704406738281,293.1499938964844,293.1499938964844,278.8500061035156,33363.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457961320877076,1.0,0.0,0.0,3.597438097000122,3.597461223602295,8.635350354779803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.671875,0.0,1456.03369140625,1895.4371337890625,0.0,3825.0126953125,0.8916184306144714,1.0,0.0,3.0,1.0,0.0
17853660,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8094843626022339,0.4160445928573608,0.3785614669322967,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9434669017791748,0.6577236652374268,0.6251471042633057,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9215431809425354,0.6190122365951538,0.4344944953918457,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8248268365859985,0.44209885597229,0.4229081571102142,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6756092309951782,0.2393123209476471,1.1014642715454102,284.9098815917969,284.95001220703125,299.8397216796875,292.5178527832031,297.9248962402344,297.21514892578125,284.9103698730469,1.0,0.6854814887046814,0.3616983294486999,0.3616983294486999,1.0,1.0,-3.5579934120178223,0.960785150527954,2.597208261489868,0.1583686918020248,0.8416482210159302,0.8416482210159302,0.0,234.69046020507807,210.0,59743.125,0.0,3994.8515625,1.0,278.8587646484375,282.9588928222656,295.516357421875,299.36602783203125,293.1499938964844,293.1499938964844,279.1499938964844,38439.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460753798484802,1.0,0.0,0.0,3.4824023246765137,3.4824252128601074,8.091912491181574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.9013671875,0.0,1371.9910888671875,1895.4371337890625,0.0,3827.538330078125,0.8701927065849304,1.0,0.0,3.0,1.0,0.0
17853720,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8094843626022339,0.4160445928573608,0.3785614669322967,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9434669017791748,0.6577236652374268,0.6251471042633057,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9215431809425354,0.6190122365951538,0.4344944953918457,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8248268365859985,0.44209885597229,0.4229081571102142,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6756092309951782,0.2393123209476471,1.1014642715454102,284.9098815917969,284.95001220703125,299.8397216796875,292.5178527832031,297.9248962402344,297.21514892578125,284.9103698730469,1.0,0.6854814887046814,0.3616983294486999,0.3616983294486999,1.0,1.0,-3.5579934120178223,0.960785150527954,2.597208261489868,0.1583686918020248,0.8416482210159302,0.8416482210159302,0.0,234.69046020507807,210.0,59743.125,0.0,3994.8515625,1.0,278.8587646484375,282.9588928222656,295.516357421875,299.36602783203125,293.1499938964844,293.1499938964844,279.1499938964844,38439.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460753798484802,1.0,0.0,0.0,3.4824023246765137,3.4824252128601074,8.091912491181574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.9013671875,0.0,1371.9910888671875,1895.4371337890625,0.0,3827.538330078125,0.8701927065849304,1.0,0.0,3.0,1.0,0.0
17853780,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8200982809066772,0.4163548946380615,0.3781591057777405,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9576464891433716,0.6577826738357544,0.6244692802429199,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.937835454940796,0.6219218969345093,0.435971736907959,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.835708737373352,0.4429908692836761,0.4230793714523315,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6854929327964783,0.2397424429655075,1.100542426109314,284.9987487792969,284.95001220703125,299.8468933105469,292.5545654296875,297.9288024902344,297.2193908691406,284.9979248046875,1.0,0.6793340444564819,0.3612118363380432,0.3612118363380432,1.0,1.0,-3.5575602054595947,0.9591163992881776,2.5984437465667725,0.1569227427244186,0.9244120717048644,0.9244120717048644,0.0,222.49842834472656,198.0,59196.3515625,0.0,3919.68310546875,1.0,279.1411437988281,283.0693359375,295.4862060546875,299.2433776855469,293.1499938964844,293.1499938964844,278.8500061035156,33354.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444146752357484,1.0,0.0,0.0,3.6026804447174072,3.60270357131958,8.66053653680865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.4853515625,0.0,1461.620849609375,1895.4371337890625,0.0,3812.508544921875,0.8927698135375977,1.0,0.0,3.0,1.0,0.0
17853840,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8200982809066772,0.4163548946380615,0.3781591057777405,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9576464891433716,0.6577826738357544,0.6244692802429199,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.937835454940796,0.6219218969345093,0.435971736907959,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.835708737373352,0.4429908692836761,0.4230793714523315,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6854929327964783,0.2397424429655075,1.100542426109314,284.9987487792969,284.95001220703125,299.8468933105469,292.5545654296875,297.9288024902344,297.2193908691406,284.9979248046875,1.0,0.6793340444564819,0.3612118363380432,0.3612118363380432,1.0,1.0,-3.5575602054595947,0.9591163992881776,2.5984437465667725,0.1569227427244186,0.9244120717048644,0.9244120717048644,0.0,222.49842834472656,198.0,59196.3515625,0.0,3919.68310546875,1.0,279.1411437988281,283.0693359375,295.4862060546875,299.2433776855469,293.1499938964844,293.1499938964844,278.8500061035156,33354.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444146752357484,1.0,0.0,0.0,3.6026804447174072,3.60270357131958,8.66053653680865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.4853515625,0.0,1461.620849609375,1895.4371337890625,0.0,3812.508544921875,0.8927698135375977,1.0,0.0,3.0,1.0,0.0
17853900,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8255598545074463,0.4160689413547516,0.3779302835464477,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9647473096847534,0.6573657989501953,0.6241196990013123,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.946239173412323,0.6228551864624023,0.4366632997989654,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8415394425392151,0.443147599697113,0.4231791198253631,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6907956004142761,0.2398163378238678,1.1002486944198608,284.8802185058594,284.95001220703125,299.85064697265625,292.5733337402344,297.92791748046875,297.21759033203125,284.8795166015625,1.0,0.6762916445732117,0.3609686195850372,0.3609686195850372,1.0,1.0,-3.5574700832366943,0.9583157300949096,2.599154233932495,0.1563414484262466,0.8416255116462708,0.8416255116462708,0.0,216.5113067626953,198.0,60080.984375,0.0,3883.077392578125,1.0,278.8993530273437,282.93475341796875,295.5634460449219,299.47320556640625,293.1499938964844,293.1499938964844,278.8500061035156,37950.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446020126342772,1.0,0.0,0.0,3.561760187149048,3.561783790588379,8.464916163575253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.5712890625,0.0,1451.4381103515625,1895.4371337890625,0.0,3814.204833984375,0.8847413063049316,1.0,0.0,3.0,1.0,0.0
17853960,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8305914998054504,0.4156972467899322,0.3773636817932129,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9711032509803772,0.6568227410316467,0.6233809590339661,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9539255499839784,0.6237009763717651,0.4370594024658203,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8470854163169861,0.4432008564472198,0.423009842634201,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.695765495300293,0.2398100048303604,1.0992319583892822,284.90948486328125,284.95001220703125,299.8544921875,292.59228515625,297.9263000488281,297.2147521972656,284.9104919433594,1.0,0.6731044054031372,0.3607411980628967,0.3607411980628967,1.0,1.0,-3.554951429367065,0.9567944407463074,2.5981569290161133,0.1555195301771164,0.8426973223686218,0.8426973223686218,0.0,210.8768615722656,201.0,59853.890625,0.0,3842.47119140625,1.0,278.8584289550781,282.9603576660156,295.58612060546875,299.4432678222656,293.1499938964844,293.1499938964844,279.1499938964844,38559.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445947408676147,1.0,0.0,0.0,3.486711502075196,3.486734390258789,8.111951501632575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.328125,0.0,1377.27197265625,1895.4371337890625,0.0,3814.139404296875,0.8712382912635803,1.0,0.0,3.0,1.0,0.0
17854020,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8360854983329773,0.4160107374191284,0.3772210478782654,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9774664640426636,0.6568515300750732,0.6229407787322998,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9624581336975098,0.6265426874160767,0.4386847019195556,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8532654643058777,0.4440878927707672,0.4234453737735748,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7011963725090027,0.2402516901493072,1.099654197692871,285.0005798339844,284.95001220703125,299.8623352050781,292.6307373046875,297.93035888671875,297.21875,284.99981689453125,1.0,0.6710688471794128,0.3602863848209381,0.3602863848209381,1.0,1.0,-3.557224750518799,0.9560853838920592,2.6011393070220947,0.1543545871973037,0.927578330039978,0.927578330039978,0.0,205.57321166992188,204.0,59359.4765625,0.0,3816.033447265625,1.0,279.1412048339844,283.0717163085937,295.55859375,299.3251953125,293.1499938964844,293.1499938964844,278.8500061035156,33295.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428554773330688,1.0,0.0,0.0,3.610466480255127,3.6104896068573,8.698009992258449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.09375,0.0,1469.6156005859375,1895.4371337890625,0.0,3798.376708984375,0.8944886326789856,1.0,0.0,3.0,1.0,0.0
17854080,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8360854983329773,0.4160107374191284,0.3772210478782654,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9774664640426636,0.6568515300750732,0.6229407787322998,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9624581336975098,0.6265426874160767,0.4386847019195556,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8532654643058777,0.4440878927707672,0.4234453737735748,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7011963725090027,0.2402516901493072,1.099654197692871,285.0005798339844,284.95001220703125,299.8623352050781,292.6307373046875,297.93035888671875,297.21875,284.99981689453125,1.0,0.6710688471794128,0.3602863848209381,0.3602863848209381,1.0,1.0,-3.557224750518799,0.9560853838920592,2.6011393070220947,0.1543545871973037,0.927578330039978,0.927578330039978,0.0,205.57321166992188,204.0,59359.4765625,0.0,3816.033447265625,1.0,279.1412048339844,283.0717163085937,295.55859375,299.3251953125,293.1499938964844,293.1499938964844,278.8500061035156,33295.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428554773330688,1.0,0.0,0.0,3.610466480255127,3.6104896068573,8.698009992258449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.09375,0.0,1469.6156005859375,1895.4371337890625,0.0,3798.376708984375,0.8944886326789856,1.0,0.0,3.0,1.0,0.0
17854140,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8367288708686829,0.415278822183609,0.3767721354961395,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9781978130340576,0.6558065414428711,0.6222019195556641,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9646368026733398,0.6281805038452148,0.439994215965271,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8544749021530151,0.4442318081855774,0.4237459003925323,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7022185921669006,0.2402669191360473,1.1001708507537842,284.9107971191406,284.95001220703125,299.8702087402344,292.6695861816406,297.9274597167969,297.2132873535156,284.911376953125,1.0,0.670865535736084,0.3598315715789795,0.3598315715789795,1.0,1.0,-3.5583627223968506,0.9550033211708068,2.6033592224121094,0.1533262133598327,0.8464508652687073,0.8464508652687073,0.0,204.7502593994141,207.0,60106.46875,0.0,3813.90966796875,1.0,278.858642578125,282.9606628417969,295.6614074707031,299.5327453613281,293.1499938964844,293.1499938964844,279.1499938964844,38313.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429990649223328,1.0,0.0,0.0,3.5018961429595947,3.5019190311431885,8.182759643204918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.77734375,0.0,1391.158203125,1895.4371337890625,0.0,3799.678955078125,0.8744020462036133,1.0,0.0,3.0,1.0,0.0
17854200,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8367288708686829,0.415278822183609,0.3767721354961395,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9781978130340576,0.6558065414428711,0.6222019195556641,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9646368026733398,0.6281805038452148,0.439994215965271,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8544749021530151,0.4442318081855774,0.4237459003925323,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7022185921669006,0.2402669191360473,1.1001708507537842,284.9107971191406,284.95001220703125,299.8702087402344,292.6695861816406,297.9274597167969,297.2132873535156,284.911376953125,1.0,0.670865535736084,0.3598315715789795,0.3598315715789795,1.0,1.0,-3.5583627223968506,0.9550033211708068,2.6033592224121094,0.1533262133598327,0.8464508652687073,0.8464508652687073,0.0,204.7502593994141,207.0,60106.46875,0.0,3813.90966796875,1.0,278.858642578125,282.9606628417969,295.6614074707031,299.5327453613281,293.1499938964844,293.1499938964844,279.1499938964844,38313.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429990649223328,1.0,0.0,0.0,3.5018961429595947,3.5019190311431885,8.182759643204918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.77734375,0.0,1391.158203125,1895.4371337890625,0.0,3799.678955078125,0.8744020462036133,1.0,0.0,3.0,1.0,0.0
17854260,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8362963199615479,0.4154841899871826,0.3767492771148681,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9775725603103638,0.6557188034057617,0.6218820810317993,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.96535986661911,0.6308592557907104,0.4416738748550415,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8544071912765503,0.4450182020664215,0.4243174493312835,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7020708918571472,0.2406117767095565,1.1012675762176514,285.0020446777344,284.95001220703125,299.8779296875,292.7086181640625,297.9306945800781,297.2161560058594,285.0008544921875,1.0,0.6716932058334351,0.3593665361404419,0.3593665361404419,1.0,1.0,-3.561969041824341,0.9546785354614258,2.607290744781494,0.1522965431213379,0.9325929880142212,0.9325929880142212,0.0,205.3137359619141,210.0,59622.10546875,0.0,3826.47216796875,1.0,279.1421203613281,283.07196044921875,295.6361694335937,299.4196472167969,293.1499938964844,293.1499938964844,278.8500061035156,33167.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412657022476196,1.0,0.0,0.0,3.6275346279144287,3.6275579929351807,8.780443181422015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.265625,0.0,1487.2562255859375,1895.4371337890625,0.0,3783.947265625,0.897983968257904,1.0,0.0,3.0,1.0,0.0
17854320,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8362963199615479,0.4154841899871826,0.3767492771148681,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9775725603103638,0.6557188034057617,0.6218820810317993,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.96535986661911,0.6308592557907104,0.4416738748550415,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8544071912765503,0.4450182020664215,0.4243174493312835,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7020708918571472,0.2406117767095565,1.1012675762176514,285.0020446777344,284.95001220703125,299.8779296875,292.7086181640625,297.9306945800781,297.2161560058594,285.0008544921875,1.0,0.6716932058334351,0.3593665361404419,0.3593665361404419,1.0,1.0,-3.561969041824341,0.9546785354614258,2.607290744781494,0.1522965431213379,0.9325929880142212,0.9325929880142212,0.0,205.3137359619141,210.0,59622.10546875,0.0,3826.47216796875,1.0,279.1421203613281,283.07196044921875,295.6361694335937,299.4196472167969,293.1499938964844,293.1499938964844,278.8500061035156,33167.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412657022476196,1.0,0.0,0.0,3.6275346279144287,3.6275579929351807,8.780443181422015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.265625,0.0,1487.2562255859375,1895.4371337890625,0.0,3783.947265625,0.897983968257904,1.0,0.0,3.0,1.0,0.0
17854380,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8337571024894714,0.4146462678909302,0.3763256967067718,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.974625051021576,0.6545487642288208,0.6211549043655396,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9634912014007568,0.6323150992393494,0.4429549276828766,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8522346615791321,0.4450555443763733,0.4246433973312378,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7000826597213745,0.2405305802822113,1.1019277572631836,284.9097595214844,284.95001220703125,299.8852233886719,292.7474975585937,297.9269104003906,297.2097473144531,284.910400390625,1.0,0.6729881763458252,0.3589015305042267,0.3589015305042267,1.0,1.0,-3.563321828842163,0.9536281824111938,2.60969352722168,0.1512640714645385,0.8497661352157593,0.8497661352157593,0.0,207.5242156982422,213.0,60383.65234375,0.0,3843.350341796875,1.0,278.8585205078125,282.9588317871094,295.74072265625,299.6302490234375,293.1499938964844,293.1499938964844,279.1499938964844,38302.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414415955543518,1.0,0.0,0.0,3.5193886756896973,3.51941180229187,8.26471250547911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.76953125,0.0,1409.26806640625,1895.4371337890625,0.0,3785.544921875,0.8782534599304199,1.0,0.0,3.0,1.0,0.0
17854440,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8337571024894714,0.4146462678909302,0.3763256967067718,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.974625051021576,0.6545487642288208,0.6211549043655396,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9634912014007568,0.6323150992393494,0.4429549276828766,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8522346615791321,0.4450555443763733,0.4246433973312378,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7000826597213745,0.2405305802822113,1.1019277572631836,284.9097595214844,284.95001220703125,299.8852233886719,292.7474975585937,297.9269104003906,297.2097473144531,284.910400390625,1.0,0.6729881763458252,0.3589015305042267,0.3589015305042267,1.0,1.0,-3.563321828842163,0.9536281824111938,2.60969352722168,0.1512640714645385,0.8497661352157593,0.8497661352157593,0.0,207.5242156982422,213.0,60383.65234375,0.0,3843.350341796875,1.0,278.8585205078125,282.9588317871094,295.74072265625,299.6302490234375,293.1499938964844,293.1499938964844,279.1499938964844,38302.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414415955543518,1.0,0.0,0.0,3.5193886756896973,3.51941180229187,8.26471250547911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.76953125,0.0,1409.26806640625,1895.4371337890625,0.0,3785.544921875,0.8782534599304199,1.0,0.0,3.0,1.0,0.0
17854500,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8324035406112671,0.4146575927734375,0.3761443197727203,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9729940891265868,0.6543850898742676,0.6207931041717529,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9624295830726624,0.6335339546203613,0.4436260461807251,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8510262370109558,0.4453503787517547,0.4247897565364837,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.6989465355873108,0.2406228929758072,1.1020952463150024,285.0166320800781,284.95001220703125,299.888671875,292.76678466796875,297.9277038574219,297.2102355957031,285.0174560546875,1.0,0.6736894845962524,0.3586690425872803,0.3586690425872803,1.0,1.0,-3.5638468265533447,0.9530609250068665,2.610785961151123,0.150604173541069,0.9258235096931458,0.9258235096931458,0.0,208.7355499267578,213.0,59648.83203125,0.0,3852.0673828125,1.0,279.09869384765625,283.0821533203125,295.7024230957031,299.4507751464844,293.1499938964844,293.1499938964844,279.1499938964844,33821.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405149221420288,1.0,0.0,0.0,3.5738024711608887,3.5738253593444824,8.522251846443396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.814453125,0.0,1434.079345703125,1895.4371337890625,0.0,3777.125732421875,0.8882622718811035,1.0,0.0,3.0,1.0,0.0
17854560,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8316497206687927,0.4147768318653106,0.3762853145599365,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9719756245613098,0.6543583869934082,0.6207928657531738,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.962045669555664,0.6348474621772766,0.4445704817771911,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8503833413124084,0.445757508277893,0.4251908659934997,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6983257532119751,0.2408003062009811,1.1029571294784546,285.0028381347656,284.95001220703125,299.8919372558594,292.78594970703125,297.9293518066406,297.2119445800781,285.00164794921875,1.0,0.6745618581771851,0.3584269285202026,0.3584269285202026,1.0,1.0,-3.566669464111328,0.9531873464584352,2.6134822368621826,0.1501712501049041,0.9369761347770692,0.9369761347770692,0.0,209.701416015625,216.0,59879.70703125,0.0,3865.129638671875,1.0,279.142333984375,283.0720520019531,295.715087890625,299.51580810546875,293.1499938964844,293.1499938964844,278.8500061035156,33171.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939743995666504,1.0,0.0,0.0,3.6434578895568848,3.6434812545776367,8.857696798258985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.4423828125,0.0,1504.77587890625,1895.4371337890625,0.0,3770.11669921875,0.9016180038452148,1.0,0.0,3.0,1.0,0.0
17854620,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8283432126045227,0.4138781428337097,0.3758417665958404,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9679084420204164,0.6530975103378296,0.6200169920921326,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9590635299682616,0.636155903339386,0.4457792341709137,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.847395658493042,0.4457204341888428,0.4254821538925171,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6955676674842834,0.2406612187623977,1.103509545326233,284.9086303710937,284.95001220703125,299.8978271484375,292.8236694335937,297.92486572265625,297.2051696777344,284.9093322753906,1.0,0.6762132048606873,0.3579427301883697,0.3579427301883697,1.0,1.0,-3.5676815509796143,0.951965868473053,2.615715742111206,0.1490379273891449,0.8525245785713196,0.8525245785713196,0.0,212.75048828125,219.0,60642.6953125,0.0,3886.28515625,1.0,278.8583984375,282.95721435546875,295.818603515625,299.7257995605469,293.1499938964844,293.1499938964844,279.1499938964844,38331.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399536848068236,1.0,0.0,0.0,3.53565526008606,3.5356786251068115,8.341287980329071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.833984375,0.0,1426.5369873046875,1895.4371337890625,0.0,3772.02392578125,0.8818710446357727,1.0,0.0,3.0,1.0,0.0
17854680,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8283432126045227,0.4138781428337097,0.3758417665958404,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9679084420204164,0.6530975103378296,0.6200169920921326,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9590635299682616,0.636155903339386,0.4457792341709137,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.847395658493042,0.4457204341888428,0.4254821538925171,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6955676674842834,0.2406612187623977,1.103509545326233,284.9086303710937,284.95001220703125,299.8978271484375,292.8236694335937,297.92486572265625,297.2051696777344,284.9093322753906,1.0,0.6762132048606873,0.3579427301883697,0.3579427301883697,1.0,1.0,-3.5676815509796143,0.951965868473053,2.615715742111206,0.1490379273891449,0.8525245785713196,0.8525245785713196,0.0,212.75048828125,219.0,60642.6953125,0.0,3886.28515625,1.0,278.8583984375,282.95721435546875,295.818603515625,299.7257995605469,293.1499938964844,293.1499938964844,279.1499938964844,38331.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399536848068236,1.0,0.0,0.0,3.53565526008606,3.5356786251068115,8.341287980329071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.833984375,0.0,1426.5369873046875,1895.4371337890625,0.0,3772.02392578125,0.8818710446357727,1.0,0.0,3.0,1.0,0.0
17854740,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8258838057518005,0.4139628112316131,0.3757784962654114,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9646515250205994,0.6528288722038269,0.6196015477180481,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9570490717887878,0.638562023639679,0.4473211467266083,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.845176637172699,0.4463619589805603,0.4259906113147735,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6934489011764526,0.2408896535634994,1.1044272184371948,285.0032043457031,284.95001220703125,299.9027099609375,292.86041259765625,297.92657470703125,297.2071228027344,285.00244140625,1.0,0.6779409646987915,0.3574585318565368,0.3574585318565368,1.0,1.0,-3.5706677436828613,0.9513744115829468,2.619293212890625,0.147864356637001,0.940580427646637,0.940580427646637,0.0,215.35671997070312,222.0,60112.53515625,0.0,3909.82080078125,1.0,279.1415710449219,283.0723571777344,295.7920227050781,299.608642578125,293.1499938964844,293.1499938964844,278.8500061035156,33278.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382936954498292,1.0,0.0,0.0,3.655972003936768,3.655995607376098,8.918648291000864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.8251953125,0.0,1519.4305419921875,1895.4371337890625,0.0,3756.918212890625,0.9047641158103944,1.0,0.0,3.0,1.0,0.0
17854800,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8258838057518005,0.4139628112316131,0.3757784962654114,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9646515250205994,0.6528288722038269,0.6196015477180481,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9570490717887878,0.638562023639679,0.4473211467266083,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.845176637172699,0.4463619589805603,0.4259906113147735,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6934489011764526,0.2408896535634994,1.1044272184371948,285.0032043457031,284.95001220703125,299.9027099609375,292.86041259765625,297.92657470703125,297.2071228027344,285.00244140625,1.0,0.6779409646987915,0.3574585318565368,0.3574585318565368,1.0,1.0,-3.5706677436828613,0.9513744115829468,2.619293212890625,0.147864356637001,0.940580427646637,0.940580427646637,0.0,215.35671997070312,222.0,60112.53515625,0.0,3909.82080078125,1.0,279.1415710449219,283.0723571777344,295.7920227050781,299.608642578125,293.1499938964844,293.1499938964844,278.8500061035156,33278.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382936954498292,1.0,0.0,0.0,3.655972003936768,3.655995607376098,8.918648291000864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.8251953125,0.0,1519.4305419921875,1895.4371337890625,0.0,3756.918212890625,0.9047641158103944,1.0,0.0,3.0,1.0,0.0
17854860,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8224513530731201,0.413017600774765,0.3752987384796142,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9601970911026,0.6514890789985657,0.6187572479248047,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9537566900253296,0.6397313475608826,0.4484393000602722,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8420857787132263,0.4462623298168182,0.4262306988239288,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6905609369277954,0.2407151609659195,1.1048564910888672,284.9076232910156,284.95001220703125,299.9064025878906,292.8958435058594,297.9213562011719,297.2001953125,284.9083557128906,1.0,0.6796406507492065,0.3569788336753845,0.3569788336753845,1.0,1.0,-3.571234941482544,0.950024425983429,2.62121057510376,0.1466854512691497,0.8548955321311951,0.8548955321311951,0.0,218.63821411132807,225.0,60875.38671875,0.0,3931.28955078125,1.0,278.8582458496094,282.9560852050781,295.892578125,299.81610107421875,293.1499938964844,293.1499938964844,279.1499938964844,38365.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938535749912262,1.0,0.0,0.0,3.550020456314087,3.550043821334839,8.40920620248653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.65625,0.0,1441.9696044921875,1895.4371337890625,0.0,3759.122314453125,0.8850719332695007,1.0,0.0,3.0,1.0,0.0
17854920,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8224513530731201,0.413017600774765,0.3752987384796142,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9601970911026,0.6514890789985657,0.6187572479248047,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9537566900253296,0.6397313475608826,0.4484393000602722,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8420857787132263,0.4462623298168182,0.4262306988239288,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6905609369277954,0.2407151609659195,1.1048564910888672,284.9076232910156,284.95001220703125,299.9064025878906,292.8958435058594,297.9213562011719,297.2001953125,284.9083557128906,1.0,0.6796406507492065,0.3569788336753845,0.3569788336753845,1.0,1.0,-3.571234941482544,0.950024425983429,2.62121057510376,0.1466854512691497,0.8548955321311951,0.8548955321311951,0.0,218.63821411132807,225.0,60875.38671875,0.0,3931.28955078125,1.0,278.8582458496094,282.9560852050781,295.892578125,299.81610107421875,293.1499938964844,293.1499938964844,279.1499938964844,38365.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938535749912262,1.0,0.0,0.0,3.550020456314087,3.550043821334839,8.40920620248653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.65625,0.0,1441.9696044921875,1895.4371337890625,0.0,3759.122314453125,0.8850719332695007,1.0,0.0,3.0,1.0,0.0
17854980,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8199461102485657,0.4130637049674988,0.375202476978302,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9567255973815918,0.6511481404304504,0.6182761788368225,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9515872597694396,0.6420139670372009,0.4498954713344574,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8398495316505432,0.4468486905097961,0.4266895949840545,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6884064674377441,0.2409168034791946,1.1056660413742063,285.0034484863281,284.95001220703125,299.9086303710937,292.9297180175781,297.9222717285156,297.2020263671875,285.0026550292969,1.0,0.6813637614250183,0.3564991354942322,0.3564991354942322,1.0,1.0,-3.5738096237182617,0.9493144154548644,2.624495267868042,0.145465075969696,0.9436293840408324,0.9436293840408324,0.0,221.3586578369141,228.0,60320.8984375,0.0,3954.52294921875,1.0,279.14166259765625,283.0726318359375,295.8633117675781,299.69488525390625,293.1499938964844,293.1499938964844,278.8500061035156,33315.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369152188301086,1.0,0.0,0.0,3.6685194969177246,3.668543100357056,8.979970971267903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.8271484375,0.0,1533.6802978515625,1895.4371337890625,0.0,3744.3583984375,0.9076126217842102,1.0,0.0,3.0,1.0,0.0
17855040,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8199461102485657,0.4130637049674988,0.375202476978302,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9567255973815918,0.6511481404304504,0.6182761788368225,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9515872597694396,0.6420139670372009,0.4498954713344574,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8398495316505432,0.4468486905097961,0.4266895949840545,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6884064674377441,0.2409168034791946,1.1056660413742063,285.0034484863281,284.95001220703125,299.9086303710937,292.9297180175781,297.9222717285156,297.2020263671875,285.0026550292969,1.0,0.6813637614250183,0.3564991354942322,0.3564991354942322,1.0,1.0,-3.5738096237182617,0.9493144154548644,2.624495267868042,0.145465075969696,0.9436293840408324,0.9436293840408324,0.0,221.3586578369141,228.0,60320.8984375,0.0,3954.52294921875,1.0,279.14166259765625,283.0726318359375,295.8633117675781,299.69488525390625,293.1499938964844,293.1499938964844,278.8500061035156,33315.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369152188301086,1.0,0.0,0.0,3.6685194969177246,3.668543100357056,8.979970971267903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.8271484375,0.0,1533.6802978515625,1895.4371337890625,0.0,3744.3583984375,0.9076126217842102,1.0,0.0,3.0,1.0,0.0
17855100,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8186016082763672,0.4126321971416473,0.3751322329044342,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.954867660999298,0.6505216956138611,0.618031919002533,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9503592252731324,0.6425957083702087,0.4505783915519714,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8386708498001099,0.4468359649181366,0.4269335865974426,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6872977614402771,0.2408670634031295,1.1062339544296265,284.8800964355469,284.95001220703125,299.9091491699219,292.94598388671875,297.9197692871094,297.1991882324219,284.8788146972656,1.0,0.6822730302810669,0.356259286403656,0.356259286403656,1.0,1.0,-3.5752370357513428,0.9489964246749878,2.626240491867065,0.1449942737817764,0.8585490584373474,0.8585490584373474,0.0,222.8319396972656,228.0,61289.6328125,0.0,3967.190673828125,1.0,278.89776611328125,282.9320373535156,295.93951416015625,299.9288635253906,293.1499938964844,293.1499938964844,278.8500061035156,37614.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371444582939148,1.0,0.0,0.0,3.6355271339416495,3.635551452636719,8.819177423902147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.08203125,0.0,1529.1610107421875,1895.4371337890625,0.0,3746.447998046875,0.901024341583252,1.0,0.0,3.0,1.0,0.0
17855160,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8165405988693237,0.4120755195617676,0.3746951818466186,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.952144980430603,0.6497331857681274,0.6173723936080933,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9482401013374328,0.6430431604385376,0.4509282112121582,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8368487358093262,0.4466890394687652,0.4268824458122253,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6855812668800354,0.2407172322273254,1.1060082912445068,284.9061584472656,284.95001220703125,299.90924072265625,292.96173095703125,297.91619873046875,297.1950378417969,284.90740966796875,1.0,0.6830342411994934,0.3560332953929901,0.3560332953929901,1.0,1.0,-3.5740082263946533,0.9478885531425476,2.626119613647461,0.1442742645740509,0.8565229177474976,0.8565229177474976,0.0,224.69265747070312,231.0,61064.765625,0.0,3975.38623046875,1.0,278.8578186035156,282.95538330078125,295.9609375,299.8988952636719,293.1499938964844,293.1499938964844,279.1499938964844,38526.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372007846832277,1.0,0.0,0.0,3.5605952739715576,3.5606188774108887,8.459379614578211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.486328125,0.0,1454.39501953125,1895.4371337890625,0.0,3746.961669921875,0.887513279914856,1.0,0.0,3.0,1.0,0.0
17855220,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8140251636505127,0.4120817184448242,0.3745582401752472,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9485766291618348,0.6493193507194519,0.616818368434906,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9460155963897704,0.6451973915100098,0.4522893130779266,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.834662914276123,0.4472183883190155,0.4272848665714264,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6834684610366821,0.240897387266159,1.1067169904708862,285.0033264160156,284.95001220703125,299.9079895019531,292.9915771484375,297.9161376953125,297.1967468261719,285.0024719238281,1.0,0.6847114562988281,0.3555813729763031,0.3555813729763031,1.0,1.0,-3.5761420726776123,0.9471256732940674,2.629016399383545,0.1430731117725372,0.9459744691848756,0.9459744691848756,0.0,227.4485778808593,234.0,60497.41015625,0.0,3997.745361328125,1.0,279.1417541503906,283.0728759765625,295.927734375,299.7725524902344,293.1499938964844,293.1499938964844,278.8500061035156,33360.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356293082237244,1.0,0.0,0.0,3.6792478561401367,3.679271697998047,9.032570460476564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.515625,0.0,1546.042724609375,1895.4371337890625,0.0,3732.629150390625,0.9100011587142944,1.0,0.0,3.0,1.0,0.0
17855280,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8140251636505127,0.4120817184448242,0.3745582401752472,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9485766291618348,0.6493193507194519,0.616818368434906,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9460155963897704,0.6451973915100098,0.4522893130779266,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.834662914276123,0.4472183883190155,0.4272848665714264,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6834684610366821,0.240897387266159,1.1067169904708862,285.0033264160156,284.95001220703125,299.9079895019531,292.9915771484375,297.9161376953125,297.1967468261719,285.0024719238281,1.0,0.6847114562988281,0.3555813729763031,0.3555813729763031,1.0,1.0,-3.5761420726776123,0.9471256732940674,2.629016399383545,0.1430731117725372,0.9459744691848756,0.9459744691848756,0.0,227.4485778808593,234.0,60497.41015625,0.0,3997.745361328125,1.0,279.1417541503906,283.0728759765625,295.927734375,299.7725524902344,293.1499938964844,293.1499938964844,278.8500061035156,33360.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356293082237244,1.0,0.0,0.0,3.6792478561401367,3.679271697998047,9.032570460476564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.515625,0.0,1546.042724609375,1895.4371337890625,0.0,3732.629150390625,0.9100011587142944,1.0,0.0,3.0,1.0,0.0
17855340,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8106085062026978,0.4110493659973144,0.3740103244781494,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.943936288356781,0.6478286385536194,0.6158419251441956,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.942649781703949,0.6460830569267273,0.453223317861557,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8317558169364929,0.4469960033893585,0.4274191856384277,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6807292699813843,0.2406754791736602,1.1069626808166504,284.90582275390625,284.95001220703125,299.9046630859375,293.0189819335937,297.9090576171875,297.1897888183594,284.9066162109375,1.0,0.6863293647766113,0.3551294505596161,0.3551294505596161,1.0,1.0,-3.5758988857269287,0.945607602596283,2.630291223526001,0.141862690448761,0.8582707643508911,0.8582707643508911,0.0,230.8035583496093,237.0,61240.39453125,0.0,4017.60791015625,1.0,278.8580627441406,282.9552001953125,296.0206604003906,299.97125244140625,293.1499938964844,293.1499938964844,279.1499938964844,38442.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359696507453918,1.0,0.0,0.0,3.5717618465423584,3.571785449981689,8.51252252687118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.4208984375,0.0,1465.739013671875,1895.4371337890625,0.0,3735.734619140625,0.8899428844451904,1.0,0.0,3.0,1.0,0.0
17855400,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8106085062026978,0.4110493659973144,0.3740103244781494,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.943936288356781,0.6478286385536194,0.6158419251441956,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.942649781703949,0.6460830569267273,0.453223317861557,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8317558169364929,0.4469960033893585,0.4274191856384277,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6807292699813843,0.2406754791736602,1.1069626808166504,284.90582275390625,284.95001220703125,299.9046630859375,293.0189819335937,297.9090576171875,297.1897888183594,284.9066162109375,1.0,0.6863293647766113,0.3551294505596161,0.3551294505596161,1.0,1.0,-3.5758988857269287,0.945607602596283,2.630291223526001,0.141862690448761,0.8582707643508911,0.8582707643508911,0.0,230.8035583496093,237.0,61240.39453125,0.0,4017.60791015625,1.0,278.8580627441406,282.9552001953125,296.0206604003906,299.97125244140625,293.1499938964844,293.1499938964844,279.1499938964844,38442.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359696507453918,1.0,0.0,0.0,3.5717618465423584,3.571785449981689,8.51252252687118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.4208984375,0.0,1465.739013671875,1895.4371337890625,0.0,3735.734619140625,0.8899428844451904,1.0,0.0,3.0,1.0,0.0
