time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855460,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8080713748931885,0.4110173285007477,0.3738375604152679,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9403476119041444,0.6473447680473328,0.6152207851409912,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.940420627593994,0.6481084823608398,0.4544922709465027,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.829637885093689,0.4474680721759796,0.4277664721012115,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.67868971824646,0.2408377379179,1.1075868606567385,285.0030212402344,284.95001220703125,299.89910888671875,293.0436706542969,297.90789794921875,297.1914367675781,285.0018310546875,1.0,0.6879510879516602,0.354716956615448,0.354716956615448,1.0,1.0,-3.577630043029785,0.9448381066322328,2.6327919960021973,0.140715554356575,0.9475997686386108,0.9475997686386108,0.0,233.5635528564453,240.0,60639.09765625,0.0,4038.980712890625,1.0,279.14263916015625,283.0731811523437,295.9823913574219,299.8387756347656,293.1499938964844,293.1499938964844,278.8500061035156,33338.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344597458839417,1.0,0.0,0.0,3.6887903213500977,3.688814163208008,9.079485039364954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.3994140625,0.0,1556.6297607421875,1895.4371337890625,0.0,3721.95068359375,0.9119035005569458,1.0,0.0,3.0,1.0,0.0
17855520,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8080713748931885,0.4110173285007477,0.3738375604152679,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9403476119041444,0.6473447680473328,0.6152207851409912,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.940420627593994,0.6481084823608398,0.4544922709465027,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.829637885093689,0.4474680721759796,0.4277664721012115,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.67868971824646,0.2408377379179,1.1075868606567385,285.0030212402344,284.95001220703125,299.89910888671875,293.0436706542969,297.90789794921875,297.1914367675781,285.0018310546875,1.0,0.6879510879516602,0.354716956615448,0.354716956615448,1.0,1.0,-3.577630043029785,0.9448381066322328,2.6327919960021973,0.140715554356575,0.9475997686386108,0.9475997686386108,0.0,233.5635528564453,240.0,60639.09765625,0.0,4038.980712890625,1.0,279.14263916015625,283.0731811523437,295.9823913574219,299.8387756347656,293.1499938964844,293.1499938964844,278.8500061035156,33338.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344597458839417,1.0,0.0,0.0,3.6887903213500977,3.688814163208008,9.079485039364954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.3994140625,0.0,1556.6297607421875,1895.4371337890625,0.0,3721.95068359375,0.9119035005569458,1.0,0.0,3.0,1.0,0.0
17855580,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.804617166519165,0.4099394083023071,0.3732608258724212,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9357392191886902,0.6457790732383728,0.6141859889030457,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9370915293693542,0.6488444805145264,0.455336332321167,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.826833963394165,0.4471818804740906,0.427850067615509,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6760664582252502,0.2405968904495239,1.107770562171936,284.9042663574219,284.95001220703125,299.8910522460937,293.0653381347656,297.8996276855469,297.1844787597656,284.90533447265625,1.0,0.6895158290863037,0.3543044924736023,0.3543044924736023,1.0,1.0,-3.577038526535034,0.943336009979248,2.633702516555786,0.1395755857229232,0.8587251305580139,0.8587251305580139,0.0,236.91358947753903,243.0,61357.4921875,0.0,4057.91015625,1.0,278.857666015625,282.9549865722656,296.07086181640625,300.031494140625,293.1499938964844,293.1499938964844,279.1499938964844,38560.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348756670951844,1.0,0.0,0.0,3.577898979187012,3.577922821044922,8.541800866623817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.49609375,0.0,1473.2039794921875,1895.4371337890625,0.0,3725.749267578125,0.8913085460662842,1.0,0.0,3.0,1.0,0.0
17855640,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.804617166519165,0.4099394083023071,0.3732608258724212,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9357392191886902,0.6457790732383728,0.6141859889030457,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9370915293693542,0.6488444805145264,0.455336332321167,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.826833963394165,0.4471818804740906,0.427850067615509,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6760664582252502,0.2405968904495239,1.107770562171936,284.9042663574219,284.95001220703125,299.8910522460937,293.0653381347656,297.8996276855469,297.1844787597656,284.90533447265625,1.0,0.6895158290863037,0.3543044924736023,0.3543044924736023,1.0,1.0,-3.577038526535034,0.943336009979248,2.633702516555786,0.1395755857229232,0.8587251305580139,0.8587251305580139,0.0,236.91358947753903,243.0,61357.4921875,0.0,4057.91015625,1.0,278.857666015625,282.9549865722656,296.07086181640625,300.031494140625,293.1499938964844,293.1499938964844,279.1499938964844,38560.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348756670951844,1.0,0.0,0.0,3.577898979187012,3.577922821044922,8.541800866623817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.49609375,0.0,1473.2039794921875,1895.4371337890625,0.0,3725.749267578125,0.8913085460662842,1.0,0.0,3.0,1.0,0.0
17855700,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8029884099960327,0.4098378419876098,0.3729825615882873,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9335498213768004,0.6454228162765503,0.6136499047279358,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9355635643005372,0.6497243046760559,0.4557684659957886,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8255105018615723,0.4473238587379455,0.4278586804866791,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6748086214065552,0.2406201213598251,1.1076699495315552,285.01519775390625,284.95001220703125,299.88604736328125,293.074951171875,297.8978881835937,297.1845397949219,285.01617431640625,1.0,0.6902334094047546,0.3540982604026794,0.3540982604026794,1.0,1.0,-3.57646107673645,0.9425035715103148,2.6339573860168457,0.1388397961854934,0.9365358352661132,0.9365358352661132,0.0,238.4795379638672,243.0,60549.80078125,0.0,4065.985107421875,1.0,279.1000061035156,283.0828552246094,296.0233764648437,299.83795166015625,293.1499938964844,293.1499938964844,279.1499938964844,34053.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340785145759584,1.0,0.0,0.0,3.628022432327272,3.6280457973480233,8.782804457041493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.158203125,0.0,1494.3817138671875,1895.4371337890625,0.0,3718.467529296875,0.9005353450775146,1.0,0.0,3.0,1.0,0.0
17855760,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8020418882369995,0.4098592102527618,0.373041033744812,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.932149350643158,0.6452155113220215,0.6134871244430542,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9348366856575012,0.6507136225700378,0.4564945101737976,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.824751615524292,0.4475884437561035,0.4281336367130279,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.674087405204773,0.2407395094633102,1.1083042621612549,285.0028381347656,284.95001220703125,299.8803405761719,293.0837097167969,297.8970031738281,297.1859436035156,285.0015869140625,1.0,0.691078245639801,0.3538986444473266,0.3538986444473266,1.0,1.0,-3.578300714492798,0.9424430131912231,2.635857582092285,0.138380154967308,0.9484431147575378,0.9484431147575378,0.0,239.68605041503903,246.0,60731.96484375,0.0,4078.1611328125,1.0,279.1427917480469,283.07427978515625,296.0263977050781,299.8910217285156,293.1499938964844,293.1499938964844,278.8500061035156,33367.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334474205970764,1.0,0.0,0.0,3.693626642227173,3.693650722503662,9.103309253077896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.42578125,0.0,1562.3197021484375,1895.4371337890625,0.0,3712.699462890625,0.91305410861969,1.0,0.0,3.0,1.0,0.0
17855820,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7986451983451843,0.4087377190589905,0.3724279403686523,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9276109933853148,0.6435748934745789,0.6123842597007751,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9315245747566224,0.6512673497200012,0.4572209417819977,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8220133781433105,0.4472376406192779,0.4281588494777679,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.671566367149353,0.2404806762933731,1.1084136962890625,284.9035949707031,284.95001220703125,299.8667297363281,293.09844970703125,297.88726806640625,297.178955078125,284.9046630859375,1.0,0.6925835013389587,0.3534994423389435,0.3534994423389435,1.0,1.0,-3.577282190322876,0.9408504366874696,2.636431932449341,0.1372177600860595,0.8588524460792542,0.8588524460792542,0.0,243.0360107421875,249.0,61426.734375,0.0,4095.97119140625,1.0,278.8576354980469,282.95587158203125,296.1083984375,300.0760192871094,293.1499938964844,293.1499938964844,279.1499938964844,38608.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933951735496521,1.0,0.0,0.0,3.581089735031128,3.581113576889038,8.557042292522965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.5927734375,0.0,1476.9974365234375,1895.4371337890625,0.0,3717.308837890625,0.8920514583587646,1.0,0.0,3.0,1.0,0.0
17855880,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7986451983451843,0.4087377190589905,0.3724279403686523,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9276109933853148,0.6435748934745789,0.6123842597007751,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9315245747566224,0.6512673497200012,0.4572209417819977,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8220133781433105,0.4472376406192779,0.4281588494777679,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.671566367149353,0.2404806762933731,1.1084136962890625,284.9035949707031,284.95001220703125,299.8667297363281,293.09844970703125,297.88726806640625,297.178955078125,284.9046630859375,1.0,0.6925835013389587,0.3534994423389435,0.3534994423389435,1.0,1.0,-3.577282190322876,0.9408504366874696,2.636431932449341,0.1372177600860595,0.8588524460792542,0.8588524460792542,0.0,243.0360107421875,249.0,61426.734375,0.0,4095.97119140625,1.0,278.8576354980469,282.95587158203125,296.1083984375,300.0760192871094,293.1499938964844,293.1499938964844,279.1499938964844,38608.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933951735496521,1.0,0.0,0.0,3.581089735031128,3.581113576889038,8.557042292522965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.5927734375,0.0,1476.9974365234375,1895.4371337890625,0.0,3717.308837890625,0.8920514583587646,1.0,0.0,3.0,1.0,0.0
17855940,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7961327433586121,0.4086094796657562,0.3721737265586853,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9240947365760804,0.6429310441017151,0.6116198301315308,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9292622804641724,0.6529415845870972,0.4582524299621582,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8199673891067505,0.4475783705711365,0.4283868670463562,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6696656942367554,0.2406058013439178,1.1088849306106567,285.001953125,284.95001220703125,299.8500061035156,293.1093444824219,297.88287353515625,297.1801452636719,285.0011291503906,1.0,0.6940862536430359,0.3531002104282379,0.3531002104282379,1.0,1.0,-3.578130006790161,0.9398501515388488,2.638279676437378,0.1359830200672149,0.9479951858520508,0.9479951858520508,0.0,245.8054656982422,252.0,60770.890625,0.0,4115.13232421875,1.0,279.1418762207031,283.0755615234375,296.0577697753906,299.92724609375,293.1499938964844,293.1499938964844,278.8500061035156,33483.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932625949382782,1.0,0.0,0.0,3.693295478820801,3.693319320678711,9.101676141654024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.9296875,0.0,1562.8236083984375,1895.4371337890625,0.0,3705.18701171875,0.9133057594299316,1.0,0.0,3.0,1.0,0.0
17856000,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7961327433586121,0.4086094796657562,0.3721737265586853,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9240947365760804,0.6429310441017151,0.6116198301315308,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9292622804641724,0.6529415845870972,0.4582524299621582,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8199673891067505,0.4475783705711365,0.4283868670463562,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.6696656942367554,0.2406058013439178,1.1088849306106567,285.001953125,284.95001220703125,299.8500061035156,293.1093444824219,297.88287353515625,297.1801452636719,285.0011291503906,1.0,0.6940862536430359,0.3531002104282379,0.3531002104282379,1.0,1.0,-3.578130006790161,0.9398501515388488,2.638279676437378,0.1359830200672149,0.9479951858520508,0.9479951858520508,0.0,245.8054656982422,252.0,60770.890625,0.0,4115.13232421875,1.0,279.1418762207031,283.0755615234375,296.0577697753906,299.92724609375,293.1499938964844,293.1499938964844,278.8500061035156,33483.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932625949382782,1.0,0.0,0.0,3.693295478820801,3.693319320678711,9.101676141654024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.9296875,0.0,1562.8236083984375,1895.4371337890625,0.0,3705.18701171875,0.9133057594299316,1.0,0.0,3.0,1.0,0.0
17856060,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7928003668785095,0.4074417948722839,0.371512770652771,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9196681380271912,0.641213595867157,0.6104373335838318,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9259455800056458,0.6532905101776123,0.4588333666324615,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8172507882118225,0.4471597671508789,0.428344577550888,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6672302484512329,0.2403289973735809,1.1089067459106443,284.9032287597656,284.95001220703125,299.8315124511719,293.1181640625,297.8718566894531,297.17315673828125,284.9042663574219,1.0,0.6955270171165466,0.3527069091796875,0.3527069091796875,1.0,1.0,-3.57659649848938,0.9381163716316224,2.6384799480438232,0.1347685307264328,0.8582632541656494,0.8582632541656494,0.0,249.1651763916016,255.0,61440.80859375,0.0,4131.638671875,1.0,278.8576354980469,282.95758056640625,296.13214111328125,300.1029663085937,293.1499938964844,293.1499938964844,279.1499938964844,38656.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332117438316344,1.0,0.0,0.0,3.580396175384521,3.580420017242432,8.55372832120338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.255859375,0.0,1476.597900390625,1895.4371337890625,0.0,3710.544677734375,0.8919432759284973,1.0,0.0,3.0,1.0,0.0
17856120,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7928003668785095,0.4074417948722839,0.371512770652771,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9196681380271912,0.641213595867157,0.6104373335838318,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9259455800056458,0.6532905101776123,0.4588333666324615,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8172507882118225,0.4471597671508789,0.428344577550888,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6672302484512329,0.2403289973735809,1.1089067459106443,284.9032287597656,284.95001220703125,299.8315124511719,293.1181640625,297.8718566894531,297.17315673828125,284.9042663574219,1.0,0.6955270171165466,0.3527069091796875,0.3527069091796875,1.0,1.0,-3.57659649848938,0.9381163716316224,2.6384799480438232,0.1347685307264328,0.8582632541656494,0.8582632541656494,0.0,249.1651763916016,255.0,61440.80859375,0.0,4131.638671875,1.0,278.8576354980469,282.95758056640625,296.13214111328125,300.1029663085937,293.1499938964844,293.1499938964844,279.1499938964844,38656.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332117438316344,1.0,0.0,0.0,3.580396175384521,3.580420017242432,8.55372832120338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.255859375,0.0,1476.597900390625,1895.4371337890625,0.0,3710.544677734375,0.8919432759284973,1.0,0.0,3.0,1.0,0.0
17856180,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7903432250022888,0.4072654545307159,0.3712175786495209,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9162735342979432,0.6404920816421509,0.6096025109291077,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9236765503883362,0.6547690033912659,0.4597283899784088,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8152127861976624,0.4474332630634308,0.4285110533237457,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6654012203216553,0.2404378950595855,1.1093095541000366,285.0014038085937,284.95001220703125,299.8127136230469,293.1268310546875,297.86676025390625,297.17413330078125,285.0005798339844,1.0,0.6969673037528992,0.3523136079311371,0.3523136079311371,1.0,1.0,-3.57698941230774,0.93699312210083,2.639996290206909,0.1334981769323349,0.9469600319862366,0.9469600319862366,0.0,251.93389892578125,258.0,60770.828125,0.0,4149.60498046875,1.0,279.1418762207031,283.07733154296875,296.0773010253906,299.9481201171875,293.1499938964844,293.1499938964844,278.8500061035156,33514.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319281578063964,1.0,0.0,0.0,3.691595315933228,3.6916191577911377,9.09329799014813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.4140625,0.0,1561.1326904296875,1895.4371337890625,0.0,3698.802001953125,0.9129446148872375,1.0,0.0,3.0,1.0,0.0
17856240,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7903432250022888,0.4072654545307159,0.3712175786495209,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9162735342979432,0.6404920816421509,0.6096025109291077,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9236765503883362,0.6547690033912659,0.4597283899784088,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8152127861976624,0.4474332630634308,0.4285110533237457,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6654012203216553,0.2404378950595855,1.1093095541000366,285.0014038085937,284.95001220703125,299.8127136230469,293.1268310546875,297.86676025390625,297.17413330078125,285.0005798339844,1.0,0.6969673037528992,0.3523136079311371,0.3523136079311371,1.0,1.0,-3.57698941230774,0.93699312210083,2.639996290206909,0.1334981769323349,0.9469600319862366,0.9469600319862366,0.0,251.93389892578125,258.0,60770.828125,0.0,4149.60498046875,1.0,279.1418762207031,283.07733154296875,296.0773010253906,299.9481201171875,293.1499938964844,293.1499938964844,278.8500061035156,33514.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319281578063964,1.0,0.0,0.0,3.691595315933228,3.6916191577911377,9.09329799014813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.4140625,0.0,1561.1326904296875,1895.4371337890625,0.0,3698.802001953125,0.9129446148872375,1.0,0.0,3.0,1.0,0.0
17856300,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7890524864196777,0.4067273139953613,0.3710530996322632,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9145276546478271,0.6396817564964294,0.6091851592063904,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9224395155906676,0.6549275517463684,0.4601303339004516,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8141464591026306,0.4472610056400299,0.4286094009876251,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6644830107688904,0.240343376994133,1.109688639640808,284.8770446777344,284.95001220703125,299.8031921386719,293.1311340332031,297.8617553710937,297.17138671875,284.8755187988281,1.0,0.6977317929267883,0.352116972208023,0.352116972208023,1.0,1.0,-3.577354907989502,0.9364776015281676,2.640877246856689,0.1330091953277588,0.8605026006698608,0.8605026006698608,0.0,253.4183959960937,258.0,61708.47265625,0.0,4159.63232421875,1.0,278.8967590332031,282.9358215332031,296.14080810546875,300.1677551269531,293.1499938964844,293.1499938964844,278.8500061035156,37736.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323146939277648,1.0,0.0,0.0,3.656125545501709,3.656149864196777,8.91939691882726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.0732421875,0.0,1553.0084228515625,1895.4371337890625,0.0,3702.33984375,0.905760645866394,1.0,0.0,3.0,1.0,0.0
17856360,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.787101149559021,0.4060543477535248,0.3705191910266876,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9120659828186036,0.6387050747871399,0.608354926109314,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.920411229133606,0.6549251079559326,0.4601786434650421,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8125081658363342,0.4469487369060516,0.4284080862998962,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6630682945251465,0.2401467114686966,1.1092697381973269,284.9036865234375,284.95001220703125,299.79364013671875,293.1354064941406,297.8557434082031,297.16729736328125,284.90496826171875,1.0,0.6983472108840942,0.35193732380867,0.35193732380867,1.0,1.0,-3.57502818107605,0.9351783394813538,2.639849901199341,0.1322894394397735,0.8577794432640076,0.8577794432640076,0.0,255.2871551513672,261.0,61423.29296875,0.0,4164.92431640625,1.0,278.8575744628906,282.9608154296875,296.150146484375,300.12066650390625,293.1499938964844,293.1499938964844,279.1499938964844,38723.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325242042541504,1.0,0.0,0.0,3.5763933658599854,3.5764169692993164,8.534613016308867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.3271484375,0.0,1472.7730712890625,1895.4371337890625,0.0,3704.25634765625,0.8912000060081482,1.0,0.0,3.0,1.0,0.0
17856420,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7846985459327698,0.4058295786380768,0.3701812624931335,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9088594913482666,0.6379101872444153,0.607452392578125,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.918156921863556,0.6562199592590332,0.4609435498714447,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8104531168937683,0.4471549093723297,0.4285120368003845,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6613097190856934,0.2402414083480835,1.1096121072769165,285.00103759765625,284.95001220703125,299.7742919921875,293.143798828125,297.8505249023437,297.1681823730469,285.0002136230469,1.0,0.6997283697128296,0.3515780866146087,0.3515780866146087,1.0,1.0,-3.574983835220337,0.9340271949768066,2.6409566402435303,0.1310802400112152,0.9458841681480408,0.9458841681480408,0.0,258.0556945800781,264.0,60757.55859375,0.0,4181.73095703125,1.0,279.141845703125,283.0795593261719,296.0946044921875,299.9650573730469,293.1499938964844,293.1499938964844,278.8500061035156,33524.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312462210655212,1.0,0.0,0.0,3.6886661052703857,3.688690185546875,9.0788739726122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.595703125,0.0,1557.8988037109375,1895.4371337890625,0.0,3692.558837890625,0.9122912883758544,1.0,0.0,3.0,1.0,0.0
17856480,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7846985459327698,0.4058295786380768,0.3701812624931335,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9088594913482666,0.6379101872444153,0.607452392578125,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.918156921863556,0.6562199592590332,0.4609435498714447,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8104531168937683,0.4471549093723297,0.4285120368003845,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6613097190856934,0.2402414083480835,1.1096121072769165,285.00103759765625,284.95001220703125,299.7742919921875,293.143798828125,297.8505249023437,297.1681823730469,285.0002136230469,1.0,0.6997283697128296,0.3515780866146087,0.3515780866146087,1.0,1.0,-3.574983835220337,0.9340271949768066,2.6409566402435303,0.1310802400112152,0.9458841681480408,0.9458841681480408,0.0,258.0556945800781,264.0,60757.55859375,0.0,4181.73095703125,1.0,279.141845703125,283.0795593261719,296.0946044921875,299.9650573730469,293.1499938964844,293.1499938964844,278.8500061035156,33524.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312462210655212,1.0,0.0,0.0,3.6886661052703857,3.688690185546875,9.0788739726122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.595703125,0.0,1557.8988037109375,1895.4371337890625,0.0,3692.558837890625,0.9122912883758544,1.0,0.0,3.0,1.0,0.0
17856540,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7815391421318054,0.4045729339122772,0.3694409132003784,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9049521684646606,0.636055588722229,0.6061389446258545,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.91496604681015,0.6561935544013977,0.4612680077552795,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8077198266983032,0.4466031193733215,0.428345263004303,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6590709090232849,0.239936277270317,1.109510064125061,284.9039611816406,284.95001220703125,299.7547302246094,293.15203857421875,297.83966064453125,297.16168212890625,284.90509033203125,1.0,0.7010500431060791,0.3512188196182251,0.3512188196182251,1.0,1.0,-3.572589874267578,0.9321367740631104,2.640453100204468,0.1298846006393432,0.8570659756660461,0.8570659756660461,0.0,261.407470703125,267.0,61404.7109375,0.0,4195.87060546875,1.0,278.85748291015625,282.963623046875,296.1669006347656,300.1363830566406,293.1499938964844,293.1499938964844,279.1499938964844,38709.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318448901176452,1.0,0.0,0.0,3.5729241371154785,3.5729477405548096,8.518063054907543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.4345703125,0.0,1468.9412841796875,1895.4371337890625,0.0,3698.0400390625,0.8904252052307129,1.0,0.0,3.0,1.0,0.0
17856600,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7815391421318054,0.4045729339122772,0.3694409132003784,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9049521684646606,0.636055588722229,0.6061389446258545,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.91496604681015,0.6561935544013977,0.4612680077552795,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8077198266983032,0.4466031193733215,0.428345263004303,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6590709090232849,0.239936277270317,1.109510064125061,284.9039611816406,284.95001220703125,299.7547302246094,293.15203857421875,297.83966064453125,297.16168212890625,284.90509033203125,1.0,0.7010500431060791,0.3512188196182251,0.3512188196182251,1.0,1.0,-3.572589874267578,0.9321367740631104,2.640453100204468,0.1298846006393432,0.8570659756660461,0.8570659756660461,0.0,261.407470703125,267.0,61404.7109375,0.0,4195.87060546875,1.0,278.85748291015625,282.963623046875,296.1669006347656,300.1363830566406,293.1499938964844,293.1499938964844,279.1499938964844,38709.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318448901176452,1.0,0.0,0.0,3.5729241371154785,3.5729477405548096,8.518063054907543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.4345703125,0.0,1468.9412841796875,1895.4371337890625,0.0,3698.0400390625,0.8904252052307129,1.0,0.0,3.0,1.0,0.0
17856660,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.77919602394104,0.4042998552322387,0.3690623641014099,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9020121693611144,0.6351907849311829,0.6051740050315857,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.912758469581604,0.6573149561882019,0.4619120955467224,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8056237697601318,0.4467417895793915,0.428387850522995,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.657383382320404,0.2400173991918563,1.1097972393035889,285.00067138671875,284.95001220703125,299.73492431640625,293.1600952148437,297.8344116210937,297.1625366210937,284.9998474121094,1.0,0.7023745179176331,0.350904256105423,0.350904256105423,1.0,1.0,-3.572136163711548,0.930996298789978,2.64113998413086,0.1287709325551986,0.9446424841880798,0.9446424841880798,0.0,264.1726379394531,270.0,60733.8984375,0.0,4211.5615234375,1.0,279.1418151855469,283.08203125,296.1109313964844,299.9802551269531,293.1499938964844,293.1499938964844,278.8500061035156,33530.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93056720495224,1.0,0.0,0.0,3.684879302978516,3.684903144836426,9.060241836778004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.16796875,0.0,1553.669921875,1895.4371337890625,0.0,3686.33935546875,0.9114402532577516,1.0,0.0,3.0,1.0,0.0
17856720,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.77919602394104,0.4042998552322387,0.3690623641014099,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9020121693611144,0.6351907849311829,0.6051740050315857,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.912758469581604,0.6573149561882019,0.4619120955467224,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8056237697601318,0.4467417895793915,0.428387850522995,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.657383382320404,0.2400173991918563,1.1097972393035889,285.00067138671875,284.95001220703125,299.73492431640625,293.1600952148437,297.8344116210937,297.1625366210937,284.9998474121094,1.0,0.7023745179176331,0.350904256105423,0.350904256105423,1.0,1.0,-3.572136163711548,0.930996298789978,2.64113998413086,0.1287709325551986,0.9446424841880798,0.9446424841880798,0.0,264.1726379394531,270.0,60733.8984375,0.0,4211.5615234375,1.0,279.1418151855469,283.08203125,296.1109313964844,299.9802551269531,293.1499938964844,293.1499938964844,278.8500061035156,33530.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93056720495224,1.0,0.0,0.0,3.684879302978516,3.684903144836426,9.060241836778004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.16796875,0.0,1553.669921875,1895.4371337890625,0.0,3686.33935546875,0.9114402532577516,1.0,0.0,3.0,1.0,0.0
17856780,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7761171460151672,0.4030006825923919,0.3682784140110016,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8983616232872009,0.6332746744155884,0.6037958860397339,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9096754193305968,0.6571183204650879,0.4621156752109527,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8028556108474731,0.4461248815059662,0.4281559884548187,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6552330255508423,0.2396997511386871,1.1096309423446655,284.90447998046875,284.95001220703125,299.7149353027344,293.1679077148437,297.8238525390625,297.15643310546875,284.9052124023437,1.0,0.7036396265029907,0.3505896627902984,0.3505896627902984,1.0,1.0,-3.5693109035491943,0.9291155338287354,2.640195369720459,0.1276728063821792,0.856328547000885,0.856328547000885,0.0,267.5238647460937,273.0,61382.83203125,0.0,4224.521484375,1.0,278.8580627441406,282.9667358398437,296.1822814941406,300.1506042480469,293.1499938964844,293.1499938964844,279.1499938964844,38613.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311619997024536,1.0,0.0,0.0,3.569999933242798,3.570023536682129,8.50412618547125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.65234375,0.0,1465.0992431640625,1895.4371337890625,0.0,3691.787841796875,0.8896907567977905,1.0,0.0,3.0,1.0,0.0
17856840,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7761171460151672,0.4030006825923919,0.3682784140110016,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8983616232872009,0.6332746744155884,0.6037958860397339,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9096754193305968,0.6571183204650879,0.4621156752109527,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8028556108474731,0.4461248815059662,0.4281559884548187,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6552330255508423,0.2396997511386871,1.1096309423446655,284.90447998046875,284.95001220703125,299.7149353027344,293.1679077148437,297.8238525390625,297.15643310546875,284.9052124023437,1.0,0.7036396265029907,0.3505896627902984,0.3505896627902984,1.0,1.0,-3.5693109035491943,0.9291155338287354,2.640195369720459,0.1276728063821792,0.856328547000885,0.856328547000885,0.0,267.5238647460937,273.0,61382.83203125,0.0,4224.521484375,1.0,278.8580627441406,282.9667358398437,296.1822814941406,300.1506042480469,293.1499938964844,293.1499938964844,279.1499938964844,38613.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311619997024536,1.0,0.0,0.0,3.569999933242798,3.570023536682129,8.50412618547125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.65234375,0.0,1465.0992431640625,1895.4371337890625,0.0,3691.787841796875,0.8896907567977905,1.0,0.0,3.0,1.0,0.0
17856900,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7746891975402832,0.4027813971042633,0.3679046928882599,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8966448307037354,0.6327389478683472,0.6031029224395752,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.908283829689026,0.6575353145599365,0.4622284173965454,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8015519976615906,0.4461029171943664,0.4280161559581756,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6542089581489563,0.2396872788667678,1.109384536743164,285.0138244628906,284.95001220703125,299.7048645019531,293.1717529296875,297.8206787109375,297.1562194824219,285.0146789550781,1.0,0.7042127251625061,0.3504323959350586,0.3504323959350586,1.0,1.0,-3.567691802978516,0.9281176924705504,2.6395740509033203,0.1269730329513549,0.9327747225761414,0.9327747225761414,0.0,269.0790100097656,273.0,60550.1015625,0.0,4229.72607421875,1.0,279.099853515625,283.0935974121094,296.1284484863281,299.94873046875,293.1499938964844,293.1499938964844,279.1499938964844,34132.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304448962211608,1.0,0.0,0.0,3.6183180809021,3.618341684341431,8.735883056942839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.158203125,0.0,1484.3565673828125,1895.4371337890625,0.0,3685.21826171875,0.8984419703483582,1.0,0.0,3.0,1.0,0.0
17856960,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7738307118415833,0.4026805758476257,0.3678579032421112,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8955053091049194,0.6323444843292236,0.6027702689170837,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.907539963722229,0.6580758690834045,0.4626427888870239,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8007648587226868,0.4461977779865265,0.4281369745731354,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6536118388175964,0.2397685796022415,1.1098651885986328,285.00030517578125,284.95001220703125,299.6947631835937,293.175537109375,297.8185119628906,297.15728759765625,284.9990234375,1.0,0.7049105167388916,0.3502834737300873,0.3502834737300873,1.0,1.0,-3.56845498085022,0.9278806447982788,2.6405744552612305,0.1265482902526855,0.9432231783866882,0.9432231783866882,0.0,270.2880554199219,276.0,60704.44140625,0.0,4239.12158203125,1.0,279.1427001953125,283.0844116210937,296.1256408691406,299.9938659667969,293.1499938964844,293.1499938964844,278.8500061035156,33465.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929883360862732,1.0,0.0,0.0,3.6823208332061768,3.682344675064087,9.047665230355052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.66015625,0.0,1550.2913818359375,1895.4371337890625,0.0,3680.072021484375,0.9105663895606996,1.0,0.0,3.0,1.0,0.0
17857020,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7708591818809509,0.4013403952121734,0.3670469224452972,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8919577598571777,0.6303718090057373,0.6013480424880981,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9046369791030884,0.6577214598655701,0.4627482891082763,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7980621457099915,0.4455188810825348,0.4278536140918731,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6515650153160095,0.2394410073757171,1.1096704006195068,284.90447998046875,284.95001220703125,299.6744384765625,293.1828918457031,297.80828857421875,297.1517028808594,284.9056091308594,1.0,0.706127405166626,0.3499856293201446,0.3499856293201446,1.0,1.0,-3.565330266952514,0.92596173286438,2.6393685340881348,0.1254775524139404,0.8551902770996094,0.8551902770996094,0.0,273.6224365234375,279.0,61334.79296875,0.0,4251.14599609375,1.0,278.8575439453125,282.9702453613281,296.1975402832031,300.16339111328125,293.1499938964844,293.1499938964844,279.1499938964844,38720.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304808378219604,1.0,0.0,0.0,3.5632052421569824,3.563228845596313,8.471785690744582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.7021484375,0.0,1458.6025390625,1895.4371337890625,0.0,3685.548095703125,0.8882861733436584,1.0,0.0,3.0,1.0,0.0
17857080,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7708591818809509,0.4013403952121734,0.3670469224452972,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8919577598571777,0.6303718090057373,0.6013480424880981,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9046369791030884,0.6577214598655701,0.4627482891082763,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7980621457099915,0.4455188810825348,0.4278536140918731,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6515650153160095,0.2394410073757171,1.1096704006195068,284.90447998046875,284.95001220703125,299.6744384765625,293.1828918457031,297.80828857421875,297.1517028808594,284.9056091308594,1.0,0.706127405166626,0.3499856293201446,0.3499856293201446,1.0,1.0,-3.565330266952514,0.92596173286438,2.6393685340881348,0.1254775524139404,0.8551902770996094,0.8551902770996094,0.0,273.6224365234375,279.0,61334.79296875,0.0,4251.14599609375,1.0,278.8575439453125,282.9702453613281,296.1975402832031,300.16339111328125,293.1499938964844,293.1499938964844,279.1499938964844,38720.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304808378219604,1.0,0.0,0.0,3.5632052421569824,3.563228845596313,8.471785690744582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.7021484375,0.0,1458.6025390625,1895.4371337890625,0.0,3685.548095703125,0.8882861733436584,1.0,0.0,3.0,1.0,0.0
17857140,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7686359286308289,0.4009720087051391,0.3665893971920013,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8891639113426208,0.6293780207633972,0.6002699136734009,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9026179909706116,0.6585317850112915,0.4631741642951965,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7960031032562256,0.4455266296863556,0.4277782142162323,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6500118374824524,0.2394979894161224,1.1098653078079224,284.9977111816406,284.95001220703125,299.65399169921875,293.19000244140625,297.802978515625,297.1526184082031,284.99688720703125,1.0,0.7073506712913513,0.3496878147125244,0.3496878147125244,1.0,1.0,-3.5641300678253174,0.9246493577957152,2.6394805908203125,0.1243495121598243,0.940162479877472,0.940162479877472,0.0,276.3826904296875,282.0,60668.47265625,0.0,4264.78369140625,1.0,279.1414489746094,283.0853881835937,296.1410827636719,300.0077514648437,293.1499938964844,293.1499938964844,278.8500061035156,33610.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292057156562804,1.0,0.0,0.0,3.676958084106445,3.676981925964356,9.021331379699404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.0322265625,0.0,1545.3582763671875,1895.4371337890625,0.0,3673.8583984375,0.9093599319458008,1.0,0.0,3.0,1.0,0.0
17857200,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7686359286308289,0.4009720087051391,0.3665893971920013,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8891639113426208,0.6293780207633972,0.6002699136734009,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9026179909706116,0.6585317850112915,0.4631741642951965,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7960031032562256,0.4455266296863556,0.4277782142162323,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6500118374824524,0.2394979894161224,1.1098653078079224,284.9977111816406,284.95001220703125,299.65399169921875,293.19000244140625,297.802978515625,297.1526184082031,284.99688720703125,1.0,0.7073506712913513,0.3496878147125244,0.3496878147125244,1.0,1.0,-3.5641300678253174,0.9246493577957152,2.6394805908203125,0.1243495121598243,0.940162479877472,0.940162479877472,0.0,276.3826904296875,282.0,60668.47265625,0.0,4264.78369140625,1.0,279.1414489746094,283.0853881835937,296.1410827636719,300.0077514648437,293.1499938964844,293.1499938964844,278.8500061035156,33610.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292057156562804,1.0,0.0,0.0,3.676958084106445,3.676981925964356,9.021331379699404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.0322265625,0.0,1545.3582763671875,1895.4371337890625,0.0,3673.8583984375,0.9093599319458008,1.0,0.0,3.0,1.0,0.0
17857260,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7657420635223389,0.3995961546897888,0.3657349944114685,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8856928944587708,0.6273558139801025,0.5987882018089294,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8998463153839111,0.6580256819725037,0.4631747305393219,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.793340265750885,0.4447894990444183,0.4274317026138305,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6480434536933899,0.2391641587018966,1.1096148490905762,284.9049987792969,284.95001220703125,299.6334228515625,293.19683837890625,297.7931823730469,297.14764404296875,284.9060974121094,1.0,0.7085183262825012,0.3493990004062652,0.3493990004062652,1.0,1.0,-3.560611724853516,0.922638475894928,2.6379730701446533,0.12326630204916,0.8540515303611755,0.8540515303611755,0.0,279.7185363769531,285.0,61288.29296875,0.0,4275.73046875,1.0,278.8575744628906,282.9740600585937,296.21142578125,300.1746520996094,293.1499938964844,293.1499938964844,279.1499938964844,38730.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297979474067688,1.0,0.0,0.0,3.5572502613067627,3.5572738647460938,8.443493015874992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.421875,0.0,1452.3162841796875,1895.4371337890625,0.0,3679.288818359375,0.8869867920875549,1.0,0.0,3.0,1.0,0.0
