time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857320,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7657420635223389,0.3995961546897888,0.3657349944114685,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8856928944587708,0.6273558139801025,0.5987882018089294,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8998463153839111,0.6580256819725037,0.4631747305393219,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.793340265750885,0.4447894990444183,0.4274317026138305,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6480434536933899,0.2391641587018966,1.1096148490905762,284.9049987792969,284.95001220703125,299.6334228515625,293.19683837890625,297.7931823730469,297.14764404296875,284.9060974121094,1.0,0.7085183262825012,0.3493990004062652,0.3493990004062652,1.0,1.0,-3.560611724853516,0.922638475894928,2.6379730701446533,0.12326630204916,0.8540515303611755,0.8540515303611755,0.0,279.7185363769531,285.0,61288.29296875,0.0,4275.73046875,1.0,278.8575744628906,282.9740600585937,296.21142578125,300.1746520996094,293.1499938964844,293.1499938964844,279.1499938964844,38730.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297979474067688,1.0,0.0,0.0,3.5572502613067627,3.5572738647460938,8.443493015874992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.421875,0.0,1452.3162841796875,1895.4371337890625,0.0,3679.288818359375,0.8869867920875549,1.0,0.0,3.0,1.0,0.0
17857380,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.763589084148407,0.3991912007331848,0.3652460277080536,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8829717636108398,0.6263128519058228,0.5976654291152954,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8978439569473267,0.6586576104164124,0.4634747207164764,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7913209199905396,0.4447424709796905,0.4273053407669067,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6465678215026855,0.2392244935035705,1.1098237037658691,284.9994812011719,284.95001220703125,299.6127624511719,293.2033996582031,297.7879943847656,297.1488037109375,284.9986572265625,1.0,0.7096993327140808,0.3491102159023285,0.3491102159023285,1.0,1.0,-3.559123992919922,0.921267032623291,2.637856960296631,0.1221400648355484,0.9400153160095216,0.9400153160095216,0.0,282.4700622558594,288.0,60618.5234375,0.0,4288.52197265625,1.0,279.1416931152344,283.0905456542969,296.1542358398437,300.0174865722656,293.1499938964844,293.1499938964844,278.8500061035156,33540.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285206198692322,1.0,0.0,0.0,3.6698193550109854,3.669843196868897,8.986336865746125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.6015625,0.0,1536.8311767578125,1895.4371337890625,0.0,3667.57373046875,0.9080531001091005,1.0,0.0,3.0,1.0,0.0
17857440,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.763589084148407,0.3991912007331848,0.3652460277080536,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8829717636108398,0.6263128519058228,0.5976654291152954,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8978439569473267,0.6586576104164124,0.4634747207164764,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7913209199905396,0.4447424709796905,0.4273053407669067,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6465678215026855,0.2392244935035705,1.1098237037658691,284.9994812011719,284.95001220703125,299.6127624511719,293.2033996582031,297.7879943847656,297.1488037109375,284.9986572265625,1.0,0.7096993327140808,0.3491102159023285,0.3491102159023285,1.0,1.0,-3.559123992919922,0.921267032623291,2.637856960296631,0.1221400648355484,0.9400153160095216,0.9400153160095216,0.0,282.4700622558594,288.0,60618.5234375,0.0,4288.52197265625,1.0,279.1416931152344,283.0905456542969,296.1542358398437,300.0174865722656,293.1499938964844,293.1499938964844,278.8500061035156,33540.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285206198692322,1.0,0.0,0.0,3.6698193550109854,3.669843196868897,8.986336865746125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.6015625,0.0,1536.8311767578125,1895.4371337890625,0.0,3667.57373046875,0.9080531001091005,1.0,0.0,3.0,1.0,0.0
17857500,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7624593377113342,0.3985450565814972,0.3649821877479553,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8815597891807556,0.6253500580787659,0.5970999598503113,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8967707753181458,0.6584054827690125,0.4635979533195495,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7902708053588867,0.4444088339805603,0.4272524714469909,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6458272933959961,0.2391043752431869,1.1100928783416748,284.8768005371094,284.95001220703125,299.6024169921875,293.20654296875,297.78375244140625,297.1471862792969,284.8757629394531,1.0,0.7103347182273865,0.3489657938480377,0.3489657938480377,1.0,1.0,-3.558542013168335,0.9206254482269288,2.6379165649414062,0.1217223778367042,0.8540688157081604,0.8540688157081604,0.0,283.94989013671875,288.0,61508.76953125,0.0,4295.96337890625,1.0,278.8978271484375,282.9517822265625,296.2164001464844,300.2328796386719,293.1499938964844,293.1499938964844,278.8500061035156,37960.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289085865020752,1.0,0.0,0.0,3.630112648010254,3.630136728286743,8.792927133072226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.720703125,0.0,1525.7469482421875,1895.4371337890625,0.0,3671.133056640625,0.9000136256217957,1.0,0.0,3.0,1.0,0.0
17857560,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7607905268669128,0.3977810442447662,0.3643616139888763,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8795989155769348,0.6242454648017883,0.5961411595344543,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8950937986373901,0.6579850912094116,0.463359534740448,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7887166738510132,0.4439515471458435,0.4269085526466369,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.644693911075592,0.2388928383588791,1.109587788581848,284.9049072265625,284.95001220703125,299.592041015625,293.2096252441406,297.7787475585937,297.1445617675781,284.90606689453125,1.0,0.7108281254768372,0.3488388359546661,0.3488388359546661,1.0,1.0,-3.555336236953736,0.919227421283722,2.636108636856079,0.1210838109254837,0.8527804017066956,0.8527804017066956,0.0,285.7969665527344,291.0,61231.51171875,0.0,4298.65283203125,1.0,278.8578796386719,282.9775390625,296.22412109375,300.18463134765625,293.1499938964844,293.1499938964844,279.1499938964844,38746.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291120171546936,1.0,0.0,0.0,3.551201105117798,3.551224708557129,8.414800731770811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.044921875,0.0,1445.998291015625,1895.4371337890625,0.0,3672.9990234375,0.885627031326294,1.0,0.0,3.0,1.0,0.0
17857620,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7586963772773743,0.3973338305950165,0.3638370931148529,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.876941978931427,0.6231494545936584,0.5949715375900269,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8930991291999817,0.6584925651550293,0.4635673463344574,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7867291569709778,0.443848043680191,0.4267307221889496,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6432791352272034,0.2389465272426605,1.1097794771194458,284.9986267089844,284.95001220703125,299.5712890625,293.2155456542969,297.7738037109375,297.1459350585937,284.99774169921875,1.0,0.7119710445404053,0.3485848903656006,0.3485848903656006,1.0,1.0,-3.553555965423584,0.9178772568702698,2.635678768157959,0.1200417131185531,0.937988817691803,0.937988817691803,0.0,288.5491027832031,294.0,60559.984375,0.0,4310.63720703125,1.0,279.14166259765625,283.0931091308594,296.1664428710937,300.0266418457031,293.1499938964844,293.1499938964844,278.8500061035156,33558.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278370141983032,1.0,0.0,0.0,3.66403603553772,3.664059638977051,8.958035095929517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.0234375,0.0,1530.4986572265625,1895.4371337890625,0.0,3661.299560546875,0.9067001938819884,1.0,0.0,3.0,1.0,0.0
17857680,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7586963772773743,0.3973338305950165,0.3638370931148529,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.876941978931427,0.6231494545936584,0.5949715375900269,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8930991291999817,0.6584925651550293,0.4635673463344574,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7867291569709778,0.443848043680191,0.4267307221889496,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6432791352272034,0.2389465272426605,1.1097794771194458,284.9986267089844,284.95001220703125,299.5712890625,293.2155456542969,297.7738037109375,297.1459350585937,284.99774169921875,1.0,0.7119710445404053,0.3485848903656006,0.3485848903656006,1.0,1.0,-3.553555965423584,0.9178772568702698,2.635678768157959,0.1200417131185531,0.937988817691803,0.937988817691803,0.0,288.5491027832031,294.0,60559.984375,0.0,4310.63720703125,1.0,279.14166259765625,283.0931091308594,296.1664428710937,300.0266418457031,293.1499938964844,293.1499938964844,278.8500061035156,33558.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278370141983032,1.0,0.0,0.0,3.66403603553772,3.664059638977051,8.958035095929517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.0234375,0.0,1530.4986572265625,1895.4371337890625,0.0,3661.299560546875,0.9067001938819884,1.0,0.0,3.0,1.0,0.0
17857740,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7559791207313538,0.3958926796913147,0.3629170060157776,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8736572861671448,0.6210436820983887,0.5934014320373535,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8903895616531372,0.6577318906784058,0.4633796215057373,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.784174919128418,0.4430099427700043,0.4262829720973968,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6414757370948792,0.2386059015989303,1.1094974279403689,284.905517578125,284.95001220703125,299.55047607421875,293.2210998535156,297.7650451660156,297.142333984375,284.9061584472656,1.0,0.7130618691444397,0.348330944776535,0.348330944776535,1.0,1.0,-3.5494656562805176,0.9158051013946532,2.633660793304444,0.1190142929553985,0.8515276312828064,0.8515276312828064,0.0,291.8760681152344,297.0,61167.63671875,0.0,4319.9169921875,1.0,278.8582458496094,282.9810791015625,296.23504638671875,300.1915283203125,293.1499938964844,293.1499938964844,279.1499938964844,38635.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284236431121826,1.0,0.0,0.0,3.5454347133636475,3.5454583168029785,8.387495427086833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.9541015625,0.0,1439.0673828125,1895.4371337890625,0.0,3666.683837890625,0.8842804431915283,1.0,0.0,3.0,1.0,0.0
17857800,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7559791207313538,0.3958926796913147,0.3629170060157776,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8736572861671448,0.6210436820983887,0.5934014320373535,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8903895616531372,0.6577318906784058,0.4633796215057373,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.784174919128418,0.4430099427700043,0.4262829720973968,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6414757370948792,0.2386059015989303,1.1094974279403689,284.905517578125,284.95001220703125,299.55047607421875,293.2210998535156,297.7650451660156,297.142333984375,284.9061584472656,1.0,0.7130618691444397,0.348330944776535,0.348330944776535,1.0,1.0,-3.5494656562805176,0.9158051013946532,2.633660793304444,0.1190142929553985,0.8515276312828064,0.8515276312828064,0.0,291.8760681152344,297.0,61167.63671875,0.0,4319.9169921875,1.0,278.8582458496094,282.9810791015625,296.23504638671875,300.1915283203125,293.1499938964844,293.1499938964844,279.1499938964844,38635.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284236431121826,1.0,0.0,0.0,3.5454347133636475,3.5454583168029785,8.387495427086833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.9541015625,0.0,1439.0673828125,1895.4371337890625,0.0,3666.683837890625,0.8842804431915283,1.0,0.0,3.0,1.0,0.0
17857860,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7539576888084412,0.3954113125801086,0.3623685538768768,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8710830807685852,0.6199080944061279,0.5922016501426697,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8884422779083252,0.6581649780273438,0.4635406136512756,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.78223717212677,0.4428626596927643,0.4260680675506592,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6401207447052002,0.238649696111679,1.1096551418304443,284.99810791015625,284.95001220703125,299.5296936035156,293.226318359375,297.7602844238281,297.1438293457031,284.9972839355469,1.0,0.7141724228858948,0.3481201529502868,0.3481201529502868,1.0,1.0,-3.5474789142608643,0.9145246744155884,2.632954359054565,0.1180868744850158,0.935714304447174,0.935714304447174,0.0,294.6181335449219,300.0,60479.37109375,0.0,4331.2548828125,1.0,279.1416015625,283.0960693359375,296.1768798828125,300.03240966796875,293.1499938964844,293.1499938964844,278.8500061035156,33562.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271435141563416,1.0,0.0,0.0,3.656179904937744,3.656203508377075,8.919661809159152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.3828125,0.0,1521.7867431640625,1895.4371337890625,0.0,3654.930908203125,0.9049914479255676,1.0,0.0,3.0,1.0,0.0
17857920,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7539576888084412,0.3954113125801086,0.3623685538768768,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8710830807685852,0.6199080944061279,0.5922016501426697,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8884422779083252,0.6581649780273438,0.4635406136512756,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.78223717212677,0.4428626596927643,0.4260680675506592,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6401207447052002,0.238649696111679,1.1096551418304443,284.99810791015625,284.95001220703125,299.5296936035156,293.226318359375,297.7602844238281,297.1438293457031,284.9972839355469,1.0,0.7141724228858948,0.3481201529502868,0.3481201529502868,1.0,1.0,-3.5474789142608643,0.9145246744155884,2.632954359054565,0.1180868744850158,0.935714304447174,0.935714304447174,0.0,294.6181335449219,300.0,60479.37109375,0.0,4331.2548828125,1.0,279.1416015625,283.0960693359375,296.1768798828125,300.03240966796875,293.1499938964844,293.1499938964844,278.8500061035156,33562.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271435141563416,1.0,0.0,0.0,3.656179904937744,3.656203508377075,8.919661809159152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.3828125,0.0,1521.7867431640625,1895.4371337890625,0.0,3654.930908203125,0.9049914479255676,1.0,0.0,3.0,1.0,0.0
17857980,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7513329982757568,0.3939469456672668,0.3614244759082794,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8679031133651733,0.6177756190299988,0.5906023383140564,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8858016133308411,0.657352089881897,0.463311105966568,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7797496318817139,0.4419888854026794,0.4255840480327606,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6383890509605408,0.2383013665676117,1.1093350648880005,284.9058532714844,284.95001220703125,299.5089111328125,293.23114013671875,297.7519836425781,297.14068603515625,284.9064636230469,1.0,0.7152332663536072,0.3479093611240387,0.3479093611240387,1.0,1.0,-3.543185234069824,0.9125280976295472,2.630657196044922,0.1171760708093643,0.8498119711875916,0.8498119711875916,0.0,297.9361877441406,303.0,61069.8984375,0.0,4339.8896484375,1.0,278.8583068847656,282.98486328125,296.2445373535156,300.1954040527344,293.1499938964844,293.1499938964844,279.1499938964844,38643.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927719235420227,1.0,0.0,0.0,3.5366456508636475,3.5366690158843994,8.345962214661995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.5693359375,0.0,1429.838623046875,1895.4371337890625,0.0,3660.21826171875,0.8823440670967102,1.0,0.0,3.0,1.0,0.0
17858040,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7513329982757568,0.3939469456672668,0.3614244759082794,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8679031133651733,0.6177756190299988,0.5906023383140564,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8858016133308411,0.657352089881897,0.463311105966568,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7797496318817139,0.4419888854026794,0.4255840480327606,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6383890509605408,0.2383013665676117,1.1093350648880005,284.9058532714844,284.95001220703125,299.5089111328125,293.23114013671875,297.7519836425781,297.14068603515625,284.9064636230469,1.0,0.7152332663536072,0.3479093611240387,0.3479093611240387,1.0,1.0,-3.543185234069824,0.9125280976295472,2.630657196044922,0.1171760708093643,0.8498119711875916,0.8498119711875916,0.0,297.9361877441406,303.0,61069.8984375,0.0,4339.8896484375,1.0,278.8583068847656,282.98486328125,296.2445373535156,300.1954040527344,293.1499938964844,293.1499938964844,279.1499938964844,38643.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927719235420227,1.0,0.0,0.0,3.5366456508636475,3.5366690158843994,8.345962214661995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.5693359375,0.0,1429.838623046875,1895.4371337890625,0.0,3660.21826171875,0.8823440670967102,1.0,0.0,3.0,1.0,0.0
17858100,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.750120222568512,0.3936360776424408,0.3609780073165893,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8664155602455139,0.6171264052391052,0.5898131132125854,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8845912218093872,0.6574756503105164,0.4632176756858825,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.778583824634552,0.4418412446975708,0.4253304302692413,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6375642418861389,0.2382744401693344,1.1090357303619385,285.0127868652344,284.95001220703125,299.4985046386719,293.2334289550781,297.7492370605469,297.1409912109375,285.0134582519531,1.0,0.7157135009765625,0.3478039801120758,0.3478039801120758,1.0,1.0,-3.540914535522461,0.9114977717399596,2.6294167041778564,0.1165821403264999,0.9246709942817688,0.9246709942817688,0.0,299.4716796875,303.0,60246.7109375,0.0,4343.1328125,1.0,279.0990295410156,283.109130859375,296.18927001953125,299.9924621582031,293.1499938964844,293.1499938964844,279.1499938964844,34104.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269943237304688,1.0,0.0,0.0,3.585871458053589,3.5858943462371826,8.579909263062291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.9140625,0.0,1449.0504150390625,1895.4371337890625,0.0,3653.560546875,0.8911859393119812,1.0,0.0,3.0,1.0,0.0
17858160,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7493692636489868,0.393436461687088,0.3608463406562805,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8654000163078308,0.6166069507598877,0.5893685221672058,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8839007616043091,0.6577483415603638,0.4634395241737366,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7778524160385132,0.441803902387619,0.4253311157226562,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.637080192565918,0.2383364289999008,1.10944664478302,284.99737548828125,284.95001220703125,299.4881591796875,293.235595703125,297.7473449707031,297.1423034667969,284.99609375,1.0,0.7163162231445312,0.3477064967155456,0.3477064967155456,1.0,1.0,-3.540980815887451,0.911209762096405,2.6297712326049805,0.1162545010447502,0.933131456375122,0.933131456375122,0.0,300.6790466308594,306.0,60383.734375,0.0,4350.61669921875,1.0,279.1424255371094,283.0984802246094,296.1849365234375,300.03521728515625,293.1499938964844,293.1499938964844,278.8500061035156,33492.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264256358146667,1.0,0.0,0.0,3.6495323181152335,3.649555921554565,8.887257081369171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.5810546875,0.0,1513.8861083984375,1895.4371337890625,0.0,3648.33544921875,0.903192698955536,1.0,0.0,3.0,1.0,0.0
17858220,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7468435764312744,0.3919529914855957,0.3598878085613251,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8623353242874146,0.6144552230834961,0.5877512693405151,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8813576698303223,0.6569279432296753,0.4632036983966827,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7754421830177307,0.4408987760543823,0.4248192310333252,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6354212164878845,0.2379824668169021,1.1091054677963257,284.90625,284.95001220703125,299.46746826171875,293.2396545410156,297.7391967773437,297.1392822265625,284.9068298339844,1.0,0.7173554301261902,0.3475115597248077,0.3475115597248077,1.0,1.0,-3.536581754684448,0.9092323780059814,2.627349376678467,0.1153844967484474,0.8479216694831848,0.8479216694831848,0.0,303.9808044433594,309.0,60953.7109375,0.0,4358.8232421875,1.0,278.8583984375,282.9887390136719,296.2523498535156,300.1964111328125,293.1499938964844,293.1499938964844,279.1499938964844,38650.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269912838935852,1.0,0.0,0.0,3.5267200469970703,3.5267434120178223,8.299181217807927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.9404296875,0.0,1419.4517822265625,1895.4371337890625,0.0,3653.532470703125,0.880160391330719,1.0,0.0,3.0,1.0,0.0
17858280,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7468435764312744,0.3919529914855957,0.3598878085613251,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8623353242874146,0.6144552230834961,0.5877512693405151,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8813576698303223,0.6569279432296753,0.4632036983966827,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7754421830177307,0.4408987760543823,0.4248192310333252,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6354212164878845,0.2379824668169021,1.1091054677963257,284.90625,284.95001220703125,299.46746826171875,293.2396545410156,297.7391967773437,297.1392822265625,284.9068298339844,1.0,0.7173554301261902,0.3475115597248077,0.3475115597248077,1.0,1.0,-3.536581754684448,0.9092323780059814,2.627349376678467,0.1153844967484474,0.8479216694831848,0.8479216694831848,0.0,303.9808044433594,309.0,60953.7109375,0.0,4358.8232421875,1.0,278.8583984375,282.9887390136719,296.2523498535156,300.1964111328125,293.1499938964844,293.1499938964844,279.1499938964844,38650.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269912838935852,1.0,0.0,0.0,3.5267200469970703,3.5267434120178223,8.299181217807927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.9404296875,0.0,1419.4517822265625,1895.4371337890625,0.0,3653.532470703125,0.880160391330719,1.0,0.0,3.0,1.0,0.0
17858340,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7449533939361572,0.3914158940315246,0.3592952191829681,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.85992431640625,0.613259494304657,0.5865039825439453,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8795435428619385,0.6573328971862793,0.4633434116840362,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7736042737960815,0.440679520368576,0.4245408177375793,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6341680288314819,0.2380114942789077,1.1092041730880735,284.9966735839844,284.95001220703125,299.4468688964844,293.2432861328125,297.7347717285156,297.14111328125,284.99578857421875,1.0,0.7184221148490906,0.3473166227340698,0.3473166227340698,1.0,1.0,-3.5343117713928223,0.9079214930534364,2.6263904571533203,0.1144860982894897,0.9303312301635742,0.9303312301635742,0.0,306.7112121582031,312.0,60265.4609375,0.0,4369.2626953125,1.0,279.1414794921875,283.1015930175781,296.1927490234375,300.0357971191406,293.1499938964844,293.1499938964844,278.8500061035156,33580.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256893992424012,1.0,0.0,0.0,3.63817834854126,3.638201713562012,8.832045068629668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.1669921875,0.0,1502.009521484375,1895.4371337890625,0.0,3641.568115234375,0.9008933901786804,1.0,0.0,3.0,1.0,0.0
17858400,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7449533939361572,0.3914158940315246,0.3592952191829681,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.85992431640625,0.613259494304657,0.5865039825439453,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8795435428619385,0.6573328971862793,0.4633434116840362,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7736042737960815,0.440679520368576,0.4245408177375793,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6341680288314819,0.2380114942789077,1.1092041730880735,284.9966735839844,284.95001220703125,299.4468688964844,293.2432861328125,297.7347717285156,297.14111328125,284.99578857421875,1.0,0.7184221148490906,0.3473166227340698,0.3473166227340698,1.0,1.0,-3.5343117713928223,0.9079214930534364,2.6263904571533203,0.1144860982894897,0.9303312301635742,0.9303312301635742,0.0,306.7112121582031,312.0,60265.4609375,0.0,4369.2626953125,1.0,279.1414794921875,283.1015930175781,296.1927490234375,300.0357971191406,293.1499938964844,293.1499938964844,278.8500061035156,33580.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256893992424012,1.0,0.0,0.0,3.63817834854126,3.638201713562012,8.832045068629668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.1669921875,0.0,1502.009521484375,1895.4371337890625,0.0,3641.568115234375,0.9008933901786804,1.0,0.0,3.0,1.0,0.0
17858460,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7425044775009155,0.3899187445640564,0.358313500881195,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.856956422328949,0.6110925078392029,0.5848600268363953,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.877096951007843,0.6565523743629456,0.4631214141845703,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7712565064430237,0.4397475719451904,0.4239956140518188,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6325643062591553,0.2376541495323181,1.1088294982910156,284.9067077636719,284.95001220703125,299.4263610839844,293.2464599609375,297.72686767578125,297.1383056640625,284.9072265625,1.0,0.7194448709487915,0.3471272885799408,0.3471272885799408,1.0,1.0,-3.5297884941101074,0.9059247970581056,2.623863697052002,0.1136172115802764,0.8459337949752808,0.8459337949752808,0.0,310.010498046875,315.0,60824.8203125,0.0,4377.0751953125,1.0,278.85845947265625,282.9926452636719,296.2585754394531,300.1949768066406,293.1499938964844,293.1499938964844,279.1499938964844,38652.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262402057647704,1.0,0.0,0.0,3.5160839557647705,3.5161073207855225,8.249199368037807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.75,0.0,1408.336669921875,1895.4371337890625,0.0,3646.631103515625,0.8778114318847656,1.0,0.0,3.0,1.0,0.0
17858520,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7425044775009155,0.3899187445640564,0.358313500881195,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.856956422328949,0.6110925078392029,0.5848600268363953,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.877096951007843,0.6565523743629456,0.4631214141845703,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7712565064430237,0.4397475719451904,0.4239956140518188,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6325643062591553,0.2376541495323181,1.1088294982910156,284.9067077636719,284.95001220703125,299.4263610839844,293.2464599609375,297.72686767578125,297.1383056640625,284.9072265625,1.0,0.7194448709487915,0.3471272885799408,0.3471272885799408,1.0,1.0,-3.5297884941101074,0.9059247970581056,2.623863697052002,0.1136172115802764,0.8459337949752808,0.8459337949752808,0.0,310.010498046875,315.0,60824.8203125,0.0,4377.0751953125,1.0,278.85845947265625,282.9926452636719,296.2585754394531,300.1949768066406,293.1499938964844,293.1499938964844,279.1499938964844,38652.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262402057647704,1.0,0.0,0.0,3.5160839557647705,3.5161073207855225,8.249199368037807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.75,0.0,1408.336669921875,1895.4371337890625,0.0,3646.631103515625,0.8778114318847656,1.0,0.0,3.0,1.0,0.0
17858580,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7406771779060364,0.3893605172634125,0.3577050864696502,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8546278476715088,0.6098730564117432,0.5835943222045898,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8753785490989685,0.657010555267334,0.463297426700592,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.769472599029541,0.4394989311695099,0.4236915707588196,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.631357729434967,0.2376794070005417,1.1089146137237549,284.9960632324219,284.95001220703125,299.4059753417969,293.24920654296875,297.7225952148437,297.14019775390625,284.9952087402344,1.0,0.7205011248588562,0.3469379842281341,0.3469379842281341,1.0,1.0,-3.527473926544189,0.9046190977096558,2.622854709625244,0.112732321023941,0.9274827837944032,0.9274827837944032,0.0,312.7343139648437,318.0,60139.7734375,0.0,4387.3193359375,1.0,279.1413879394531,283.1044311523437,296.1982421875,300.03375244140625,293.1499938964844,293.1499938964844,278.8500061035156,33581.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249292016029358,1.0,0.0,0.0,3.627882480621338,3.62790584564209,8.782126883488672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.8857421875,0.0,1490.71728515625,1895.4371337890625,0.0,3634.576416015625,0.8985785245895386,1.0,0.0,3.0,1.0,0.0
17858640,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7406771779060364,0.3893605172634125,0.3577050864696502,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8546278476715088,0.6098730564117432,0.5835943222045898,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8753785490989685,0.657010555267334,0.463297426700592,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.769472599029541,0.4394989311695099,0.4236915707588196,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.631357729434967,0.2376794070005417,1.1089146137237549,284.9960632324219,284.95001220703125,299.4059753417969,293.24920654296875,297.7225952148437,297.14019775390625,284.9952087402344,1.0,0.7205011248588562,0.3469379842281341,0.3469379842281341,1.0,1.0,-3.527473926544189,0.9046190977096558,2.622854709625244,0.112732321023941,0.9274827837944032,0.9274827837944032,0.0,312.7343139648437,318.0,60139.7734375,0.0,4387.3193359375,1.0,279.1413879394531,283.1044311523437,296.1982421875,300.03375244140625,293.1499938964844,293.1499938964844,278.8500061035156,33581.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249292016029358,1.0,0.0,0.0,3.627882480621338,3.62790584564209,8.782126883488672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.8857421875,0.0,1490.71728515625,1895.4371337890625,0.0,3634.576416015625,0.8985785245895386,1.0,0.0,3.0,1.0,0.0
17858700,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7397114634513855,0.3886551260948181,0.357377141714096,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8534142374992371,0.6088389754295349,0.5829480290412903,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8744632601737976,0.6567156910896301,0.4633758068084717,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7685420513153076,0.4390736222267151,0.4235455989837646,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6307467222213745,0.237542524933815,1.109102725982666,284.8764343261719,284.95001220703125,299.3958435058594,293.2504272460937,297.7191467285156,297.1393737792969,284.87579345703125,1.0,0.7210743427276611,0.3468433022499084,0.3468433022499084,1.0,1.0,-3.526453971862793,0.9040029644966124,2.622451066970825,0.1124272346496582,0.842843770980835,0.842843770980835,0.0,314.20660400390625,318.0,60960.8671875,0.0,4393.45361328125,1.0,278.8988342285156,282.9694519042969,296.2582702636719,300.2435913085937,293.1499938964844,293.1499938964844,278.8500061035156,38211.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252963066101074,1.0,0.0,0.0,3.582260608673096,3.582284450531006,8.562639663978189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.9990234375,0.0,1475.340087890625,1895.4371337890625,0.0,3637.953369140625,0.8894676566123962,1.0,0.0,3.0,1.0,0.0
17858760,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.738314151763916,0.3878537118434906,0.3567147850990295,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8517698049545288,0.6076936721801758,0.5819385051727295,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8730608820915222,0.6563090682029724,0.4631279110908508,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7672027349472046,0.4385451972484588,0.4231255352497101,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6298142075538635,0.2373215705156326,1.1085361242294312,284.90692138671875,284.95001220703125,299.3857421875,293.2514953613281,297.7149658203125,297.1376342773437,284.9079284667969,1.0,0.7215173244476318,0.3467633426189422,0.3467633426189422,1.0,1.0,-3.5229594707489014,0.9026707410812378,2.620288848876953,0.1119067966938018,0.8437120914459229,0.8437120914459229,0.0,316.0195617675781,321.0,60672.6015625,0.0,4395.0234375,1.0,278.8582458496094,282.996826171875,296.2635192871094,300.1913452148437,293.1499938964844,293.1499938964844,279.1499938964844,38781.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254724383354188,1.0,0.0,0.0,3.5030457973480225,3.503068923950196,8.188134188458207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.400390625,0.0,1395.7095947265625,1895.4371337890625,0.0,3639.57275390625,0.8750360012054443,1.0,0.0,3.0,1.0,0.0
17858820,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7365379929542542,0.3872776925563812,0.356089323759079,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8495144248008728,0.6064531803131104,0.580652117729187,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8714436888694763,0.6568558216094971,0.4633607566356659,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.765468180179596,0.4382716119289398,0.4227969348430633,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6286457180976868,0.237344890832901,1.1086103916168213,284.9954528808594,284.95001220703125,299.3656921386719,293.2533264160156,297.7109069824219,297.1395874023437,284.9945983886719,1.0,0.7225693464279175,0.3466034531593323,0.3466034531593323,1.0,1.0,-3.520625352859497,0.9014527797698976,2.6191725730896,0.1111112534999847,0.9246471524238586,0.9246471524238586,0.0,318.7435302734375,309.0,60008.18359375,0.0,4405.177734375,1.0,279.14129638671875,283.1072082519531,296.2021789550781,300.0296936035156,293.1499938964844,293.1499938964844,278.8500061035156,33580.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241562485694884,1.0,0.0,0.0,3.61732029914856,3.617343664169312,8.731065008760197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.5068359375,0.0,1479.16943359375,1895.4371337890625,0.0,3627.46435546875,0.8962029218673706,1.0,0.0,3.0,1.0,0.0
17858880,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7365379929542542,0.3872776925563812,0.356089323759079,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8495144248008728,0.6064531803131104,0.580652117729187,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8714436888694763,0.6568558216094971,0.4633607566356659,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.765468180179596,0.4382716119289398,0.4227969348430633,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6286457180976868,0.237344890832901,1.1086103916168213,284.9954528808594,284.95001220703125,299.3656921386719,293.2533264160156,297.7109069824219,297.1395874023437,284.9945983886719,1.0,0.7225693464279175,0.3466034531593323,0.3466034531593323,1.0,1.0,-3.520625352859497,0.9014527797698976,2.6191725730896,0.1111112534999847,0.9246471524238586,0.9246471524238586,0.0,318.7435302734375,309.0,60008.18359375,0.0,4405.177734375,1.0,279.14129638671875,283.1072082519531,296.2021789550781,300.0296936035156,293.1499938964844,293.1499938964844,278.8500061035156,33580.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241562485694884,1.0,0.0,0.0,3.61732029914856,3.617343664169312,8.731065008760197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.5068359375,0.0,1479.16943359375,1895.4371337890625,0.0,3627.46435546875,0.8962029218673706,1.0,0.0,3.0,1.0,0.0
17858940,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7374464273452759,0.3857879340648651,0.354831725358963,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8506524562835693,0.6042764782905579,0.578705906867981,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8734598159790039,0.6562789082527161,0.4630572199821472,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7668675184249878,0.437313824892044,0.4219362735748291,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6298264265060425,0.2370032221078872,1.106935739517212,284.9067687988281,284.95001220703125,299.3458251953125,293.254638671875,297.7035827636719,297.1373596191406,284.9071350097656,1.0,0.719504177570343,0.3464435338973999,0.3464435338973999,1.0,1.0,-3.513369560241699,0.8987089991569519,2.6146605014801025,0.1101502925157547,0.8408927917480469,0.8408927917480469,0.0,314.87255859375,297.0,60505.140625,0.0,4362.5654296875,1.0,278.858642578125,283.0001220703125,296.2658386230469,300.183837890625,293.1499938964844,293.1499938964844,279.1499938964844,38704.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924691081047058,1.0,0.0,0.0,3.491610288619995,3.491633415222168,8.134762197187229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.9609375,0.0,1383.3431396484375,1895.4371337890625,0.0,3632.385986328125,0.872441291809082,1.0,0.0,3.0,1.0,0.0
17859000,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7374464273452759,0.3857879340648651,0.354831725358963,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8506524562835693,0.6042764782905579,0.578705906867981,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8734598159790039,0.6562789082527161,0.4630572199821472,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7668675184249878,0.437313824892044,0.4219362735748291,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6298264265060425,0.2370032221078872,1.106935739517212,284.9067687988281,284.95001220703125,299.3458251953125,293.254638671875,297.7035827636719,297.1373596191406,284.9071350097656,1.0,0.719504177570343,0.3464435338973999,0.3464435338973999,1.0,1.0,-3.513369560241699,0.8987089991569519,2.6146605014801025,0.1101502925157547,0.8408927917480469,0.8408927917480469,0.0,314.87255859375,297.0,60505.140625,0.0,4362.5654296875,1.0,278.858642578125,283.0001220703125,296.2658386230469,300.183837890625,293.1499938964844,293.1499938964844,279.1499938964844,38704.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924691081047058,1.0,0.0,0.0,3.491610288619995,3.491633415222168,8.134762197187229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.9609375,0.0,1383.3431396484375,1895.4371337890625,0.0,3632.385986328125,0.872441291809082,1.0,0.0,3.0,1.0,0.0
17859060,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.740845263004303,0.3852899670600891,0.3538604378700256,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8546874523162842,0.6030781269073486,0.5770263671875,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8786822557449341,0.6570265293121338,0.463101178407669,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7709398865699768,0.4370864331722259,0.4212137162685394,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6329870223999023,0.2371012717485427,1.1052488088607788,284.99267578125,284.95001220703125,299.3261413574219,293.2554626464844,297.70025634765625,297.1401672363281,284.9917907714844,1.0,0.7147013545036316,0.3463394343852997,0.3463394343852997,1.0,1.0,-3.5073275566101074,0.8965203166007996,2.610807180404663,0.1092203333973884,0.9188306927680968,0.9188306927680968,0.0,306.53143310546875,285.0,59777.87109375,0.0,4296.5751953125,1.0,279.14117431640625,283.1094970703125,296.2027587890625,300.0174560546875,293.1499938964844,293.1499938964844,278.8500061035156,33675.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233460426330566,1.0,0.0,0.0,3.6011669635772705,3.601190090179444,8.653260579194466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.685546875,0.0,1462.3533935546875,1895.4371337890625,0.0,3620.00537109375,0.8926314115524292,1.0,0.0,3.0,1.0,0.0
17859120,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.740845263004303,0.3852899670600891,0.3538604378700256,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8546874523162842,0.6030781269073486,0.5770263671875,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8786822557449341,0.6570265293121338,0.463101178407669,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7709398865699768,0.4370864331722259,0.4212137162685394,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6329870223999023,0.2371012717485427,1.1052488088607788,284.99267578125,284.95001220703125,299.3261413574219,293.2554626464844,297.70025634765625,297.1401672363281,284.9917907714844,1.0,0.7147013545036316,0.3463394343852997,0.3463394343852997,1.0,1.0,-3.5073275566101074,0.8965203166007996,2.610807180404663,0.1092203333973884,0.9188306927680968,0.9188306927680968,0.0,306.53143310546875,285.0,59777.87109375,0.0,4296.5751953125,1.0,279.14117431640625,283.1094970703125,296.2027587890625,300.0174560546875,293.1499938964844,293.1499938964844,278.8500061035156,33675.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233460426330566,1.0,0.0,0.0,3.6011669635772705,3.601190090179444,8.653260579194466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.685546875,0.0,1462.3533935546875,1895.4371337890625,0.0,3620.00537109375,0.8926314115524292,1.0,0.0,3.0,1.0,0.0
