time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859180,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7448645830154419,0.3839443027973175,0.3525021076202392,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8595818281173706,0.6010081768035889,0.57493656873703,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8848543763160706,0.6568269729614258,0.4628545045852661,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7758258581161499,0.4362408816814422,0.4202150702476501,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6367992162704468,0.2368883639574051,1.103018045425415,284.90740966796875,284.95001220703125,299.30670166015625,293.2557678222656,297.694091796875,297.1392517089844,284.90771484375,1.0,0.7089274525642395,0.3462353348731994,0.3462353348731994,1.0,1.0,-3.499006748199463,0.8936275243759155,2.605379104614258,0.1082878783345222,0.8367952704429626,0.8367952704429626,0.0,296.8247985839844,273.0,60228.61328125,0.0,4216.6669921875,1.0,278.8588256835937,283.006103515625,296.263916015625,300.16534423828125,293.1499938964844,293.1499938964844,279.1499938964844,38749.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238188862800598,1.0,0.0,0.0,3.4708988666534424,3.470921516418457,8.038540499910596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.451171875,0.0,1362.4493408203125,1895.4371337890625,0.0,3624.35888671875,0.8679192066192627,1.0,0.0,3.0,1.0,0.0
17859240,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7448645830154419,0.3839443027973175,0.3525021076202392,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8595818281173706,0.6010081768035889,0.57493656873703,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8848543763160706,0.6568269729614258,0.4628545045852661,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7758258581161499,0.4362408816814422,0.4202150702476501,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6367992162704468,0.2368883639574051,1.103018045425415,284.90740966796875,284.95001220703125,299.30670166015625,293.2557678222656,297.694091796875,297.1392517089844,284.90771484375,1.0,0.7089274525642395,0.3462353348731994,0.3462353348731994,1.0,1.0,-3.499006748199463,0.8936275243759155,2.605379104614258,0.1082878783345222,0.8367952704429626,0.8367952704429626,0.0,296.8247985839844,273.0,60228.61328125,0.0,4216.6669921875,1.0,278.8588256835937,283.006103515625,296.263916015625,300.16534423828125,293.1499938964844,293.1499938964844,279.1499938964844,38749.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238188862800598,1.0,0.0,0.0,3.4708988666534424,3.470921516418457,8.038540499910596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.451171875,0.0,1362.4493408203125,1895.4371337890625,0.0,3624.35888671875,0.8679192066192627,1.0,0.0,3.0,1.0,0.0
17859300,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7473078370094299,0.3836992681026459,0.3518670797348022,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8625311255455017,0.6003949642181396,0.5739226341247559,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8885171413421631,0.6573405265808105,0.4628225266933441,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7787235379219055,0.4361265897750854,0.4197251200675964,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6390403509140015,0.2369498610496521,1.1018227338790894,285.01007080078125,284.95001220703125,299.2970886230469,293.2557373046875,297.6925048828125,297.1407165527344,285.0103759765625,1.0,0.7058066725730896,0.3461832702159881,0.3461832702159881,1.0,1.0,-3.494951009750366,0.8922190070152283,2.6027321815490723,0.1077104732394218,0.9085617661476136,0.9085617661476136,0.0,291.4346618652344,273.0,59416.875,0.0,4173.92919921875,1.0,279.097412109375,283.12603759765625,296.2060241699219,299.9598083496094,293.1499938964844,293.1499938964844,279.1499938964844,34099.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923037052154541,1.0,0.0,0.0,3.5207793712615967,3.520801782608032,8.271245519608783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.125,0.0,1380.3802490234375,1895.4371337890625,0.0,3617.1591796875,0.8766955137252808,1.0,0.0,3.0,1.0,0.0
17859360,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7503859400749207,0.3835583627223968,0.3515276908874511,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8661590218544006,0.5998985171318054,0.5732283592224121,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8929393887519836,0.6580199599266052,0.4631156325340271,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7822513580322266,0.4361205697059631,0.4194799065589905,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6417880058288574,0.237103596329689,1.1013286113739014,284.9918212890625,284.95001220703125,299.2875366210937,293.25555419921875,297.6918334960937,297.14324951171875,284.99053955078125,1.0,0.7027204036712646,0.3461637496948242,0.3461637496948242,1.0,1.0,-3.493168830871582,0.8916038274765015,2.60156512260437,0.1074647307395935,0.9135854244232178,0.9135854244232178,0.0,285.5752258300781,261.0,59519.70703125,0.0,4134.35595703125,1.0,279.1418151855469,283.11346435546875,296.1991577148437,299.9979553222656,293.1499938964844,293.1499938964844,278.8500061035156,33588.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224096536636353,1.0,0.0,0.0,3.5830094814300537,3.5830326080322266,8.566220230932231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.564453125,0.0,1442.1953125,1895.4371337890625,0.0,3611.37939453125,0.8882943987846375,1.0,0.0,3.0,1.0,0.0
17859420,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7560580372810364,0.3823088407516479,0.3502054512500763,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8730014562606812,0.5979105830192566,0.5711607336997986,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9012726545333862,0.6581812500953674,0.4630988240242004,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7889128923416138,0.4353678226470947,0.4185152649879455,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.647068977355957,0.2369911670684814,1.099287509918213,284.9088134765625,284.95001220703125,299.26861572265625,293.2547607421875,297.6865234375,297.1430358886719,284.9090270996094,1.0,0.6962283849716187,0.3461247086524963,0.3461247086524963,1.0,1.0,-3.4854636192321777,0.8891043663024902,2.5963592529296875,0.1067841202020645,0.8335270881652832,0.8335270881652832,0.0,274.3818359375,249.0,59961.4765625,0.0,4047.85205078125,1.0,278.8590087890625,283.01239013671875,296.26031494140625,300.1449279785156,293.1499938964844,293.1499938964844,279.1499938964844,38706.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228330254554749,1.0,0.0,0.0,3.450557947158813,3.450580596923828,7.94459879216447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.720703125,0.0,1341.540771484375,1895.4371337890625,0.0,3615.27978515625,0.8634059429168701,1.0,0.0,3.0,1.0,0.0
17859480,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7560580372810364,0.3823088407516479,0.3502054512500763,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8730014562606812,0.5979105830192566,0.5711607336997986,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9012726545333862,0.6581812500953674,0.4630988240242004,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7889128923416138,0.4353678226470947,0.4185152649879455,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.647068977355957,0.2369911670684814,1.099287509918213,284.9088134765625,284.95001220703125,299.26861572265625,293.2547607421875,297.6865234375,297.1430358886719,284.9090270996094,1.0,0.6962283849716187,0.3461247086524963,0.3461247086524963,1.0,1.0,-3.4854636192321777,0.8891043663024902,2.5963592529296875,0.1067841202020645,0.8335270881652832,0.8335270881652832,0.0,274.3818359375,249.0,59961.4765625,0.0,4047.85205078125,1.0,278.8590087890625,283.01239013671875,296.26031494140625,300.1449279785156,293.1499938964844,293.1499938964844,279.1499938964844,38706.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228330254554749,1.0,0.0,0.0,3.450557947158813,3.450580596923828,7.94459879216447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.720703125,0.0,1341.540771484375,1895.4371337890625,0.0,3615.27978515625,0.8634059429168701,1.0,0.0,3.0,1.0,0.0
17859540,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.763139009475708,0.3819755613803863,0.3492670059204101,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8813627362251282,0.5968455076217651,0.5694813132286072,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9116391539573668,0.6596101522445679,0.4635260701179504,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7969096899032593,0.4353045523166656,0.4178179502487182,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6534860134124756,0.2372797280550003,1.0978320837020874,284.9915771484375,284.95001220703125,299.25,293.2534484863281,297.6849060058594,297.1475524902344,284.9907531738281,1.0,0.6896411776542664,0.3460856676101684,0.3460856676101684,1.0,1.0,-3.480231285095215,0.8873750567436218,2.592856168746948,0.1061240881681442,0.9093434810638428,0.9093434810638428,0.0,262.3974609375,237.0,59272.09765625,0.0,3963.2880859375,1.0,279.1408386230469,283.1182556152344,296.1961669921875,299.9791564941406,293.1499938964844,293.1499938964844,278.8500061035156,33654.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213955998420716,1.0,0.0,0.0,3.562449216842652,3.562471866607666,8.468190912935825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.138671875,0.0,1420.799072265625,1895.4371337890625,0.0,3602.0322265625,0.8839291334152222,1.0,0.0,3.0,1.0,0.0
17859600,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.763139009475708,0.3819755613803863,0.3492670059204101,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8813627362251282,0.5968455076217651,0.5694813132286072,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9116391539573668,0.6596101522445679,0.4635260701179504,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7969096899032593,0.4353045523166656,0.4178179502487182,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6534860134124756,0.2372797280550003,1.0978320837020874,284.9915771484375,284.95001220703125,299.25,293.2534484863281,297.6849060058594,297.1475524902344,284.9907531738281,1.0,0.6896411776542664,0.3460856676101684,0.3460856676101684,1.0,1.0,-3.480231285095215,0.8873750567436218,2.592856168746948,0.1061240881681442,0.9093434810638428,0.9093434810638428,0.0,262.3974609375,237.0,59272.09765625,0.0,3963.2880859375,1.0,279.1408386230469,283.1182556152344,296.1961669921875,299.9791564941406,293.1499938964844,293.1499938964844,278.8500061035156,33654.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213955998420716,1.0,0.0,0.0,3.562449216842652,3.562471866607666,8.468190912935825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.138671875,0.0,1420.799072265625,1895.4371337890625,0.0,3602.0322265625,0.8839291334152222,1.0,0.0,3.0,1.0,0.0
17859660,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7700769901275635,0.3806102573871612,0.3478851616382599,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8896327018737793,0.5947337746620178,0.5673444867134094,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9225786328315736,0.6598132848739624,0.4635731279850006,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.804761528968811,0.4344285130500793,0.4167899191379547,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6599387526512146,0.2370421141386032,1.095523238182068,284.9087829589844,284.95001220703125,299.2318115234375,293.2510681152344,297.678466796875,297.1456604003906,284.90899658203125,1.0,0.6828742027282715,0.3460415601730346,0.3460415601730346,1.0,1.0,-3.4720520973205566,0.8847125172615051,2.5873396396636963,0.105411984026432,0.8297905921936035,0.8297905921936035,0.0,250.9920959472656,225.0,59698.41015625,0.0,3875.017578125,1.0,278.8591003417969,283.0172424316406,296.2560119628906,300.1250305175781,293.1499938964844,293.1499938964844,279.1499938964844,38726.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92180335521698,1.0,0.0,0.0,3.4314968585968018,3.4315195083618164,7.857068453631655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.82421875,0.0,1322.57080078125,1895.4371337890625,0.0,3605.79150390625,0.8591463565826416,1.0,0.0,3.0,1.0,0.0
17859720,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7700769901275635,0.3806102573871612,0.3478851616382599,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8896327018737793,0.5947337746620178,0.5673444867134094,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9225786328315736,0.6598132848739624,0.4635731279850006,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.804761528968811,0.4344285130500793,0.4167899191379547,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6599387526512146,0.2370421141386032,1.095523238182068,284.9087829589844,284.95001220703125,299.2318115234375,293.2510681152344,297.678466796875,297.1456604003906,284.90899658203125,1.0,0.6828742027282715,0.3460415601730346,0.3460415601730346,1.0,1.0,-3.4720520973205566,0.8847125172615051,2.5873396396636963,0.105411984026432,0.8297905921936035,0.8297905921936035,0.0,250.9920959472656,225.0,59698.41015625,0.0,3875.017578125,1.0,278.8591003417969,283.0172424316406,296.2560119628906,300.1250305175781,293.1499938964844,293.1499938964844,279.1499938964844,38726.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92180335521698,1.0,0.0,0.0,3.4314968585968018,3.4315195083618164,7.857068453631655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.82421875,0.0,1322.57080078125,1895.4371337890625,0.0,3605.79150390625,0.8591463565826416,1.0,0.0,3.0,1.0,0.0
17859780,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7781434655189514,0.3799172043800354,0.3466854095458984,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8990871906280518,0.5932863354682922,0.565374493598938,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9352205991744996,0.661045253276825,0.4639097154140472,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8133226633071899,0.4339795708656311,0.4157983958721161,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6671745181083679,0.2369087934494018,1.092545747756958,284.9884033203125,284.95001220703125,299.214111328125,293.2471618652344,297.6739807128906,297.1461486816406,284.987548828125,1.0,0.6758987307548523,0.3459974527359009,0.3459974527359009,1.0,1.0,-3.463865041732788,0.8820551633834839,2.5818099975585938,0.1045116856694221,0.9024626612663268,0.9024626612663268,0.0,239.2129669189453,213.0,58956.484375,0.0,3784.935302734375,1.0,279.14068603515625,283.1209411621094,296.1893920898437,299.9547424316406,293.1499938964844,293.1499938964844,278.8500061035156,33753.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203587174415588,1.0,0.0,0.0,3.54087233543396,3.5408949851989746,8.365922212760779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.041015625,0.0,1398.8045654296875,1895.4371337890625,0.0,3592.46875,0.8791471719741821,1.0,0.0,3.0,1.0,0.0
17859840,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7781434655189514,0.3799172043800354,0.3466854095458984,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8990871906280518,0.5932863354682922,0.565374493598938,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9352205991744996,0.661045253276825,0.4639097154140472,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8133226633071899,0.4339795708656311,0.4157983958721161,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6671745181083679,0.2369087934494018,1.092545747756958,284.9884033203125,284.95001220703125,299.214111328125,293.2471618652344,297.6739807128906,297.1461486816406,284.987548828125,1.0,0.6758987307548523,0.3459974527359009,0.3459974527359009,1.0,1.0,-3.463865041732788,0.8820551633834839,2.5818099975585938,0.1045116856694221,0.9024626612663268,0.9024626612663268,0.0,239.2129669189453,213.0,58956.484375,0.0,3784.935302734375,1.0,279.14068603515625,283.1209411621094,296.1893920898437,299.9547424316406,293.1499938964844,293.1499938964844,278.8500061035156,33753.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203587174415588,1.0,0.0,0.0,3.54087233543396,3.5408949851989746,8.365922212760779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.041015625,0.0,1398.8045654296875,1895.4371337890625,0.0,3592.46875,0.8791471719741821,1.0,0.0,3.0,1.0,0.0
17859900,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7823073863983154,0.3791289031505584,0.3460088074207306,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9039692282676696,0.5921148657798767,0.5643129348754883,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9416626691818236,0.6611239910125732,0.4640336334705353,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8175555467605591,0.4334192872047424,0.4152469336986542,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6709322929382324,0.2366320490837097,1.0908410549163818,284.8744506835937,284.95001220703125,299.2054443359375,293.24468994140625,297.6698608398437,297.1438903808594,284.87457275390625,1.0,0.6723574995994568,0.345975399017334,0.345975399017334,1.0,1.0,-3.459216833114624,0.88055020570755,2.5786666870117188,0.1041232049465179,0.8198127746582031,0.8198127746582031,0.0,233.4431610107422,213.0,59596.33203125,0.0,3739.38427734375,1.0,278.9010009765625,282.9941711425781,296.244873046875,300.1510925292969,293.1499938964844,293.1499938964844,278.8500061035156,38839.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206454753875732,1.0,0.0,0.0,3.481025218963623,3.481048107147217,8.085514195954602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.0009765625,0.0,1373.4364013671875,1895.4371337890625,0.0,3595.1142578125,0.8673413395881653,1.0,0.0,3.0,1.0,0.0
17859960,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7860711216926575,0.3782700896263122,0.3450216054916382,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9086382389068604,0.5908543467521667,0.5629091262817383,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9475343823432922,0.6611294150352478,0.4638522267341614,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8213938474655151,0.4327682852745056,0.4144279956817627,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6743809580802917,0.2362620681524276,1.0883022546768188,284.9087219238281,284.95001220703125,299.1968994140625,293.2418518066406,297.66510009765625,297.1406555175781,284.9092712402344,1.0,0.6686404347419739,0.3459912836551666,0.3459912836551666,1.0,1.0,-3.4520859718322754,0.878392219543457,2.5736937522888184,0.103578545153141,0.8237742185592651,0.8237742185592651,0.0,227.9664001464844,201.0,59250.7109375,0.0,3689.63330078125,1.0,278.85906982421875,283.02490234375,296.2445983886719,300.08843994140625,293.1499938964844,293.1499938964844,279.1499938964844,38976.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207203388214112,1.0,0.0,0.0,3.3992106914520264,3.399232864379883,7.709913347753172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.5185546875,0.0,1292.382080078125,1895.4371337890625,0.0,3595.8046875,0.852374255657196,1.0,0.0,3.0,1.0,0.0
17860020,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7956975698471069,0.3774197697639465,0.3436642587184906,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9209584593772888,0.589213490486145,0.560738742351532,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9613246321678162,0.6623698472976685,0.4641809463500976,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.830779492855072,0.4321251213550567,0.4132310152053833,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6829261183738708,0.2358705997467041,1.0840424299240112,284.9851989746094,284.95001220703125,299.1800842285156,293.23516845703125,297.65997314453125,297.139892578125,284.9844055175781,1.0,0.6612216234207153,0.3460230231285095,0.3460230231285095,1.0,1.0,-3.441668510437012,0.8752812147140503,2.566387176513672,0.1026995703577995,0.892868161201477,0.892868161201477,0.0,216.1140899658203,189.0,58480.95703125,0.0,3594.681640625,1.0,279.140380859375,283.12579345703125,296.17333984375,299.91082763671875,293.1499938964844,293.1499938964844,279.45001220703125,33885.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191922545433044,1.0,0.0,0.0,3.507601499557495,3.507623672485352,8.209444786189124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.7861328125,0.0,1365.2318115234375,1895.4371337890625,0.0,3581.7021484375,0.8717935681343079,1.0,0.0,3.0,1.0,0.0
17860080,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7956975698471069,0.3774197697639465,0.3436642587184906,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9209584593772888,0.589213490486145,0.560738742351532,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9613246321678162,0.6623698472976685,0.4641809463500976,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.830779492855072,0.4321251213550567,0.4132310152053833,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6829261183738708,0.2358705997467041,1.0840424299240112,284.9851989746094,284.95001220703125,299.1800842285156,293.23516845703125,297.65997314453125,297.139892578125,284.9844055175781,1.0,0.6612216234207153,0.3460230231285095,0.3460230231285095,1.0,1.0,-3.441668510437012,0.8752812147140503,2.566387176513672,0.1026995703577995,0.892868161201477,0.892868161201477,0.0,216.1140899658203,189.0,58480.95703125,0.0,3594.681640625,1.0,279.140380859375,283.12579345703125,296.17333984375,299.91082763671875,293.1499938964844,293.1499938964844,279.45001220703125,33885.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191922545433044,1.0,0.0,0.0,3.507601499557495,3.507623672485352,8.209444786189124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.7861328125,0.0,1365.2318115234375,1895.4371337890625,0.0,3581.7021484375,0.8717935681343079,1.0,0.0,3.0,1.0,0.0
17860140,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.807000458240509,0.3767215609550476,0.3425928652286529,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9357753992080688,0.5877630710601807,0.5589021444320679,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.975900948047638,0.663938581943512,0.4648922681808471,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8418034315109253,0.4316576719284057,0.4123097360134125,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.6929966807365417,0.2355914115905761,1.0805323123931885,285.03350830078125,284.95001220703125,299.1636657714844,293.2272033691406,297.6565246582031,297.1411437988281,285.03076171875,1.0,0.653899073600769,0.3460547924041748,0.3460547924041748,1.0,1.0,-3.4336955547332764,0.872920036315918,2.5607755184173584,0.1020871102809906,0.9848073720932008,0.9848073720932008,0.0,203.9873809814453,177.0,57996.5546875,0.0,3504.46728515625,1.0,279.44110107421875,283.19921875,296.14068603515625,299.831298828125,293.1499938964844,293.1499938964844,279.1499938964844,31440.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91719388961792,1.0,0.0,0.0,3.692544221878052,3.692567825317383,9.09797392978362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.5078125,0.0,1546.502197265625,1895.4371337890625,0.0,3563.239501953125,0.9115012288093568,1.0,0.0,3.0,1.0,0.0
17860200,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.807000458240509,0.3767215609550476,0.3425928652286529,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9357753992080688,0.5877630710601807,0.5589021444320679,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.975900948047638,0.663938581943512,0.4648922681808471,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8418034315109253,0.4316576719284057,0.4123097360134125,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.6929966807365417,0.2355914115905761,1.0805323123931885,285.03350830078125,284.95001220703125,299.1636657714844,293.2272033691406,297.6565246582031,297.1411437988281,285.03076171875,1.0,0.653899073600769,0.3460547924041748,0.3460547924041748,1.0,1.0,-3.4336955547332764,0.872920036315918,2.5607755184173584,0.1020871102809906,0.9848073720932008,0.9848073720932008,0.0,203.9873809814453,177.0,57996.5546875,0.0,3504.46728515625,1.0,279.44110107421875,283.19921875,296.14068603515625,299.831298828125,293.1499938964844,293.1499938964844,279.1499938964844,31440.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91719388961792,1.0,0.0,0.0,3.692544221878052,3.692567825317383,9.09797392978362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.5078125,0.0,1546.502197265625,1895.4371337890625,0.0,3563.239501953125,0.9115012288093568,1.0,0.0,3.0,1.0,0.0
17860260,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8125211596488953,0.3757233321666717,0.3417908549308777,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9432708024978638,0.5863561034202576,0.5576905608177185,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9827345609664916,0.6639329791069031,0.4650324285030365,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8475564122200012,0.4309249520301819,0.4116497933864593,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6981639266014099,0.235156774520874,1.0782493352890017,284.87725830078125,284.95001220703125,299.1552734375,293.2225952148437,297.6516418457031,297.1376647949219,284.8734741210937,1.0,0.6500075459480286,0.346106469631195,0.346106469631195,1.0,1.0,-3.427911758422852,0.8712827563285828,2.556629180908203,0.1018384769558906,0.8825616240501404,0.8825616240501404,0.0,198.0260467529297,177.0,59024.1171875,0.0,3455.864990234375,1.0,279.19287109375,283.02752685546875,296.2115783691406,300.0648498535156,293.1499938964844,293.1499938964844,279.1499938964844,36019.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174425601959229,1.0,0.0,0.0,3.687010526657105,3.687034845352173,9.070725468518503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.8505859375,0.0,1574.882568359375,1895.4371337890625,0.0,3565.5380859375,0.9114693999290466,1.0,0.0,3.0,1.0,0.0
17860320,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8168056011199951,0.3746073246002197,0.3406397402286529,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9492858648300172,0.5848312377929688,0.5561145544052124,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9880444407463074,0.6636672616004944,0.4647341072559356,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8523357510566711,0.4300489425659179,0.4106839895248413,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7023491859436035,0.2345983982086181,1.075087547302246,284.8852233886719,284.95001220703125,299.1475830078125,293.2180480957031,297.64569091796875,297.1325378417969,284.8865661621094,1.0,0.6461916565895081,0.3461541831493377,0.3461541831493377,1.0,1.0,-3.4193124771118164,0.868771493434906,2.5505409240722656,0.1012886613607406,0.8644201159477234,0.8644201159477234,0.0,192.934799194336,165.0,58665.46484375,0.0,3405.92529296875,1.0,279.15692138671875,283.0395202636719,296.21978759765625,300.0211486816406,293.1499938964844,293.1499938964844,279.45001220703125,38442.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175601601600648,1.0,0.0,0.0,3.609396696090698,3.609420776367188,8.692856567904528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.3583984375,0.0,1506.5369873046875,1895.4371337890625,0.0,3566.625244140625,0.8978126049041748,1.0,0.0,3.0,1.0,0.0
17860380,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8280248045921326,0.3734951615333557,0.3389641642570495,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9642365574836732,0.5828711986541748,0.5535579323768616,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9990000128746032,0.6648406982421875,0.4636990427970886,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8649918437004089,0.4291265308856964,0.4091658592224121,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7129803895950317,0.2339080423116684,1.0693930387496948,284.9854431152344,284.95001220703125,299.1318054199219,293.207763671875,297.6400146484375,297.1307067871094,284.98419189453125,1.0,0.6381359696388245,0.3462535738945007,0.3462535738945007,1.0,1.0,-3.4042556285858154,0.8644202351570129,2.539835214614868,0.100348025560379,0.943846583366394,0.943846583366394,0.0,181.4776611328125,168.0,57678.3203125,0.0,3304.332275390625,1.0,279.4420166015625,283.16326904296875,296.1454467773437,299.8341064453125,293.1499938964844,293.1499938964844,279.1499938964844,33850.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160281419754028,1.0,0.0,0.0,3.705761432647705,3.7057855129241934,9.163221648123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.416015625,0.0,1579.765625,1895.4371337890625,0.0,3552.45947265625,0.9162591695785522,1.0,0.0,3.0,1.0,0.0
17860440,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8280248045921326,0.3734951615333557,0.3389641642570495,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9642365574836732,0.5828711986541748,0.5535579323768616,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9990000128746032,0.6648406982421875,0.4636990427970886,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8649918437004089,0.4291265308856964,0.4091658592224121,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7129803895950317,0.2339080423116684,1.0693930387496948,284.9854431152344,284.95001220703125,299.1318054199219,293.207763671875,297.6400146484375,297.1307067871094,284.98419189453125,1.0,0.6381359696388245,0.3462535738945007,0.3462535738945007,1.0,1.0,-3.4042556285858154,0.8644202351570129,2.539835214614868,0.100348025560379,0.943846583366394,0.943846583366394,0.0,181.4776611328125,168.0,57678.3203125,0.0,3304.332275390625,1.0,279.4420166015625,283.16326904296875,296.1454467773437,299.8341064453125,293.1499938964844,293.1499938964844,279.1499938964844,33850.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160281419754028,1.0,0.0,0.0,3.705761432647705,3.7057855129241934,9.163221648123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.416015625,0.0,1579.765625,1895.4371337890625,0.0,3552.45947265625,0.9162591695785522,1.0,0.0,3.0,1.0,0.0
17860500,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8301228880882263,0.3725465834140777,0.3382846415042877,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.966886043548584,0.5815005302429199,0.5524553060531616,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.9990000128746032,0.665507972240448,0.4595905840396881,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.867513120174408,0.4283820688724518,0.408582478761673,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.7149050831794739,0.2334003299474716,1.0672848224639893,284.8555603027344,284.95001220703125,299.1239929199219,293.2022399902344,297.63623046875,297.1286315917969,284.8540344238281,1.0,0.6356589198112488,0.346303254365921,0.346303254365921,1.0,1.0,-3.39398193359375,0.8613970279693604,2.5325849056243896,0.0995586290955543,0.8473873138427734,0.8473873138427734,0.0,178.8912353515625,168.0,58339.26953125,0.0,3265.73828125,1.0,279.1971435546875,283.0207214355469,296.1991882324219,300.0277099609375,293.1499938964844,293.1499938964844,279.1499938964844,38764.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162902235984802,1.0,0.0,0.0,3.6504387855529785,3.650463342666626,8.89167210971209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.3564453125,0.0,1554.3447265625,1895.4371337890625,0.0,3554.883544921875,0.904827892780304,1.0,0.0,3.0,1.0,0.0
17860560,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8305376768112183,0.3714966475963592,0.3372929394245147,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9675054550170898,0.5800120830535889,0.5510119199752808,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9990000128746032,0.6663413643836975,0.4575072526931762,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8682355284690857,0.4275276362895965,0.4077437818050384,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7153545618057251,0.2328001260757446,1.0644965171813965,284.8880920410156,284.95001220703125,299.1162414550781,293.1964416503906,297.63238525390625,297.12628173828125,284.8896789550781,1.0,0.6337065100669861,0.3464214205741882,0.3464214205741882,1.0,1.0,-3.384183645248413,0.8587138652801514,2.5254697799682617,0.0990159884095192,0.8424021005630493,0.8424021005630493,0.0,177.51589965820312,171.0,57834.39453125,0.0,3235.480712890625,1.0,279.1577453613281,283.0544738769531,296.1946105957031,299.9529724121094,293.1499938964844,293.1499938964844,279.45001220703125,39841.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163156747817992,1.0,0.0,0.0,3.5451772212982178,3.545200824737549,8.386276704186457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.25634765625,0.0,1447.5595703125,1895.4371337890625,0.0,3555.119140625,0.8851736187934875,1.0,0.0,3.0,1.0,0.0
17860620,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8308514952659607,0.3704374432563782,0.3360944390296936,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9678367972373962,0.5781124234199524,0.5489545464515686,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9990000128746032,0.6693291068077087,0.4553279280662536,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8688622713088989,0.4266331195831299,0.4066768586635589,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7155792117118835,0.2320548295974731,1.060449242591858,284.9870910644531,284.95001220703125,299.10089111328125,293.1841125488281,297.6322326660156,297.1312255859375,284.986328125,1.0,0.6313328742980957,0.346657782793045,0.346657782793045,1.0,1.0,-3.3714852333068848,0.8555073738098145,2.515977621078491,0.098481111228466,0.9222453832626344,0.9222453832626344,0.0,175.96824645996094,174.0,56851.6328125,0.0,3197.85986328125,1.0,279.4415283203125,283.1758117675781,296.1095886230469,299.7481994628906,293.1499938964844,293.1499938964844,279.1499938964844,34120.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145182967185974,1.0,0.0,0.0,3.639138698577881,3.639162302017212,8.83670793427882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.0947265625,0.0,1507.09375,1895.4371337890625,0.0,3538.48681640625,0.9015381336212158,1.0,0.0,3.0,1.0,0.0
17860680,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8308514952659607,0.3704374432563782,0.3360944390296936,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9678367972373962,0.5781124234199524,0.5489545464515686,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9990000128746032,0.6693291068077087,0.4553279280662536,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8688622713088989,0.4266331195831299,0.4066768586635589,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7155792117118835,0.2320548295974731,1.060449242591858,284.9870910644531,284.95001220703125,299.10089111328125,293.1841125488281,297.6322326660156,297.1312255859375,284.986328125,1.0,0.6313328742980957,0.346657782793045,0.346657782793045,1.0,1.0,-3.3714852333068848,0.8555073738098145,2.515977621078491,0.098481111228466,0.9222453832626344,0.9222453832626344,0.0,175.96824645996094,174.0,56851.6328125,0.0,3197.85986328125,1.0,279.4415283203125,283.1758117675781,296.1095886230469,299.7481994628906,293.1499938964844,293.1499938964844,279.1499938964844,34120.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145182967185974,1.0,0.0,0.0,3.639138698577881,3.639162302017212,8.83670793427882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.0947265625,0.0,1507.09375,1895.4371337890625,0.0,3538.48681640625,0.9015381336212158,1.0,0.0,3.0,1.0,0.0
17860740,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8287292122840881,0.3684369921684265,0.334553599357605,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9652539491653442,0.575271725654602,0.5465624332427979,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9990000128746032,0.6705220937728882,0.4569865465164184,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8668912053108215,0.4250374138355255,0.4053963422775268,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7137470245361328,0.230899229645729,1.0560117959976196,284.90240478515625,284.95001220703125,299.0857238769531,293.1708679199219,297.6257629394531,297.1276550292969,284.903076171875,1.0,0.6303008198738098,0.3468941450119018,0.3468941450119018,1.0,1.0,-3.3618738651275635,0.8532459735870361,2.508627891540528,0.0983425825834274,0.836108386516571,0.836108386516571,0.0,176.28427124023438,177.0,57162.2578125,0.0,3178.08203125,1.0,279.1585693359375,283.0748291015625,296.1572265625,299.8690490722656,293.1499938964844,293.1499938964844,279.45001220703125,39298.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145585894584656,1.0,0.0,0.0,3.488023519515991,3.488046646118164,8.118057621686603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.044921875,0.0,1383.905517578125,1895.4371337890625,0.0,3538.859619140625,0.8722349405288696,1.0,0.0,3.0,1.0,0.0
17860800,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8287292122840881,0.3684369921684265,0.334553599357605,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9652539491653442,0.575271725654602,0.5465624332427979,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9990000128746032,0.6705220937728882,0.4569865465164184,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8668912053108215,0.4250374138355255,0.4053963422775268,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7137470245361328,0.230899229645729,1.0560117959976196,284.90240478515625,284.95001220703125,299.0857238769531,293.1708679199219,297.6257629394531,297.1276550292969,284.903076171875,1.0,0.6303008198738098,0.3468941450119018,0.3468941450119018,1.0,1.0,-3.3618738651275635,0.8532459735870361,2.508627891540528,0.0983425825834274,0.836108386516571,0.836108386516571,0.0,176.28427124023438,177.0,57162.2578125,0.0,3178.08203125,1.0,279.1585693359375,283.0748291015625,296.1572265625,299.8690490722656,293.1499938964844,293.1499938964844,279.45001220703125,39298.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145585894584656,1.0,0.0,0.0,3.488023519515991,3.488046646118164,8.118057621686603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.044921875,0.0,1383.905517578125,1895.4371337890625,0.0,3538.859619140625,0.8722349405288696,1.0,0.0,3.0,1.0,0.0
17860860,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8261021971702576,0.3672456741333008,0.3333630263805389,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.961844801902771,0.57326340675354,0.5445350408554077,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9990000128746032,0.6717894673347473,0.4600390493869781,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8642421364784241,0.4240601360797882,0.404371827840805,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7112550139427185,0.2300413250923156,1.0519979000091553,284.9938049316406,284.95001220703125,299.0706787109375,293.1567687988281,297.6224975585937,297.1281433105469,284.9928894042969,1.0,0.6301250457763672,0.3471207916736603,0.3471207916736603,1.0,1.0,-3.355609178543091,0.851995050907135,2.503613948822021,0.0983778461813926,0.9170897006988524,0.9170897006988524,0.0,177.37423706054688,180.0,56375.2109375,0.0,3170.310546875,1.0,279.441162109375,283.1878967285156,296.07769775390625,299.682373046875,293.1499938964844,293.1499938964844,279.1499938964844,33725.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126720428466796,1.0,0.0,0.0,3.597027540206909,3.597050428390503,8.63337902501371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.630859375,0.0,1458.254638671875,1895.4371337890625,0.0,3521.384521484375,0.891739547252655,1.0,0.0,3.0,1.0,0.0
17860920,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8261021971702576,0.3672456741333008,0.3333630263805389,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.961844801902771,0.57326340675354,0.5445350408554077,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9990000128746032,0.6717894673347473,0.4600390493869781,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8642421364784241,0.4240601360797882,0.404371827840805,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7112550139427185,0.2300413250923156,1.0519979000091553,284.9938049316406,284.95001220703125,299.0706787109375,293.1567687988281,297.6224975585937,297.1281433105469,284.9928894042969,1.0,0.6301250457763672,0.3471207916736603,0.3471207916736603,1.0,1.0,-3.355609178543091,0.851995050907135,2.503613948822021,0.0983778461813926,0.9170897006988524,0.9170897006988524,0.0,177.37423706054688,180.0,56375.2109375,0.0,3170.310546875,1.0,279.441162109375,283.1878967285156,296.07769775390625,299.682373046875,293.1499938964844,293.1499938964844,279.1499938964844,33725.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126720428466796,1.0,0.0,0.0,3.597027540206909,3.597050428390503,8.63337902501371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.630859375,0.0,1458.254638671875,1895.4371337890625,0.0,3521.384521484375,0.891739547252655,1.0,0.0,3.0,1.0,0.0
17860980,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8220090270042419,0.3650855720043182,0.331739068031311,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9565939903259276,0.5702781081199646,0.5420721173286438,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.671145498752594,0.4651619791984558,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8601497411727905,0.4223543405532837,0.4030523002147674,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7074213624000549,0.2287378311157226,1.047218918800354,284.9066772460937,284.95001220703125,299.0556945800781,293.1419372558594,297.6113586425781,297.1181030273437,284.9071960449219,1.0,0.6304545998573303,0.3473474681377411,0.3473474681377411,1.0,1.0,-3.3495240211486816,0.8507908582687378,2.4987332820892334,0.0985398143529892,0.8333646655082703,0.8333646655082703,0.0,179.430908203125,183.0,56792.08984375,0.0,3168.48046875,1.0,279.15887451171875,283.0840759277344,296.13006591796875,299.8162536621094,293.1499938964844,293.1499938964844,279.45001220703125,38973.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912750482559204,1.0,0.0,0.0,3.4579098224639893,3.457932710647583,7.978488838489284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.2080078125,0.0,1350.856201171875,1895.4371337890625,0.0,3522.111328125,0.8653140664100647,1.0,0.0,3.0,1.0,0.0
