time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861040,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8220090270042419,0.3650855720043182,0.331739068031311,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9565939903259276,0.5702781081199646,0.5420721173286438,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.671145498752594,0.4651619791984558,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8601497411727905,0.4223543405532837,0.4030523002147674,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7074213624000549,0.2287378311157226,1.047218918800354,284.9066772460937,284.95001220703125,299.0556945800781,293.1419372558594,297.6113586425781,297.1181030273437,284.9071960449219,1.0,0.6304545998573303,0.3473474681377411,0.3473474681377411,1.0,1.0,-3.3495240211486816,0.8507908582687378,2.4987332820892334,0.0985398143529892,0.8333646655082703,0.8333646655082703,0.0,179.430908203125,183.0,56792.08984375,0.0,3168.48046875,1.0,279.15887451171875,283.0840759277344,296.13006591796875,299.8162536621094,293.1499938964844,293.1499938964844,279.45001220703125,38973.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912750482559204,1.0,0.0,0.0,3.4579098224639893,3.457932710647583,7.978488838489284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.2080078125,0.0,1350.856201171875,1895.4371337890625,0.0,3522.111328125,0.8653140664100647,1.0,0.0,3.0,1.0,0.0
17861100,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8197769522666931,0.3643643260002136,0.3309489488601684,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9536561965942384,0.5691415667533875,0.5408501625061035,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9990000128746032,0.6709737777709961,0.4677711725234985,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8579007387161255,0.4217569231986999,0.4023848176002502,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7052435874938965,0.2281942218542099,1.0446429252624512,285.0116882324219,284.95001220703125,299.0482177734375,293.1342468261719,297.6073913574219,297.1151733398437,285.0124206542969,1.0,0.6307007074356079,0.3474608063697815,0.3474608063697815,1.0,1.0,-3.34634017944336,0.8501458168029785,2.496194362640381,0.0985658690333366,0.9065364003181458,0.9065364003181458,0.0,180.63525390625,183.0,55986.29296875,0.0,3168.25830078125,1.0,279.3970947265625,283.20562744140625,296.0647277832031,299.6059265136719,293.1499938964844,293.1499938964844,279.45001220703125,34127.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117721915245056,1.0,0.0,0.0,3.508486270904541,3.508508682250977,8.213586966121511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.330078125,0.0,1367.885498046875,1895.4371337890625,0.0,3513.04296875,0.8740713596343994,1.0,0.0,3.0,1.0,0.0
17861160,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8177402019500732,0.3637119829654693,0.3304348886013031,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9508610367774964,0.568090558052063,0.5399316549301147,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9990051984786988,0.6709118485450745,0.4692107439041137,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.85582035779953,0.4212406575679779,0.4019550085067749,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7032024264335632,0.227704718708992,1.0426934957504272,284.9933166503906,284.95001220703125,299.0407409667969,293.1264038085937,297.60418701171875,297.1134033203125,284.99176025390625,1.0,0.6310084462165833,0.3475293219089508,0.3475293219089508,1.0,1.0,-3.343500852584839,0.8494786024093628,2.4940221309661865,0.0985341519117355,0.9122182726860046,0.9122182726860046,0.0,181.88406372070312,186.0,56060.04296875,0.0,3169.04296875,1.0,279.441650390625,283.1921691894531,296.0516662597656,299.63623046875,293.1499938964844,293.1499938964844,279.1499938964844,33507.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109672904014589,1.0,0.0,0.0,3.574073076248169,3.5740959644317627,8.523542760485725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.48828125,0.0,1432.0673828125,1895.4371337890625,0.0,3505.578369140625,0.8862237930297852,1.0,0.0,3.0,1.0,0.0
17861220,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8113581538200378,0.3613783717155456,0.3287319540977478,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.942359447479248,0.564923882484436,0.5373815894126892,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9942883849143982,0.6699903607368469,0.4690519571304321,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8495417833328247,0.4193871319293976,0.4005803167819977,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6971697807312012,0.2262154221534729,1.037463665008545,284.9042663574219,284.95001220703125,299.0257873535156,293.1102294921875,297.5923156738281,297.10284423828125,284.9045715332031,1.0,0.6312557458877563,0.347666323184967,0.347666323184967,1.0,1.0,-3.330252885818481,0.8457652926445007,2.484487533569336,0.0978755503892898,0.8262236714363098,0.8262236714363098,0.0,185.58970642089844,189.0,56338.80078125,0.0,3160.674560546875,1.0,279.1591186523437,283.0890197753906,296.1027526855469,299.7638244628906,293.1499938964844,293.1499938964844,279.45001220703125,39127.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111461639404296,1.0,0.0,0.0,3.4263391494750977,3.426361560821533,7.833466497686459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.734375,0.0,1320.25,1895.4371337890625,0.0,3507.2373046875,0.8584591150283813,1.0,0.0,3.0,1.0,0.0
17861280,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8113581538200378,0.3613783717155456,0.3287319540977478,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.942359447479248,0.564923882484436,0.5373815894126892,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9942883849143982,0.6699903607368469,0.4690519571304321,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8495417833328247,0.4193871319293976,0.4005803167819977,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6971697807312012,0.2262154221534729,1.037463665008545,284.9042663574219,284.95001220703125,299.0257873535156,293.1102294921875,297.5923156738281,297.10284423828125,284.9045715332031,1.0,0.6312557458877563,0.347666323184967,0.347666323184967,1.0,1.0,-3.330252885818481,0.8457652926445007,2.484487533569336,0.0978755503892898,0.8262236714363098,0.8262236714363098,0.0,185.58970642089844,189.0,56338.80078125,0.0,3160.674560546875,1.0,279.1591186523437,283.0890197753906,296.1027526855469,299.7638244628906,293.1499938964844,293.1499938964844,279.45001220703125,39127.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111461639404296,1.0,0.0,0.0,3.4263391494750977,3.426361560821533,7.833466497686459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.734375,0.0,1320.25,1895.4371337890625,0.0,3507.2373046875,0.8584591150283813,1.0,0.0,3.0,1.0,0.0
17861340,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8060755729675293,0.3598563969135284,0.3273241221904754,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9353103041648864,0.5625654458999634,0.5351157784461975,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9905347228050232,0.6706767678260803,0.4693913161754608,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8445715308189392,0.4181302785873413,0.3993830978870392,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6921526193618774,0.2250198870897293,1.0323381423950195,284.9870300292969,284.95001220703125,299.0107727050781,293.093505859375,297.5874938964844,297.1016845703125,284.986083984375,1.0,0.631399929523468,0.3478033244609833,0.3478033244609833,1.0,1.0,-3.3186304569244385,0.8425633311271667,2.476067066192627,0.0971511006355285,0.8991037011146545,0.8991037011146545,0.0,188.6010589599609,192.0,55491.140625,0.0,3152.010498046875,1.0,279.44061279296875,283.1954040527344,296.01959228515625,299.571533203125,293.1499938964844,293.1499938964844,279.75,33847.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093710780143738,1.0,0.0,0.0,3.5328569412231445,3.532879590988159,8.328090075337968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.49609375,0.0,1391.1134033203125,1895.4371337890625,0.0,3490.76611328125,0.8774036765098572,1.0,0.0,3.0,1.0,0.0
17861400,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8060755729675293,0.3598563969135284,0.3273241221904754,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9353103041648864,0.5625654458999634,0.5351157784461975,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9905347228050232,0.6706767678260803,0.4693913161754608,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8445715308189392,0.4181302785873413,0.3993830978870392,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6921526193618774,0.2250198870897293,1.0323381423950195,284.9870300292969,284.95001220703125,299.0107727050781,293.093505859375,297.5874938964844,297.1016845703125,284.986083984375,1.0,0.631399929523468,0.3478033244609833,0.3478033244609833,1.0,1.0,-3.3186304569244385,0.8425633311271667,2.476067066192627,0.0971511006355285,0.8991037011146545,0.8991037011146545,0.0,188.6010589599609,192.0,55491.140625,0.0,3152.010498046875,1.0,279.44061279296875,283.1954040527344,296.01959228515625,299.571533203125,293.1499938964844,293.1499938964844,279.75,33847.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093710780143738,1.0,0.0,0.0,3.5328569412231445,3.532879590988159,8.328090075337968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.49609375,0.0,1391.1134033203125,1895.4371337890625,0.0,3490.76611328125,0.8774036765098572,1.0,0.0,3.0,1.0,0.0
17861460,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8032678365707397,0.3590855002403259,0.32662233710289,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.931583821773529,0.5613158345222473,0.5339242219924927,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9886271357536316,0.6713285446166992,0.4697987139225006,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.8420292735099792,0.4175198078155517,0.398807555437088,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.6895378232002258,0.2243998944759369,1.0296976566314695,285.0718688964844,284.95001220703125,299.001708984375,293.0832214355469,297.58612060546875,297.102783203125,285.0702209472656,1.0,0.6315711140632629,0.3479631245136261,0.3479631245136261,1.0,1.0,-3.312973737716675,0.8412696719169617,2.4717040061950684,0.0970756113529205,0.99007910490036,0.99007910490036,0.0,190.24774169921875,192.0,54774.0546875,0.0,3148.825927734375,1.0,279.71295166015625,283.300537109375,295.96978759765625,299.4257202148437,293.1499938964844,293.1499938964844,279.75,30995.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078260660171508,1.0,0.0,0.0,3.6485788822174072,3.64860200881958,8.88261411091662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.6572265625,0.0,1494.1595458984375,1895.4371337890625,0.0,3476.41748046875,0.9019805788993835,1.0,0.0,3.0,1.0,0.0
17861520,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8015799522399902,0.3585162162780761,0.3262288272380829,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9293158054351808,0.5604332089424133,0.5332171320915222,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9875004291534424,0.6716793775558472,0.4701544940471649,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8405101299285889,0.4170843064785003,0.3984963297843933,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6879583597183228,0.2239802926778793,1.0281565189361572,285.0425720214844,284.95001220703125,298.99566650390625,293.0762939453125,297.5849914550781,297.103271484375,285.0396728515625,1.0,0.6317352056503296,0.3480696380138397,0.3480696380138397,1.0,1.0,-3.3098514080047607,0.8406156301498413,2.469235897064209,0.0971162617206573,0.9995095133781432,0.9995095133781432,0.0,191.28775024414065,195.0,54933.2265625,0.0,3147.80859375,1.0,279.7413330078125,283.2745666503906,295.9758605957031,299.4765930175781,293.1499938964844,293.1499938964844,279.45001220703125,31310.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070859551429749,1.0,0.0,0.0,3.720547914505005,3.720571756362915,9.23649281503458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.51171875,0.0,1577.3160400390625,1895.4371337890625,0.0,3469.540771484375,0.9177291989326476,1.0,0.0,3.0,1.0,0.0
17861580,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.795876145362854,0.3560765981674194,0.3245539963245392,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9220160841941832,0.5572388172149658,0.5307801365852356,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9831015467643738,0.6708418726921082,0.4700656533241272,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8354984521865845,0.4151466786861419,0.3971511125564575,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.6829121708869934,0.2224566638469696,1.023033857345581,284.874267578125,284.95001220703125,298.9821472167969,293.0606994628906,297.5740051269531,297.09326171875,284.8760070800781,1.0,0.631820797920227,0.3483057022094726,0.3483057022094726,1.0,1.0,-3.297035217285156,0.837316632270813,2.459718704223633,0.0968117117881774,0.8729124069213867,0.8729124069213867,0.0,194.5503692626953,195.0,55698.3125,0.0,3137.964599609375,1.0,279.4603271484375,283.0962829589844,296.0552062988281,299.6749572753906,293.1499938964844,293.1499938964844,279.45001220703125,38298.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073218107223512,1.0,0.0,0.0,3.658771276473999,3.658795833587648,8.932310606724059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.490234375,0.0,1560.1865234375,1895.4371337890625,0.0,3471.732177734375,0.9082990884780884,1.0,0.0,3.0,1.0,0.0
17861640,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7950133681297302,0.3557625114917755,0.3242723345756531,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.920934796333313,0.5568209290504456,0.5303904414176941,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9824013710021972,0.6707395315170288,0.4699854552745819,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8347452878952026,0.4148845672607422,0.3969146907329559,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6821512579917908,0.2222432047128677,1.022173285484314,284.8791809082031,284.95001220703125,298.9804077148437,293.0586853027344,297.57257080078125,297.0919189453125,284.8806457519531,1.0,0.6317894458770752,0.3483359217643738,0.3483359217643738,1.0,1.0,-3.294811964035034,0.8367129564285278,2.458099126815796,0.0966995805501937,0.8707591891288757,0.8707591891288757,0.0,195.02117919921875,198.0,55627.55859375,0.0,3135.728759765625,1.0,279.45709228515625,283.10125732421875,296.0523986816406,299.6630554199219,293.1499938964844,293.1499938964844,279.75,38374.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073001146316528,1.0,0.0,0.0,3.6460280418396,3.646052360534668,8.870197802934854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.130859375,0.0,1546.498046875,1895.4371337890625,0.0,3471.531005859375,0.9058539271354676,1.0,0.0,3.0,1.0,0.0
17861700,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7917351722717285,0.3547603487968445,0.3232061266899109,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9168077707290648,0.5553667545318604,0.5288498401641846,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.979781687259674,0.670822024345398,0.4698307812213897,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8318705558776855,0.4140196740627289,0.3959925174713135,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6791872382164001,0.2214575856924057,1.0185922384262085,284.9979553222656,284.95001220703125,298.97271728515625,293.0497436523437,297.56884765625,297.0895690917969,284.9999084472656,1.0,0.6316601037979126,0.348469078540802,0.348469078540802,1.0,1.0,-3.286069393157959,0.8343833088874817,2.451686143875122,0.0962342321872711,0.946279227733612,0.946279227733612,0.0,196.82717895507807,198.0,54608.8203125,0.0,3126.706787109375,1.0,279.7014465332031,283.2388000488281,295.9845275878906,299.44287109375,293.1499938964844,293.1499938964844,279.75,34411.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063621759414672,1.0,0.0,0.0,3.682079315185547,3.682103395462036,9.046478908203426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.61865234375,0.0,1557.16259765625,1895.4371337890625,0.0,3462.813232421875,0.9128881692886353,1.0,0.0,3.0,1.0,0.0
17861760,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7894224524497986,0.3539583384990692,0.3225127160549164,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9138311743736268,0.554127037525177,0.5277074575424194,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9780579209327698,0.6711483597755432,0.4700759649276733,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8298163414001465,0.4133330583572387,0.3953695297241211,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6769806742668152,0.2207863926887512,1.0157454013824463,284.98834228515625,284.95001220703125,298.9649963378906,293.04071044921875,297.5669250488281,297.0895690917969,284.9867553710937,1.0,0.6316318511962891,0.3486316204071045,0.3486316204071045,1.0,1.0,-3.279981136322021,0.8329610824584961,2.4470200538635254,0.0961167216300964,0.9551032185554504,0.9551032185554504,0.0,198.1824188232422,201.0,54589.83984375,0.0,3120.986083984375,1.0,279.7431335449219,283.2325439453125,295.9676818847656,299.4639892578125,293.1499938964844,293.1499938964844,279.45001220703125,33741.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055618047714232,1.0,0.0,0.0,3.740889549255371,3.7409141063690186,9.33776789224794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.5087890625,0.0,1619.34228515625,1895.4371337890625,0.0,3455.370849609375,0.9239185452461244,1.0,0.0,3.0,1.0,0.0
17861820,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7835518717765808,0.3513369262218475,0.3205586373806,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.906697690486908,0.5505994558334351,0.5248238444328308,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9731873869895936,0.670339822769165,0.4698925912380218,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8246843814849854,0.4111548066139221,0.3936907947063446,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6716580986976624,0.2189739197492599,1.0090157985687256,284.882568359375,284.95001220703125,298.9493408203125,293.0224914550781,297.555908203125,297.0801696777344,284.88446044921875,1.0,0.6314026713371277,0.3489567041397095,0.3489567041397095,1.0,1.0,-3.263840913772583,0.828872561454773,2.4349682331085205,0.0956991538405418,0.847342312335968,0.847342312335968,0.0,201.57516479492188,204.0,54858.62109375,0.0,3104.75927734375,1.0,279.4571838378906,283.1161193847656,296.01715087890625,299.5864562988281,293.1499938964844,293.1499938964844,279.75,39991.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057842493057252,1.0,0.0,0.0,3.5806362628936768,3.580660343170166,8.554875421395991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.44384765625,0.0,1486.653564453125,1895.4371337890625,0.0,3457.439697265625,0.893104076385498,1.0,0.0,3.0,1.0,0.0
17861880,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7835518717765808,0.3513369262218475,0.3205586373806,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.906697690486908,0.5505994558334351,0.5248238444328308,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9731873869895936,0.670339822769165,0.4698925912380218,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8246843814849854,0.4111548066139221,0.3936907947063446,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6716580986976624,0.2189739197492599,1.0090157985687256,284.882568359375,284.95001220703125,298.9493408203125,293.0224914550781,297.555908203125,297.0801696777344,284.88446044921875,1.0,0.6314026713371277,0.3489567041397095,0.3489567041397095,1.0,1.0,-3.263840913772583,0.828872561454773,2.4349682331085205,0.0956991538405418,0.847342312335968,0.847342312335968,0.0,201.57516479492188,204.0,54858.62109375,0.0,3104.75927734375,1.0,279.4571838378906,283.1161193847656,296.01715087890625,299.5864562988281,293.1499938964844,293.1499938964844,279.75,39991.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057842493057252,1.0,0.0,0.0,3.5806362628936768,3.580660343170166,8.554875421395991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.44384765625,0.0,1486.653564453125,1895.4371337890625,0.0,3457.439697265625,0.893104076385498,1.0,0.0,3.0,1.0,0.0
17861940,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7788153290748596,0.3496657013893127,0.3189568817615509,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9011418223381042,0.5480331778526306,0.522294819355011,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9693365097045898,0.6708450317382812,0.4701007604598999,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.820469319820404,0.4096976220607757,0.3922496140003204,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6671794056892395,0.2175373882055282,1.0026365518569946,284.9900817871094,284.95001220703125,298.93341064453125,293.0040588378906,297.5519104003906,297.080078125,284.9891357421875,1.0,0.6311658620834351,0.3492817878723144,0.3492817878723144,1.0,1.0,-3.249711751937866,0.8254134654998779,2.4242982864379883,0.0952513366937637,0.9325761198997498,0.9325761198997498,0.0,204.37399291992188,207.0,53850.375,0.0,3089.705810546875,1.0,279.7417907714844,283.24530029296875,295.923828125,299.375,293.1499938964844,293.1499938964844,279.45001220703125,34059.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903866171836853,1.0,0.0,0.0,3.674284934997559,3.6743087768554688,9.00821987670497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.7119140625,0.0,1545.7369384765625,1895.4371337890625,0.0,3439.595458984375,0.909388542175293,1.0,0.0,3.0,1.0,0.0
17862000,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7788153290748596,0.3496657013893127,0.3189568817615509,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9011418223381042,0.5480331778526306,0.522294819355011,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9693365097045898,0.6708450317382812,0.4701007604598999,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.820469319820404,0.4096976220607757,0.3922496140003204,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6671794056892395,0.2175373882055282,1.0026365518569946,284.9900817871094,284.95001220703125,298.93341064453125,293.0040588378906,297.5519104003906,297.080078125,284.9891357421875,1.0,0.6311658620834351,0.3492817878723144,0.3492817878723144,1.0,1.0,-3.249711751937866,0.8254134654998779,2.4242982864379883,0.0952513366937637,0.9325761198997498,0.9325761198997498,0.0,204.37399291992188,207.0,53850.375,0.0,3089.705810546875,1.0,279.7417907714844,283.24530029296875,295.923828125,299.375,293.1499938964844,293.1499938964844,279.45001220703125,34059.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903866171836853,1.0,0.0,0.0,3.674284934997559,3.6743087768554688,9.00821987670497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.7119140625,0.0,1545.7369384765625,1895.4371337890625,0.0,3439.595458984375,0.909388542175293,1.0,0.0,3.0,1.0,0.0
17862060,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7734166979789734,0.347085952758789,0.3170279860496521,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8949913382530212,0.5445442795753479,0.5194348692893982,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.964533507823944,0.6699873805046082,0.4698739945888519,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8156465888023376,0.4075472056865692,0.3905874490737915,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6622864603996277,0.2157230377197265,0.9958536624908448,284.8942565917969,284.95001220703125,298.91717529296875,292.9855041503906,297.54168701171875,297.0718078613281,284.8952941894531,1.0,0.6308990120887756,0.349679559469223,0.349679559469223,1.0,1.0,-3.2335338592529297,0.8214975595474243,2.412036418914795,0.0950312688946724,0.8365895748138428,0.8365895748138428,0.0,207.6558380126953,210.0,54086.30078125,0.0,3072.9873046875,1.0,279.45831298828125,283.1373291015625,295.9697570800781,299.4905090332031,293.1499938964844,293.1499938964844,279.75,39777.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903879165649414,1.0,0.0,0.0,3.5124545097351074,3.51247787475586,8.232177606259938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.5712890625,0.0,1412.658203125,1895.4371337890625,0.0,3439.71630859375,0.8779842853546143,1.0,0.0,3.0,1.0,0.0
17862120,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7734166979789734,0.347085952758789,0.3170279860496521,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8949913382530212,0.5445442795753479,0.5194348692893982,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.964533507823944,0.6699873805046082,0.4698739945888519,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8156465888023376,0.4075472056865692,0.3905874490737915,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6622864603996277,0.2157230377197265,0.9958536624908448,284.8942565917969,284.95001220703125,298.91717529296875,292.9855041503906,297.54168701171875,297.0718078613281,284.8952941894531,1.0,0.6308990120887756,0.349679559469223,0.349679559469223,1.0,1.0,-3.2335338592529297,0.8214975595474243,2.412036418914795,0.0950312688946724,0.8365895748138428,0.8365895748138428,0.0,207.6558380126953,210.0,54086.30078125,0.0,3072.9873046875,1.0,279.45831298828125,283.1373291015625,295.9697570800781,299.4905090332031,293.1499938964844,293.1499938964844,279.75,39777.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903879165649414,1.0,0.0,0.0,3.5124545097351074,3.51247787475586,8.232177606259938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.5712890625,0.0,1412.658203125,1895.4371337890625,0.0,3439.71630859375,0.8779842853546143,1.0,0.0,3.0,1.0,0.0
17862180,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.768930196762085,0.3453515768051147,0.3153997361660003,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8897608518600464,0.5419052243232727,0.5168713331222534,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9606021046638488,0.6703042387962341,0.4699831306934356,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8114835023880005,0.4060301780700683,0.3891175091266632,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.658053994178772,0.2142346501350402,0.989323914051056,284.9914855957031,284.95001220703125,298.9006042480469,292.9668884277344,297.5376892089844,297.07183837890625,284.9898376464844,1.0,0.6306309103965759,0.3500773310661316,0.3500773310661316,1.0,1.0,-3.218998432159424,0.8181003332138062,2.4008982181549072,0.0947888195514679,0.9184605479240416,0.9184605479240416,0.0,210.4559326171875,213.0,53140.37890625,0.0,3057.256103515625,1.0,279.7420349121094,283.25634765625,295.87750244140625,299.2839660644531,293.1499938964844,293.1499938964844,279.45001220703125,33826.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017906188964844,1.0,0.0,0.0,3.615602493286133,3.6156258583068848,8.722774964553537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.2763671875,0.0,1479.1229248046875,1895.4371337890625,0.0,3420.269775390625,0.8957169651985168,1.0,0.0,3.0,1.0,0.0
17862240,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.768930196762085,0.3453515768051147,0.3153997361660003,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8897608518600464,0.5419052243232727,0.5168713331222534,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9606021046638488,0.6703042387962341,0.4699831306934356,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8114835023880005,0.4060301780700683,0.3891175091266632,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.658053994178772,0.2142346501350402,0.989323914051056,284.9914855957031,284.95001220703125,298.9006042480469,292.9668884277344,297.5376892089844,297.07183837890625,284.9898376464844,1.0,0.6306309103965759,0.3500773310661316,0.3500773310661316,1.0,1.0,-3.218998432159424,0.8181003332138062,2.4008982181549072,0.0947888195514679,0.9184605479240416,0.9184605479240416,0.0,210.4559326171875,213.0,53140.37890625,0.0,3057.256103515625,1.0,279.7420349121094,283.25634765625,295.87750244140625,299.2839660644531,293.1499938964844,293.1499938964844,279.45001220703125,33826.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017906188964844,1.0,0.0,0.0,3.615602493286133,3.6156258583068848,8.722774964553537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.2763671875,0.0,1479.1229248046875,1895.4371337890625,0.0,3420.269775390625,0.8957169651985168,1.0,0.0,3.0,1.0,0.0
17862300,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7666592597961426,0.3440874516963959,0.3145719766616821,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8871122002601624,0.5401873588562012,0.5155853033065796,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9585192203521729,0.6698471903800964,0.4699874520301819,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8093365430831909,0.4049787521362304,0.3883939385414123,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.6559576392173767,0.2133423537015915,0.9861758947372437,284.8667297363281,284.95001220703125,298.89215087890625,292.95758056640625,297.532958984375,297.0683288574219,284.864990234375,1.0,0.6305350065231323,0.350276231765747,0.350276231765747,1.0,1.0,-3.21181321144104,0.8164172172546387,2.3953959941864014,0.0947917774319648,0.8285290598869324,0.8285290598869324,0.0,211.94088745117188,213.0,53776.90234375,0.0,3050.057861328125,1.0,279.4993591308594,283.119384765625,295.9306640625,299.47088623046875,293.1499938964844,293.1499938964844,279.45001220703125,38934.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90182763338089,1.0,0.0,0.0,3.5543930530548096,3.5544166564941406,8.429934155174124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.26904296875,0.0,1450.7593994140625,1895.4371337890625,0.0,3420.614501953125,0.8835242986679077,1.0,0.0,3.0,1.0,0.0
17862360,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7637763023376465,0.3427115380764007,0.3134174048900604,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8838310241699219,0.5383385419845581,0.5139397978782654,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.955657422542572,0.669247567653656,0.4696225225925445,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8065716028213501,0.4038062393665313,0.3873893022537231,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6533950567245483,0.2123557925224304,0.9822640419006348,284.8981628417969,284.95001220703125,298.88360595703125,292.9482727050781,297.5272216796875,297.0635070800781,284.89947509765625,1.0,0.6303098201751709,0.3505012989044189,0.3505012989044189,1.0,1.0,-3.2020978927612305,0.8140077590942383,2.388090133666992,0.0945904701948165,0.8264246582984924,0.8264246582984924,0.0,213.75906372070312,216.0,53323.640625,0.0,3039.329345703125,1.0,279.45855712890625,283.15252685546875,295.9251403808594,299.3987121582031,293.1499938964844,293.1499938964844,279.75,39805.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016544222831726,1.0,0.0,0.0,3.448669195175171,3.448691844940185,7.935903454381332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.4462890625,0.0,1347.4046630859375,1895.4371337890625,0.0,3419.0009765625,0.8639478087425232,1.0,0.0,3.0,1.0,0.0
17862420,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7594572305679321,0.3408792912960052,0.3117200434207916,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8787505626678467,0.5355810523033142,0.5112856030464172,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9515714645385742,0.6693176031112671,0.4695798456668854,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8022401928901672,0.4021826684474945,0.3858363926410675,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6493251323699951,0.2107809782028198,0.9754047393798828,284.98876953125,284.95001220703125,298.8662109375,292.92974853515625,297.5227355957031,297.0631408691406,284.9877014160156,1.0,0.629974365234375,0.3509514331817627,0.3509514331817627,1.0,1.0,-3.186692953109741,0.8104624152183533,2.376230478286743,0.0944229140877723,0.9040040969848632,0.9040040969848632,0.0,216.59674072265625,219.0,52419.99609375,0.0,3022.16748046875,1.0,279.7408142089844,283.26531982421875,295.8343505859375,299.1954345703125,293.1499938964844,293.1499938964844,279.45001220703125,33884.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994365930557251,1.0,0.0,0.0,3.5554778575897217,3.5555005073547363,8.435080758317781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.27734375,0.0,1415.1124267578125,1895.4371337890625,0.0,3398.331787109375,0.8825045228004456,1.0,0.0,3.0,1.0,0.0
17862480,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7594572305679321,0.3408792912960052,0.3117200434207916,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8787505626678467,0.5355810523033142,0.5112856030464172,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9515714645385742,0.6693176031112671,0.4695798456668854,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8022401928901672,0.4021826684474945,0.3858363926410675,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6493251323699951,0.2107809782028198,0.9754047393798828,284.98876953125,284.95001220703125,298.8662109375,292.92974853515625,297.5227355957031,297.0631408691406,284.9877014160156,1.0,0.629974365234375,0.3509514331817627,0.3509514331817627,1.0,1.0,-3.186692953109741,0.8104624152183533,2.376230478286743,0.0944229140877723,0.9040040969848632,0.9040040969848632,0.0,216.59674072265625,219.0,52419.99609375,0.0,3022.16748046875,1.0,279.7408142089844,283.26531982421875,295.8343505859375,299.1954345703125,293.1499938964844,293.1499938964844,279.45001220703125,33884.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994365930557251,1.0,0.0,0.0,3.5554778575897217,3.5555005073547363,8.435080758317781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.27734375,0.0,1415.1124267578125,1895.4371337890625,0.0,3398.331787109375,0.8825045228004456,1.0,0.0,3.0,1.0,0.0
17862540,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7545291185379028,0.3381868004798889,0.3096659779548645,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8730348348617554,0.5319390892982483,0.5082569718360901,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9464969635009766,0.6680610775947571,0.4690567255020141,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7972868084907532,0.3998795747756958,0.3840149939060211,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6448705792427063,0.2088305056095123,0.9679757952690125,284.9016418457031,284.95001220703125,298.8482971191406,292.911376953125,297.5120544433594,297.0547790527344,284.902099609375,1.0,0.6295723915100098,0.3514015972614288,0.3514015972614288,1.0,1.0,-3.1688380241394043,0.8061209321022034,2.3627169132232666,0.0941694602370262,0.8168113827705383,0.8168113827705383,0.0,219.9166412353516,222.0,52576.3203125,0.0,3002.5703125,1.0,279.45928955078125,283.1666259765625,295.881103515625,299.3074035644531,293.1499938964844,293.1499938964844,279.75,39604.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991600871086121,1.0,0.0,0.0,3.3892619609832764,3.389284133911133,7.664848453714512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.9208984375,0.0,1287.016357421875,1895.4371337890625,0.0,3395.753662109375,0.8507543802261353,1.0,0.0,3.0,1.0,0.0
17862600,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7545291185379028,0.3381868004798889,0.3096659779548645,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8730348348617554,0.5319390892982483,0.5082569718360901,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9464969635009766,0.6680610775947571,0.4690567255020141,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7972868084907532,0.3998795747756958,0.3840149939060211,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6448705792427063,0.2088305056095123,0.9679757952690125,284.9016418457031,284.95001220703125,298.8482971191406,292.911376953125,297.5120544433594,297.0547790527344,284.902099609375,1.0,0.6295723915100098,0.3514015972614288,0.3514015972614288,1.0,1.0,-3.1688380241394043,0.8061209321022034,2.3627169132232666,0.0941694602370262,0.8168113827705383,0.8168113827705383,0.0,219.9166412353516,222.0,52576.3203125,0.0,3002.5703125,1.0,279.45928955078125,283.1666259765625,295.881103515625,299.3074035644531,293.1499938964844,293.1499938964844,279.75,39604.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991600871086121,1.0,0.0,0.0,3.3892619609832764,3.389284133911133,7.664848453714512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.9208984375,0.0,1287.016357421875,1895.4371337890625,0.0,3395.753662109375,0.8507543802261353,1.0,0.0,3.0,1.0,0.0
17862660,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7515555024147034,0.3368870913982391,0.3083826601505279,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8695371747016907,0.5299906730651855,0.5062981247901917,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9434562921524048,0.667966902256012,0.4688328802585602,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.794235110282898,0.3987002074718475,0.3828263282775879,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6420876979827881,0.2076926082372665,0.9628770351409912,285.00048828125,284.95001220703125,298.8358154296875,292.89898681640625,297.5086364746094,297.05419921875,284.99810791015625,1.0,0.6292564868927002,0.3517653048038482,0.3517653048038482,1.0,1.0,-3.157104253768921,0.803453803062439,2.3536505699157715,0.0940446257591247,0.8902413845062256,0.8902413845062256,0.0,221.9362945556641,222.0,51728.5,0.0,2988.906982421875,1.0,279.7205505371094,283.28302001953125,295.79656982421875,299.09393310546875,293.1499938964844,293.1499938964844,279.75,33563.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974716663360596,1.0,0.0,0.0,3.4707610607147217,3.47078275680542,8.037902148316789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.33251953125,0.0,1325.416259765625,1895.4371337890625,0.0,3380.005126953125,0.863789975643158,1.0,0.0,3.0,1.0,0.0
17862720,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7504143714904785,0.3362713754177093,0.3079127371311188,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8681581616401672,0.529076099395752,0.5055235624313354,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9423354864120485,0.6678881049156189,0.4688661098480224,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7930460572242737,0.3981554210186004,0.3823831081390381,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.640979528427124,0.2071740478277206,0.9607945680618286,284.9859313964844,284.95001220703125,298.8298645019531,292.8932189941406,297.5071105957031,297.0540466308594,284.98492431640625,1.0,0.6291613578796387,0.3519364595413208,0.3519364595413208,1.0,1.0,-3.15261173248291,0.8025234937667847,2.350088357925415,0.0941220074892044,0.8896059989929199,0.8896059989929199,0.0,222.759033203125,225.0,51682.75,0.0,2983.95654296875,1.0,279.7402648925781,283.2742919921875,295.79132080078125,299.1063537597656,293.1499938964844,293.1499938964844,280.04998779296875,33901.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968155980110168,1.0,0.0,0.0,3.495828866958618,3.4958510398864746,8.154430020113068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.7685546875,0.0,1353.2733154296875,1895.4371337890625,0.0,3373.883056640625,0.8691415190696716,1.0,0.0,3.0,1.0,0.0
17862780,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7468910813331604,0.3345303535461426,0.3064636886119842,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8639014959335327,0.5264291167259216,0.503147542476654,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.9387893080711364,0.6678560376167297,0.4689408838748932,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7893750071525574,0.3966280817985534,0.3810514211654663,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.6376039981842041,0.2056709825992584,0.9545601010322572,285.0425109863281,284.95001220703125,298.81085205078125,292.8753662109375,297.5035400390625,297.05523681640625,285.0393981933594,1.0,0.6289600133895874,0.3524713516235351,0.3524713516235351,1.0,1.0,-3.139004707336426,0.7997453808784485,2.339259386062622,0.0943685695528984,0.990318238735199,0.990318238735199,0.0,225.39434814453125,228.0,51068.08984375,0.0,2969.789306640625,1.0,280.0410461425781,283.35400390625,295.7437438964844,299.0039367675781,293.1499938964844,293.1499938964844,279.75,31162.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938958644866943,1.0,0.0,0.0,3.688950777053833,3.688974142074585,9.080274594452932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.0,0.0,1540.3560791015625,1895.4371337890625,0.0,3346.621826171875,0.9105051755905152,1.0,0.0,3.0,1.0,0.0
17862840,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7468910813331604,0.3345303535461426,0.3064636886119842,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8639014959335327,0.5264291167259216,0.503147542476654,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.9387893080711364,0.6678560376167297,0.4689408838748932,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7893750071525574,0.3966280817985534,0.3810514211654663,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.6376039981842041,0.2056709825992584,0.9545601010322572,285.0425109863281,284.95001220703125,298.81085205078125,292.8753662109375,297.5035400390625,297.05523681640625,285.0393981933594,1.0,0.6289600133895874,0.3524713516235351,0.3524713516235351,1.0,1.0,-3.139004707336426,0.7997453808784485,2.339259386062622,0.0943685695528984,0.990318238735199,0.990318238735199,0.0,225.39434814453125,228.0,51068.08984375,0.0,2969.789306640625,1.0,280.0410461425781,283.35400390625,295.7437438964844,299.0039367675781,293.1499938964844,293.1499938964844,279.75,31162.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938958644866943,1.0,0.0,0.0,3.688950777053833,3.688974142074585,9.080274594452932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.0,0.0,1540.3560791015625,1895.4371337890625,0.0,3346.621826171875,0.9105051755905152,1.0,0.0,3.0,1.0,0.0
