time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862900,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7447736263275146,0.3331133425235748,0.3055444657802582,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8614062666893005,0.5245420336723328,0.5017560124397278,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.936470866203308,0.6670006513595581,0.4687244892120361,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7871859669685364,0.3954302072525024,0.3802382051944732,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.6356791257858276,0.2046849727630615,0.9511424899101256,284.88116455078125,284.95001220703125,298.8011169433594,292.8665466308594,297.4977722167969,297.0507202148437,284.8743591308594,1.0,0.628836989402771,0.3527387976646423,0.3527387976646423,1.0,1.0,-3.130887269973755,0.7979291677474976,2.332958221435547,0.0944525450468063,0.8881210088729858,0.8881210088729858,0.0,226.99636840820312,228.0,52057.2734375,0.0,2961.52783203125,1.0,279.79620361328125,283.1759948730469,295.8150329589844,299.2308349609375,293.1499938964844,293.1499938964844,279.75,35395.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937740325927734,1.0,0.0,0.0,3.695073366165161,3.6950976848602295,9.11044139684236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.05029296875,0.0,1579.31298828125,1895.4371337890625,0.0,3345.4833984375,0.9127883315086364,1.0,0.0,3.0,1.0,0.0
17862960,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7419702410697937,0.3314400911331177,0.3041969835758209,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8582057356834412,0.5223644971847534,0.4998857080936432,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9331843256950378,0.6657912135124207,0.4680156707763672,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7843021154403687,0.3939778208732605,0.3790426254272461,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6332264542579651,0.2035210728645324,0.9466745257377625,284.8760986328125,284.95001220703125,298.7912292480469,292.8578491210937,297.4899597167969,297.0435485839844,284.8779296875,1.0,0.628527820110321,0.3530110716819763,0.3530110716819763,1.0,1.0,-3.119361639022827,0.7950397729873657,2.324321985244751,0.0941902548074722,0.8583790063858032,0.8583790063858032,0.0,229.01133728027344,231.0,51640.11328125,0.0,2948.46923828125,1.0,279.7571105957031,283.1813049316406,295.8246765136719,299.18560791015625,293.1499938964844,293.1499938964844,280.04998779296875,38819.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935791850090027,1.0,0.0,0.0,3.601484775543213,3.601508855819702,8.654787961859256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.509765625,0.0,1500.67529296875,1895.4371337890625,0.0,3343.6630859375,0.8962210416793823,1.0,0.0,3.0,1.0,0.0
17863020,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7376887202262878,0.3292575776576996,0.302115797996521,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8531886339187622,0.5191783308982849,0.4967583417892456,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9284124970436096,0.6650494933128357,0.4673208892345428,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.779782772064209,0.3919503390789032,0.3770639598369598,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6291809678077698,0.2016414254903793,0.9384036064147948,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4827575683594,297.0405578613281,284.984619140625,1.0,0.6279150247573853,0.3535555899143219,0.3535555899143219,1.0,1.0,-3.09993314743042,0.7904089093208313,2.3095240592956543,0.0937843397259712,0.9417600631713868,0.9417600631713868,0.0,232.12466430664065,234.0,50582.15625,0.0,2925.1142578125,1.0,280.0419616699219,283.3131408691406,295.7375183105469,298.9839782714844,293.1499938964844,293.1499938964844,279.75,33814.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912156820297241,1.0,0.0,0.0,3.696805000305176,3.696829080581665,9.118982120526198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.6640625,0.0,1569.305908203125,1895.4371337890625,0.0,3321.574951171875,0.9141989350318908,1.0,0.0,3.0,1.0,0.0
17863080,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7376887202262878,0.3292575776576996,0.302115797996521,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8531886339187622,0.5191783308982849,0.4967583417892456,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9284124970436096,0.6650494933128357,0.4673208892345428,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.779782772064209,0.3919503390789032,0.3770639598369598,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6291809678077698,0.2016414254903793,0.9384036064147948,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4827575683594,297.0405578613281,284.984619140625,1.0,0.6279150247573853,0.3535555899143219,0.3535555899143219,1.0,1.0,-3.09993314743042,0.7904089093208313,2.3095240592956543,0.0937843397259712,0.9417600631713868,0.9417600631713868,0.0,232.12466430664065,234.0,50582.15625,0.0,2925.1142578125,1.0,280.0419616699219,283.3131408691406,295.7375183105469,298.9839782714844,293.1499938964844,293.1499938964844,279.75,33814.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912156820297241,1.0,0.0,0.0,3.696805000305176,3.696829080581665,9.118982120526198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.6640625,0.0,1569.305908203125,1895.4371337890625,0.0,3321.574951171875,0.9141989350318908,1.0,0.0,3.0,1.0,0.0
17863140,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7332181334495544,0.3263162076473236,0.2998582124710083,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8480188846588135,0.5152115821838379,0.4934438467025757,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9232622981071472,0.6630580425262451,0.4663248360157013,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7750899195671082,0.3893222510814667,0.3749524652957916,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6250068545341492,0.1994425952434539,0.929889678955078,284.8812561035156,284.95001220703125,298.75,292.8241882324219,297.47052001953125,297.0311584472656,284.8834228515625,1.0,0.627251148223877,0.3541001081466675,0.3541001081466675,1.0,1.0,-3.0792698860168457,0.7853533029556274,2.293916702270508,0.0934201851487159,0.8334311246871948,0.8334311246871948,0.0,235.4542694091797,222.0,50745.14453125,0.0,2900.573486328125,1.0,279.757568359375,283.20135498046875,295.79034423828125,299.1020202636719,293.1499938964844,293.1499938964844,280.04998779296875,40439.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908758759498596,1.0,0.0,0.0,3.5186586380004883,3.51868224143982,8.261284278887615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.2998046875,0.0,1423.9139404296875,1895.4371337890625,0.0,3318.397705078125,0.8798413872718811,1.0,0.0,3.0,1.0,0.0
17863200,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7332181334495544,0.3263162076473236,0.2998582124710083,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8480188846588135,0.5152115821838379,0.4934438467025757,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9232622981071472,0.6630580425262451,0.4663248360157013,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7750899195671082,0.3893222510814667,0.3749524652957916,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6250068545341492,0.1994425952434539,0.929889678955078,284.8812561035156,284.95001220703125,298.75,292.8241882324219,297.47052001953125,297.0311584472656,284.8834228515625,1.0,0.627251148223877,0.3541001081466675,0.3541001081466675,1.0,1.0,-3.0792698860168457,0.7853533029556274,2.293916702270508,0.0934201851487159,0.8334311246871948,0.8334311246871948,0.0,235.4542694091797,222.0,50745.14453125,0.0,2900.573486328125,1.0,279.757568359375,283.20135498046875,295.79034423828125,299.1020202636719,293.1499938964844,293.1499938964844,280.04998779296875,40439.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908758759498596,1.0,0.0,0.0,3.5186586380004883,3.51868224143982,8.261284278887615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.2998046875,0.0,1423.9139404296875,1895.4371337890625,0.0,3318.397705078125,0.8798413872718811,1.0,0.0,3.0,1.0,0.0
17863260,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7335495948791504,0.3243008255958557,0.2977100312709808,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8485924005508423,0.51217120885849,0.4902237355709076,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9257542490959167,0.6623651385307312,0.4655186533927917,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7758663892745972,0.3873951733112335,0.3728210926055908,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6247283220291138,0.1976165622472763,0.9205694198608398,284.9864196777344,284.95001220703125,298.7276306152344,292.80718994140625,297.46453857421875,297.03033447265625,284.9852905273437,1.0,0.6222683787345886,0.3548013567924499,0.3548013567924499,1.0,1.0,-3.0580756664276123,0.7805379629135132,2.2775378227233887,0.0932603180408477,0.915461242198944,0.915461242198944,0.0,231.61895751953125,210.0,49698.53125,0.0,2837.8115234375,1.0,280.04132080078125,283.3283996582031,295.6944580078125,298.88818359375,293.1499938964844,293.1499938964844,279.75,34106.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882995247840881,1.0,0.0,0.0,3.6142208576202393,3.614244222640991,8.716109505257918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.3720703125,0.0,1479.69921875,1895.4371337890625,0.0,3294.301513671875,0.8958877921104431,1.0,0.0,3.0,1.0,0.0
17863320,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7335495948791504,0.3243008255958557,0.2977100312709808,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8485924005508423,0.51217120885849,0.4902237355709076,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9257542490959167,0.6623651385307312,0.4655186533927917,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7758663892745972,0.3873951733112335,0.3728210926055908,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6247283220291138,0.1976165622472763,0.9205694198608398,284.9864196777344,284.95001220703125,298.7276306152344,292.80718994140625,297.46453857421875,297.03033447265625,284.9852905273437,1.0,0.6222683787345886,0.3548013567924499,0.3548013567924499,1.0,1.0,-3.0580756664276123,0.7805379629135132,2.2775378227233887,0.0932603180408477,0.915461242198944,0.915461242198944,0.0,231.61895751953125,210.0,49698.53125,0.0,2837.8115234375,1.0,280.04132080078125,283.3283996582031,295.6944580078125,298.88818359375,293.1499938964844,293.1499938964844,279.75,34106.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882995247840881,1.0,0.0,0.0,3.6142208576202393,3.614244222640991,8.716109505257918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.3720703125,0.0,1479.69921875,1895.4371337890625,0.0,3294.301513671875,0.8958877921104431,1.0,0.0,3.0,1.0,0.0
17863380,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7358818650245667,0.3215164840221405,0.2951799035072326,296.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8517058491706848,0.5083223581314087,0.486589103937149,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.931520700454712,0.660345196723938,0.4641860723495483,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7790914177894592,0.3848603069782257,0.3703678846359253,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6262453198432922,0.1955125778913498,0.910429298877716,284.892578125,284.95001220703125,298.7032165527344,292.7888488769531,297.4530944824219,297.0230712890625,284.8936462402344,1.0,0.6152021288871765,0.3555026054382324,0.3555026054382324,1.0,1.0,-3.033931016921997,0.7747548222541809,2.259176254272461,0.0929246172308921,0.8187941908836365,0.8187941908836365,0.0,224.36148071289065,198.0,49765.90625,0.0,2752.273193359375,1.0,279.75885009765625,283.2273864746094,295.74224853515625,298.99444580078125,293.1499938964844,293.1499938964844,280.04998779296875,40283.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877063989639282,1.0,0.0,0.0,3.427905797958374,3.427928686141968,7.840632179068052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.30908203125,0.0,1329.929443359375,1895.4371337890625,0.0,3288.75146484375,0.8598577380180359,1.0,0.0,3.0,1.0,0.0
17863440,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7358818650245667,0.3215164840221405,0.2951799035072326,296.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8517058491706848,0.5083223581314087,0.486589103937149,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.931520700454712,0.660345196723938,0.4641860723495483,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7790914177894592,0.3848603069782257,0.3703678846359253,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6262453198432922,0.1955125778913498,0.910429298877716,284.892578125,284.95001220703125,298.7032165527344,292.7888488769531,297.4530944824219,297.0230712890625,284.8936462402344,1.0,0.6152021288871765,0.3555026054382324,0.3555026054382324,1.0,1.0,-3.033931016921997,0.7747548222541809,2.259176254272461,0.0929246172308921,0.8187941908836365,0.8187941908836365,0.0,224.36148071289065,198.0,49765.90625,0.0,2752.273193359375,1.0,279.75885009765625,283.2273864746094,295.74224853515625,298.99444580078125,293.1499938964844,293.1499938964844,280.04998779296875,40283.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877063989639282,1.0,0.0,0.0,3.427905797958374,3.427928686141968,7.840632179068052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.30908203125,0.0,1329.929443359375,1895.4371337890625,0.0,3288.75146484375,0.8598577380180359,1.0,0.0,3.0,1.0,0.0
17863500,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7377338409423828,0.3204915225505829,0.2939141690731048,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.854090690612793,0.5067569613456726,0.4847518801689148,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9354875087738036,0.6598618030548096,0.4635132551193237,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7814826965332031,0.3838584721088409,0.3691047728061676,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6275394558906555,0.194598913192749,0.9051551222801208,285.0025329589844,284.95001220703125,298.69024658203125,292.7792053222656,297.4494934082031,297.02252197265625,285.00421142578125,1.0,0.6111419200897217,0.3558532297611236,0.3558532297611236,1.0,1.0,-3.0215282440185547,0.7717505693435669,2.2497777938842773,0.0926065295934677,0.8908791542053223,0.8908791542053223,0.0,219.83999633789065,198.0,48831.359375,0.0,2704.723388671875,1.0,279.9961242675781,283.35528564453125,295.6656494140625,298.76922607421875,293.1499938964844,293.1499938964844,280.04998779296875,34840.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862434029579163,1.0,0.0,0.0,3.4676764011383057,3.467698574066162,8.023621376196388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.990234375,0.0,1331.3878173828125,1895.4371337890625,0.0,3275.059326171875,0.8658110499382019,1.0,0.0,3.0,1.0,0.0
17863560,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7403993606567383,0.3195813298225403,0.2929174900054931,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8573821187019348,0.5053155422210693,0.4832051992416382,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9405945539474488,0.6594858169555664,0.4631341397762298,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7847374081611633,0.3829638659954071,0.3680653572082519,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6294633746147156,0.1937719583511352,0.9004688858985901,284.9862365722656,284.95001220703125,298.6768493652344,292.7692565917969,297.44683837890625,297.02325439453125,284.9844055175781,1.0,0.6069580316543579,0.356253981590271,0.356253981590271,1.0,1.0,-3.0111305713653564,0.7695103287696838,2.2416200637817383,0.0926378667354583,0.8955040574073792,0.8955040574073792,0.0,214.6976776123047,186.0,48760.1953125,0.0,2658.185302734375,1.0,280.0412292480469,283.3436279296875,295.6445007324219,298.7806701660156,293.1499938964844,293.1499938964844,280.3500061035156,33932.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884904146194458,1.0,0.0,0.0,3.5303192138671875,3.530341625213623,8.316129651575466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.71923828125,0.0,1389.0892333984375,1895.4371337890625,0.0,3262.52099609375,0.8767253160476685,1.0,0.0,3.0,1.0,0.0
17863620,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.746760904788971,0.3178841173648834,0.2909996211528778,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8652163147926331,0.5025804042816162,0.4802127778530121,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9519385099411012,0.6587387323379517,0.46234330534935,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.7923917770385742,0.3812891244888305,0.3660691678524017,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.6341830492019653,0.1922479122877121,0.8915820121765137,285.0493469238281,284.95001220703125,298.64862060546875,292.7485046386719,297.4417724609375,297.0255126953125,285.0460510253906,1.0,0.5982557535171509,0.3570554554462433,0.3570554554462433,1.0,1.0,-2.9911935329437256,0.7653000950813293,2.225893497467041,0.0927993580698967,1.0,1.0,0.0,203.76119995117188,174.0,48001.04296875,0.0,2564.28466796875,1.0,280.3413391113281,283.43084716796875,295.5899353027344,298.66326904296875,293.1499938964844,293.1499938964844,280.04998779296875,31212.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814386129379272,1.0,0.0,0.0,3.718362331390381,3.718386173248291,9.225643680110808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.7734375,0.0,1574.068115234375,1895.4371337890625,0.0,3230.06103515625,0.9171438813209534,1.0,0.0,3.0,1.0,0.0
17863680,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.746760904788971,0.3178841173648834,0.2909996211528778,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8652163147926331,0.5025804042816162,0.4802127778530121,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9519385099411012,0.6587387323379517,0.46234330534935,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.7923917770385742,0.3812891244888305,0.3660691678524017,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.6341830492019653,0.1922479122877121,0.8915820121765137,285.0493469238281,284.95001220703125,298.64862060546875,292.7485046386719,297.4417724609375,297.0255126953125,285.0460510253906,1.0,0.5982557535171509,0.3570554554462433,0.3570554554462433,1.0,1.0,-2.9911935329437256,0.7653000950813293,2.225893497467041,0.0927993580698967,1.0,1.0,0.0,203.76119995117188,174.0,48001.04296875,0.0,2564.28466796875,1.0,280.3413391113281,283.43084716796875,295.5899353027344,298.66326904296875,293.1499938964844,293.1499938964844,280.04998779296875,31212.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814386129379272,1.0,0.0,0.0,3.718362331390381,3.718386173248291,9.225643680110808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.7734375,0.0,1574.068115234375,1895.4371337890625,0.0,3230.06103515625,0.9171438813209534,1.0,0.0,3.0,1.0,0.0
17863740,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7526319622993469,0.3148671090602875,0.2882779538631439,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8727219700813293,0.4984511137008667,0.4763427972793579,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9620546102523804,0.6557973623275757,0.4604479074478149,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7996276021003723,0.3784914314746856,0.3633770644664764,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.6386497020721436,0.1901407092809677,0.8812193870544434,284.8711853027344,284.95001220703125,298.6186218261719,292.7266845703125,297.42779541015625,297.0167541503906,284.8724365234375,1.0,0.588921844959259,0.3578568994998932,0.3578568994998932,1.0,1.0,-2.965309858322144,0.7591298222541809,2.2061800956726074,0.0924671590328216,0.8627015352249146,0.8627015352249146,0.0,193.2357177734375,162.0,48542.63671875,0.0,2462.6748046875,1.0,280.0577087402344,283.24908447265625,295.6702575683594,298.83892822265625,293.1499938964844,293.1499938964844,280.3500061035156,38841.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806713223457336,1.0,0.0,0.0,3.6330525875091553,3.633076906204224,8.807175504443876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.85888671875,0.0,1535.5556640625,1895.4371337890625,0.0,3222.871826171875,0.9033247828483582,1.0,0.0,3.0,1.0,0.0
17863800,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7526319622993469,0.3148671090602875,0.2882779538631439,296.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8727219700813293,0.4984511137008667,0.4763427972793579,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9620546102523804,0.6557973623275757,0.4604479074478149,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7996276021003723,0.3784914314746856,0.3633770644664764,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.6386497020721436,0.1901407092809677,0.8812193870544434,284.8711853027344,284.95001220703125,298.6186218261719,292.7266845703125,297.42779541015625,297.0167541503906,284.8724365234375,1.0,0.588921844959259,0.3578568994998932,0.3578568994998932,1.0,1.0,-2.965309858322144,0.7591298222541809,2.2061800956726074,0.0924671590328216,0.8627015352249146,0.8627015352249146,0.0,193.2357177734375,162.0,48542.63671875,0.0,2462.6748046875,1.0,280.0577087402344,283.24908447265625,295.6702575683594,298.83892822265625,293.1499938964844,293.1499938964844,280.3500061035156,38841.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806713223457336,1.0,0.0,0.0,3.6330525875091553,3.633076906204224,8.807175504443876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.85888671875,0.0,1535.5556640625,1895.4371337890625,0.0,3222.871826171875,0.9033247828483582,1.0,0.0,3.0,1.0,0.0
17863860,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.75795978307724,0.3132158815860748,0.2862183451652527,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.879426121711731,0.495927095413208,0.4733607470989227,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9703547954559326,0.6544684767723083,0.4589772522449493,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8059421181678772,0.3767925202846527,0.3612398505210876,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6426258683204651,0.1887306720018386,0.8728703856468201,284.9947204589844,284.95001220703125,298.5946960449219,292.7094421386719,297.42059326171875,297.0150451660156,284.9931640625,1.0,0.5814510583877563,0.358499139547348,0.358499139547348,1.0,1.0,-2.944868803024292,0.7542616724967957,2.1906073093414307,0.0919960662722587,0.9467208385467528,0.9467208385467528,0.0,184.814682006836,162.0,47431.75390625,0.0,2383.042724609375,1.0,280.3311767578125,283.3927917480469,295.57928466796875,298.6201171875,293.1499938964844,293.1499938964844,280.3500061035156,33752.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878407895565033,1.0,0.0,0.0,3.702402830123901,3.702426910400391,9.146619390776324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.6025390625,0.0,1575.193603515625,1895.4371337890625,0.0,3201.658203125,0.9155991673469543,1.0,0.0,3.0,1.0,0.0
17863920,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7600899934768677,0.3127403557300567,0.2857098877429962,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8820235133171082,0.4951794445514679,0.4725710749626159,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9733625650405884,0.6540971994400024,0.4586707055568695,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8083304166793823,0.3762992620468139,0.3606815934181213,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.644218921661377,0.1883184611797332,0.8705310225486755,284.9855041503906,284.95001220703125,298.5869445800781,292.7038879394531,297.418701171875,297.0150146484375,284.9840393066406,1.0,0.5791022777557373,0.3587019741535187,0.3587019741535187,1.0,1.0,-2.9394569396972656,0.7530571222305298,2.1863999366760254,0.0919737070798873,0.9470542669296264,0.9470542669296264,0.0,181.9836578369141,150.0,47379.83984375,0.0,2359.112060546875,1.0,280.3421936035156,283.3866882324219,295.5754089355469,298.6265869140625,293.1499938964844,293.1499938964844,280.04998779296875,33906.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778005242347717,1.0,0.0,0.0,3.720733404159546,3.7207577228546143,9.237413109985936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.166015625,0.0,1597.3260498046875,1895.4371337890625,0.0,3195.96484375,0.9196270704269408,1.0,0.0,3.0,1.0,0.0
17863980,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.7649312019348145,0.3112110495567322,0.2843524515628814,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.8879702091217041,0.493001639842987,0.4705476760864258,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.9799195528030396,0.652532696723938,0.4577150046825409,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.8136259913444519,0.3748124241828918,0.3592467904090881,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.6478914618492126,0.1871881783008575,0.8648382425308228,284.8421325683594,284.95001220703125,298.5685729980469,292.6907653808594,297.4120178222656,297.0121765136719,284.8407592773437,1.0,0.5735540986061096,0.3591739237308502,0.3591739237308502,1.0,1.0,-2.925682544708252,0.7498587965965271,2.17582368850708,0.0918613597750663,0.8376009464263916,0.8376009464263916,0.0,175.58261108398438,150.0,47950.48828125,0.0,2302.5849609375,1.0,280.0871276855469,283.2337951660156,295.6344299316406,298.8064880371094,293.1499938964844,293.1499938964844,280.04998779296875,39725.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877497136592865,1.0,0.0,0.0,3.643613338470459,3.6436378955841056,8.858452815729834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.73828125,0.0,1553.9017333984375,1895.4371337890625,0.0,3193.120361328125,0.9040054678916932,1.0,0.0,3.0,1.0,0.0
17864040,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7684370875358582,0.3099086880683899,0.2830104231834411,296.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8923614025115967,0.4911720752716064,0.4686504006385803,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9844914674758912,0.6511262655258179,0.4566066265106201,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8174217939376831,0.3735384047031402,0.3578775227069855,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.6505842804908752,0.1862286925315857,0.859764575958252,284.87237548828125,284.95001220703125,298.5536804199219,292.6802062988281,297.40606689453125,297.0092163085937,284.87518310546875,1.0,0.5690183043479919,0.3595470190048218,0.3595470190048218,1.0,1.0,-2.912713527679444,0.7466474175453186,2.1660659313201904,0.0915168821811676,0.8296445608139038,0.8296445608139038,0.0,170.75497436523438,138.0,47462.41015625,0.0,2255.775390625,1.0,280.0575866699219,283.271484375,295.625,298.7353210449219,293.1499938964844,293.1499938964844,280.3500061035156,41063.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877042829990387,1.0,0.0,0.0,3.5252301692962646,3.525253772735596,8.292170718959824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.751953125,0.0,1435.3297119140625,1895.4371337890625,0.0,3188.861083984375,0.8817247152328491,1.0,0.0,3.0,1.0,0.0
17864100,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7731951475143433,0.3088710606098175,0.2816673517227173,296.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8981723785400391,0.4895456731319427,0.466683566570282,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9901402592658995,0.6502015590667725,0.455556720495224,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8223387002944946,0.3724355399608612,0.3564536869525909,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6542224884033203,0.1853179335594177,0.8542572259902954,284.9960021972656,284.95001220703125,298.5364685058594,292.6680603027344,297.4014587402344,297.0087890625,284.99884033203125,1.0,0.5638483762741089,0.3599695563316345,0.3599695563316345,1.0,1.0,-2.8991363048553467,0.7433656454086304,2.155770778656006,0.0911456868052482,0.9066082835197448,0.9066082835197448,0.0,165.02398681640625,138.0,46468.55859375,0.0,2203.83935546875,1.0,280.29840087890625,283.4124755859375,295.542236328125,298.5022888183594,293.1499938964844,293.1499938964844,280.3500061035156,35294.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754385113716125,1.0,0.0,0.0,3.5574395656585693,3.557462692260742,8.444391710327181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.37841796875,0.0,1427.46240234375,1895.4371337890625,0.0,3173.819091796875,0.8861995339393616,1.0,0.0,3.0,1.0,0.0
17864160,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7791509032249451,0.3079875409603119,0.2806433141231537,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9052707552909852,0.4880856573581695,0.4650639295578003,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9964317679405212,0.6494874954223633,0.4548836946487427,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8282463550567627,0.3714750409126282,0.3553000390529632,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6588079929351807,0.1845056116580963,0.8494383692741394,284.98663330078125,284.95001220703125,298.5188903808594,292.6557312011719,297.3979797363281,297.009765625,284.9848022460937,1.0,0.5587429404258728,0.3604776561260223,0.3604776561260223,1.0,1.0,-2.887968778610229,0.7410699725151062,2.1468987464904785,0.091251328587532,0.9151554107666016,0.9151554107666016,0.0,158.96092224121094,126.0,46362.28515625,0.0,2154.809814453125,1.0,280.34197998046875,283.4057922363281,295.5170593261719,298.50750732421875,293.1499938964844,293.1499938964844,280.04998779296875,34106.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739506602287292,1.0,0.0,0.0,3.618215322494507,3.618238687515259,8.735386813896184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.0068359375,0.0,1484.048583984375,1895.4371337890625,0.0,3159.865966796875,0.8966020941734314,1.0,0.0,3.0,1.0,0.0
17864220,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.776357889175415,0.3051443994045257,0.2784335911273956,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9021162390708924,0.4840563833713531,0.4616468846797943,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9950482845306396,0.6481242775917053,0.4535420835018158,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8258700370788574,0.3686560690402984,0.3529657125473022,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6559553146362305,0.1823588907718658,0.840894877910614,284.8818054199219,284.95001220703125,298.4826965332031,292.63055419921875,297.3849792480469,297.006591796875,284.87921142578125,1.0,0.5455815196037292,0.3614939153194427,0.3614939153194427,1.0,1.0,-2.802238702774048,0.7149503827095032,2.087288379669189,0.0974173098802566,0.8076415657997131,0.8076415657997131,0.0,156.94541931152344,114.0,45937.421875,0.0,2048.9599609375,1.0,280.0588684082031,283.296630859375,295.5604248046875,298.5977478027344,293.1499938964844,293.1499938964844,280.3500061035156,41216.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729069232940674,1.0,0.0,0.0,3.4023637771606445,3.402386426925659,7.724223110017192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.55078125,0.0,1311.0987548828125,1895.4371337890625,0.0,3150.077392578125,0.8549662828445435,1.0,0.0,3.0,1.0,0.0
17864280,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.776357889175415,0.3051443994045257,0.2784335911273956,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9021162390708924,0.4840563833713531,0.4616468846797943,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9950482845306396,0.6481242775917053,0.4535420835018158,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8258700370788574,0.3686560690402984,0.3529657125473022,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.6559553146362305,0.1823588907718658,0.840894877910614,284.8818054199219,284.95001220703125,298.4826965332031,292.63055419921875,297.3849792480469,297.006591796875,284.87921142578125,1.0,0.5455815196037292,0.3614939153194427,0.3614939153194427,1.0,1.0,-2.802238702774048,0.7149503827095032,2.087288379669189,0.0974173098802566,0.8076415657997131,0.8076415657997131,0.0,156.94541931152344,114.0,45937.421875,0.0,2048.9599609375,1.0,280.0588684082031,283.296630859375,295.5604248046875,298.5977478027344,293.1499938964844,293.1499938964844,280.3500061035156,41216.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729069232940674,1.0,0.0,0.0,3.4023637771606445,3.402386426925659,7.724223110017192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.55078125,0.0,1311.0987548828125,1895.4371337890625,0.0,3150.077392578125,0.8549662828445435,1.0,0.0,3.0,1.0,0.0
17864340,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.7983396649360657,0.3032360076904297,0.275801807641983,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.9306060075759888,0.4809832870960235,0.4577802121639251,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.9990000128746032,0.6510847806930542,0.4226650595664978,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.8476250171661377,0.3665614426136017,0.3500663638114929,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.6736928224563599,0.1806509494781494,0.8291627168655396,284.9709777832031,284.95001220703125,298.4451599121094,292.6047668457031,297.3831481933594,297.015625,284.9693908691406,1.0,0.5353710055351257,0.3625101447105407,0.3625101447105407,1.0,1.0,-2.8040363788604736,0.7189301252365112,2.085106134414673,0.0878524631261825,0.8735189437866211,0.8735189437866211,0.0,138.89080810546875,102.0,44780.3515625,0.0,1919.5933837890625,1.0,280.3402099609375,283.4175109863281,295.443603515625,298.3461303710937,293.1499938964844,293.1499938964844,280.6499938964844,34790.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869361937046051,1.0,0.0,0.0,3.478202104568481,3.478224277496338,8.072404966696922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.28662109375,0.0,1341.680419921875,1895.4371337890625,0.0,3116.824951171875,0.8657535314559937,1.0,0.0,3.0,1.0,0.0
17864400,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.7983396649360657,0.3032360076904297,0.275801807641983,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.9306060075759888,0.4809832870960235,0.4577802121639251,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.9990000128746032,0.6510847806930542,0.4226650595664978,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.8476250171661377,0.3665614426136017,0.3500663638114929,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.6736928224563599,0.1806509494781494,0.8291627168655396,284.9709777832031,284.95001220703125,298.4451599121094,292.6047668457031,297.3831481933594,297.015625,284.9693908691406,1.0,0.5353710055351257,0.3625101447105407,0.3625101447105407,1.0,1.0,-2.8040363788604736,0.7189301252365112,2.085106134414673,0.0878524631261825,0.8735189437866211,0.8735189437866211,0.0,138.89080810546875,102.0,44780.3515625,0.0,1919.5933837890625,1.0,280.3402099609375,283.4175109863281,295.443603515625,298.3461303710937,293.1499938964844,293.1499938964844,280.6499938964844,34790.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869361937046051,1.0,0.0,0.0,3.478202104568481,3.478224277496338,8.072404966696922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.28662109375,0.0,1341.680419921875,1895.4371337890625,0.0,3116.824951171875,0.8657535314559937,1.0,0.0,3.0,1.0,0.0
17864460,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8110625147819519,0.3014439344406128,0.2738488018512726,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9474981427192688,0.478093147277832,0.4546864330768585,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9990000128746032,0.6571134328842163,0.4005289077758789,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8607857823371887,0.3645768165588379,0.3478279411792755,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.6840014457702637,0.179039180278778,0.8201072812080383,285.0262145996094,284.95001220703125,298.4063720703125,292.5784606933594,297.39276123046875,297.0418395996094,285.02203369140625,1.0,0.5225354433059692,0.3638243079185486,0.3638243079185486,1.0,1.0,-2.757795572280884,0.7070654034614563,2.0507302284240723,0.0862299427390098,0.9632936120033264,0.9632936120033264,0.0,128.2710418701172,105.0,43594.80078125,0.0,1797.455322265625,1.0,280.64080810546875,283.49920654296875,295.3658752441406,298.18072509765625,293.1499938964844,293.1499938964844,280.3500061035156,31691.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648069500923157,1.0,0.0,0.0,3.6509463787078857,3.6509697437286377,8.894145366866724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.3056640625,0.0,1501.978515625,1895.4371337890625,0.0,3074.0947265625,0.9022087454795836,1.0,0.0,3.0,1.0,0.0
17864520,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8110625147819519,0.3014439344406128,0.2738488018512726,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9474981427192688,0.478093147277832,0.4546864330768585,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9990000128746032,0.6571134328842163,0.4005289077758789,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8607857823371887,0.3645768165588379,0.3478279411792755,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.6840014457702637,0.179039180278778,0.8201072812080383,285.0262145996094,284.95001220703125,298.4063720703125,292.5784606933594,297.39276123046875,297.0418395996094,285.02203369140625,1.0,0.5225354433059692,0.3638243079185486,0.3638243079185486,1.0,1.0,-2.757795572280884,0.7070654034614563,2.0507302284240723,0.0862299427390098,0.9632936120033264,0.9632936120033264,0.0,128.2710418701172,105.0,43594.80078125,0.0,1797.455322265625,1.0,280.64080810546875,283.49920654296875,295.3658752441406,298.18072509765625,293.1499938964844,293.1499938964844,280.3500061035156,31691.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648069500923157,1.0,0.0,0.0,3.6509463787078857,3.6509697437286377,8.894145366866724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.3056640625,0.0,1501.978515625,1895.4371337890625,0.0,3074.0947265625,0.9022087454795836,1.0,0.0,3.0,1.0,0.0
17864580,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8165870904922485,0.298501580953598,0.2713189721107483,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.955235481262207,0.4740066826343536,0.4509823024272918,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9990000128746032,0.6617332696914673,0.3885369598865509,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8672667145729065,0.3616105616092682,0.3451213538646698,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.688606858253479,0.1769825667142868,0.8106788992881775,284.8669128417969,284.95001220703125,298.366455078125,292.5517272949219,297.3969421386719,297.0609741210937,284.86993408203125,1.0,0.5142951011657715,0.3651384711265564,0.3651384711265564,1.0,1.0,-2.7212953567504883,0.6983428001403809,2.0229525566101074,0.0854617953300476,0.8252390027046204,0.8252390027046204,0.0,122.31448364257812,123.0,43664.0546875,0.0,1714.9300537109375,1.0,280.3576354980469,283.3446655273437,295.4295654296875,298.304443359375,293.1499938964844,293.1499938964844,280.6499938964844,40621.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627249598503113,1.0,0.0,0.0,3.4888477325439453,3.4888710975646973,8.121893984025519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.60791015625,0.0,1394.2119140625,1895.4371337890625,0.0,3054.56396484375,0.8730078935623169,1.0,0.0,3.0,1.0,0.0
17864640,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8165870904922485,0.298501580953598,0.2713189721107483,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.955235481262207,0.4740066826343536,0.4509823024272918,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9990000128746032,0.6617332696914673,0.3885369598865509,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8672667145729065,0.3616105616092682,0.3451213538646698,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.688606858253479,0.1769825667142868,0.8106788992881775,284.8669128417969,284.95001220703125,298.366455078125,292.5517272949219,297.3969421386719,297.0609741210937,284.86993408203125,1.0,0.5142951011657715,0.3651384711265564,0.3651384711265564,1.0,1.0,-2.7212953567504883,0.6983428001403809,2.0229525566101074,0.0854617953300476,0.8252390027046204,0.8252390027046204,0.0,122.31448364257812,123.0,43664.0546875,0.0,1714.9300537109375,1.0,280.3576354980469,283.3446655273437,295.4295654296875,298.304443359375,293.1499938964844,293.1499938964844,280.6499938964844,40621.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627249598503113,1.0,0.0,0.0,3.4888477325439453,3.4888710975646973,8.121893984025519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.60791015625,0.0,1394.2119140625,1895.4371337890625,0.0,3054.56396484375,0.8730078935623169,1.0,0.0,3.0,1.0,0.0
17864700,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8148834705352783,0.2973948121070862,0.2701116502285003,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9531210660934448,0.4723206162452698,0.4491657316684723,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9990000128746032,0.6634328961372375,0.3893543481826782,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8655359745025635,0.3603736758232116,0.3437827527523041,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6867252588272095,0.176063060760498,0.8061712384223938,284.99566650390625,284.95001220703125,298.3460693359375,292.5382385253906,297.398193359375,297.069091796875,284.9999694824219,1.0,0.5134277939796448,0.3657955527305603,0.3657955527305603,1.0,1.0,-2.711597442626953,0.6967955827713013,2.0148017406463623,0.0858205407857894,0.9040173292160034,0.9040173292160034,0.0,122.26911163330078,123.0,42756.91015625,0.0,1700.451904296875,1.0,280.5974426269531,283.4899597167969,295.34674072265625,298.075439453125,293.1499938964844,293.1499938964844,280.6499938964844,34999.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604723811149597,1.0,0.0,0.0,3.521957397460937,3.521979808807373,8.276780931737449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.33251953125,0.0,1388.1053466796875,1895.4371337890625,0.0,3033.43505859375,0.8781818747520447,1.0,0.0,3.0,1.0,0.0
