time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864760,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8113288283348083,0.2964614033699035,0.2693044543266296,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9483630061149596,0.4708322882652282,0.4477885663509369,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9990000128746032,0.6642215251922607,0.3934862613677978,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8616908192634583,0.3593088984489441,0.3428009450435638,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6830855011940002,0.1752407252788543,0.8026605844497681,284.9939270019531,284.95001220703125,298.325439453125,292.524658203125,297.3971252441406,297.0739440917969,284.9924621582031,1.0,0.5142051577568054,0.3665096461772918,0.3665096461772918,1.0,1.0,-2.708529472351074,0.6975664496421814,2.010962963104248,0.0871398448944091,0.9191102981567384,0.9191102981567384,0.0,123.7392807006836,141.0,42788.90234375,0.0,1702.74072265625,1.0,280.64166259765625,283.4861755371094,295.3239440917969,298.0879211425781,293.1499938964844,293.1499938964844,280.3500061035156,33515.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583793640136719,1.0,0.0,0.0,3.596599578857422,3.5966227054595947,8.631325272290269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.8095703125,0.0,1456.2471923828125,1895.4371337890625,0.0,3013.806640625,0.8913832902908325,1.0,0.0,3.0,1.0,0.0
17864820,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7974884510040283,0.2936462461948395,0.2672658264636993,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.930273711681366,0.4668645858764648,0.4445853233337402,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,0.661119818687439,0.4108590483665466,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.847838819026947,0.3564311265945434,0.3405562341213226,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6704936623573303,0.17314513027668,0.7951725125312805,284.8937683105469,284.95001220703125,298.2834777832031,292.497314453125,297.3737487792969,297.054931640625,284.8965148925781,1.0,0.5194448828697205,0.3679378628730774,0.3679378628730774,1.0,1.0,-2.7114031314849854,0.7021076083183289,2.009295701980591,0.0909171253442764,0.8207226991653442,0.8207226991653442,0.0,130.6841278076172,159.0,43261.7109375,0.0,1739.0487060546875,1.0,280.35894775390625,283.3783874511719,295.3875427246094,298.2255249023437,293.1499938964844,293.1499938964844,280.6499938964844,40153.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856522262096405,1.0,0.0,0.0,3.421487808227539,3.4215102195739746,7.811299269633309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.55712890625,0.0,1322.6180419921875,1895.4371337890625,0.0,2996.392822265625,0.858455240726471,1.0,0.0,3.0,1.0,0.0
17864880,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7974884510040283,0.2936462461948395,0.2672658264636993,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.930273711681366,0.4668645858764648,0.4445853233337402,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,0.661119818687439,0.4108590483665466,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.847838819026947,0.3564311265945434,0.3405562341213226,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6704936623573303,0.17314513027668,0.7951725125312805,284.8937683105469,284.95001220703125,298.2834777832031,292.497314453125,297.3737487792969,297.054931640625,284.8965148925781,1.0,0.5194448828697205,0.3679378628730774,0.3679378628730774,1.0,1.0,-2.7114031314849854,0.7021076083183289,2.009295701980591,0.0909171253442764,0.8207226991653442,0.8207226991653442,0.0,130.6841278076172,159.0,43261.7109375,0.0,1739.0487060546875,1.0,280.35894775390625,283.3783874511719,295.3875427246094,298.2255249023437,293.1499938964844,293.1499938964844,280.6499938964844,40153.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856522262096405,1.0,0.0,0.0,3.421487808227539,3.4215102195739746,7.811299269633309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.55712890625,0.0,1322.6180419921875,1895.4371337890625,0.0,2996.392822265625,0.858455240726471,1.0,0.0,3.0,1.0,0.0
17864940,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7801612615585327,0.2915192246437073,0.2655596137046814,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9077160358428956,0.4635870456695556,0.4417062997817993,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9990000128746032,0.6547384262084961,0.435266375541687,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.831068217754364,0.3541268408298492,0.3386138677597046,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.6552490592002869,0.1712091416120529,0.7880603671073914,285.0143737792969,284.95001220703125,298.2406005859375,292.4698181152344,297.3450012207031,297.0284118652344,285.01348876953125,1.0,0.5282060503959656,0.3693660795688629,0.3693660795688629,1.0,1.0,-2.724332094192505,0.7100138068199158,2.0143182277679443,0.0958035215735435,0.9256798624992372,0.9256798624992372,0.0,141.2595672607422,162.0,42798.78515625,0.0,1807.3856201171875,1.0,280.64068603515625,283.5086669921875,295.2987670898437,298.0533447265625,293.1499938964844,293.1499938964844,280.3500061035156,32702.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527624011039734,1.0,0.0,0.0,3.567509889602661,3.567532539367676,8.492268079862697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.3818359375,0.0,1419.200439453125,1895.4371337890625,0.0,2961.15087890625,0.8844563961029053,1.0,0.0,3.0,1.0,0.0
17865000,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7801612615585327,0.2915192246437073,0.2655596137046814,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9077160358428956,0.4635870456695556,0.4417062997817993,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9990000128746032,0.6547384262084961,0.435266375541687,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.831068217754364,0.3541268408298492,0.3386138677597046,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.6552490592002869,0.1712091416120529,0.7880603671073914,285.0143737792969,284.95001220703125,298.2406005859375,292.4698181152344,297.3450012207031,297.0284118652344,285.01348876953125,1.0,0.5282060503959656,0.3693660795688629,0.3693660795688629,1.0,1.0,-2.724332094192505,0.7100138068199158,2.0143182277679443,0.0958035215735435,0.9256798624992372,0.9256798624992372,0.0,141.2595672607422,162.0,42798.78515625,0.0,1807.3856201171875,1.0,280.64068603515625,283.5086669921875,295.2987670898437,298.0533447265625,293.1499938964844,293.1499938964844,280.3500061035156,32702.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527624011039734,1.0,0.0,0.0,3.567509889602661,3.567532539367676,8.492268079862697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.3818359375,0.0,1419.200439453125,1895.4371337890625,0.0,2961.15087890625,0.8844563961029053,1.0,0.0,3.0,1.0,0.0
17865060,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.768532395362854,0.2889397144317627,0.2638032138347626,296.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8939407467842102,0.4599953889846802,0.4389373362064361,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.6459988951683044,0.4518634676933288,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8199453353881836,0.3515821397304535,0.3367475271224975,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6452165842056274,0.1692235469818115,0.7812033295631409,284.8856811523437,284.95001220703125,298.2039489746094,292.4466857910156,297.3164978027344,297.0016784667969,284.8895874023437,1.0,0.5332151651382446,0.3699015378952026,0.3699015378952026,1.0,1.0,-2.72837781906128,0.7127615809440613,2.015616178512573,0.0978826507925987,0.824234127998352,0.824234127998352,0.0,148.69822692871094,162.0,43460.12890625,0.0,1848.0882568359373,1.0,280.3653259277344,283.3729553222656,295.3788146972656,298.23504638671875,293.1499938964844,293.1499938964844,280.3500061035156,39949.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519762754440308,1.0,0.0,0.0,3.448758125305176,3.448781013488769,7.93631272699713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.47119140625,0.0,1348.51171875,1895.4371337890625,0.0,2953.7841796875,0.8634130954742432,1.0,0.0,3.0,1.0,0.0
17865120,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7660341858863831,0.2884359061717987,0.263394147157669,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8910031914710999,0.4592906832695007,0.4383225440979004,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9985104203224182,0.6442118883132935,0.4528533220291137,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8175138831138611,0.3510794341564178,0.33632692694664,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6431081891059875,0.168826162815094,0.7797243595123291,284.8978576660156,284.95001220703125,298.1968994140625,292.4422607421875,297.3125915527344,296.998779296875,284.8998413085937,1.0,0.5339041948318481,0.3700035214424133,0.3700035214424133,1.0,1.0,-2.7262136936187744,0.7122784852981567,2.013935089111328,0.0981184169650077,0.8261147141456604,0.8261147141456604,0.0,150.28469848632812,165.0,43425.8359375,0.0,1852.0479736328125,1.0,280.3589782714844,283.3828125,295.3752746582031,298.2211608886719,293.1499938964844,293.1499938964844,280.6499938964844,39477.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851770281791687,1.0,0.0,0.0,3.4305789470672607,3.4306013584136963,7.852864882806898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.47021484375,0.0,1326.9354248046875,1895.4371337890625,0.0,2951.854248046875,0.8596806526184082,1.0,0.0,3.0,1.0,0.0
17865180,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7523377537727356,0.2859392762184143,0.2613581717014313,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8745157718658447,0.455557107925415,0.4350232183933258,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9829835295677184,0.6370671987533569,0.4473000466823578,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8031505942344666,0.3484494984149933,0.3341033160686493,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6313320994377136,0.1665743589401245,0.7712016105651855,284.9947814941406,284.95001220703125,298.1524963378906,292.4147033691406,297.29766845703125,296.9944152832031,284.9927978515625,1.0,0.5364173650741577,0.3706409335136413,0.3706409335136413,1.0,1.0,-2.7000725269317627,0.7051060199737549,1.9949666261672967,0.0967864990234375,0.9099228382110596,0.9099228382110596,0.0,159.4363250732422,168.0,42484.30859375,0.0,1854.618408203125,1.0,280.64068603515625,283.4993591308594,295.2802734375,298.028076171875,293.1499938964844,293.1499938964844,280.3500061035156,33339.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487829566001892,1.0,0.0,0.0,3.553757905960083,3.5537805557250977,8.426922590842878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.5439453125,0.0,1409.3291015625,1895.4371337890625,0.0,2923.873046875,0.8816593289375305,1.0,0.0,3.0,1.0,0.0
17865240,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7523377537727356,0.2859392762184143,0.2613581717014313,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8745157718658447,0.455557107925415,0.4350232183933258,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9829835295677184,0.6370671987533569,0.4473000466823578,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8031505942344666,0.3484494984149933,0.3341033160686493,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6313320994377136,0.1665743589401245,0.7712016105651855,284.9947814941406,284.95001220703125,298.1524963378906,292.4147033691406,297.29766845703125,296.9944152832031,284.9927978515625,1.0,0.5364173650741577,0.3706409335136413,0.3706409335136413,1.0,1.0,-2.7000725269317627,0.7051060199737549,1.9949666261672967,0.0967864990234375,0.9099228382110596,0.9099228382110596,0.0,159.4363250732422,168.0,42484.30859375,0.0,1854.618408203125,1.0,280.64068603515625,283.4993591308594,295.2802734375,298.028076171875,293.1499938964844,293.1499938964844,280.3500061035156,33339.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487829566001892,1.0,0.0,0.0,3.553757905960083,3.5537805557250977,8.426922590842878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.5439453125,0.0,1409.3291015625,1895.4371337890625,0.0,2923.873046875,0.8816593289375305,1.0,0.0,3.0,1.0,0.0
17865300,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.7473233342170715,0.2843914926052093,0.2603118419647217,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.8684362769126892,0.4533930122852325,0.4333491623401642,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.9768553972244264,0.6341747045516968,0.4454555809497833,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.7975781559944153,0.3468921482563019,0.3329582810401916,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.6268759965896606,0.165333554148674,0.7667670845985413,284.8569641113281,284.95001220703125,298.13006591796875,292.4009704589844,297.2898864746094,296.9919128417969,284.8516540527344,1.0,0.5370694994926453,0.3709596395492553,0.3709596395492553,1.0,1.0,-2.687885999679565,0.7018020153045654,1.986083984375,0.0962510704994201,0.8117132782936096,0.8117132782936096,0.0,162.84840393066406,168.0,43018.72265625,0.0,1851.7916259765625,1.0,280.40057373046875,283.3501281738281,295.3388977050781,298.2099304199219,293.1499938964844,293.1499938964844,280.3500061035156,38962.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485134243965149,1.0,0.0,0.0,3.494059801101685,3.4940826892852783,8.146178629431233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.39111328125,0.0,1387.721435546875,1895.4371337890625,0.0,2921.34912109375,0.8696657419204712,1.0,0.0,3.0,1.0,0.0
17865360,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7424033880233765,0.2827048301696777,0.2589481770992279,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8625839352607727,0.4510996639728546,0.4313434958457947,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9707334637641908,0.6314221024513245,0.4435467720031738,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7921303510665894,0.3451971411705017,0.3315280973911285,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6224665641784668,0.1640006154775619,0.7615827918052673,284.8834228515625,284.95001220703125,298.10748291015625,292.38726806640625,297.28155517578125,296.9884948730469,284.8862609863281,1.0,0.537334680557251,0.3714938759803772,0.3714938759803772,1.0,1.0,-2.6735963821411133,0.6982820630073547,1.975314259529113,0.0959466993808746,0.8006093502044678,0.8006093502044678,0.0,166.02902221679688,171.0,42441.13671875,0.0,1844.732421875,1.0,280.359130859375,283.38970947265625,295.3315734863281,298.1329345703125,293.1499938964844,293.1499938964844,280.6499938964844,41173.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480368852615356,1.0,0.0,0.0,3.343477964401245,3.3435001373291016,7.459165658474376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.205078125,0.0,1253.598388671875,1895.4371337890625,0.0,2916.88720703125,0.8421319723129272,1.0,0.0,3.0,1.0,0.0
17865420,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7352395057678223,0.280276209115982,0.2567704916000366,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8539546728134155,0.4474732875823974,0.427935779094696,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9614787697792052,0.6279085874557495,0.4409320056438446,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.783989667892456,0.3425430953502655,0.3290731012821197,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6153613328933716,0.1617262661457061,0.7519386410713196,284.9845275878906,284.95001220703125,298.0619201660156,292.36004638671875,297.26824951171875,296.9862060546875,284.9830322265625,1.0,0.5373860001564026,0.3725622892379761,0.3725622892379761,1.0,1.0,-2.6491973400115967,0.6926873326301575,1.9565099477767944,0.095737986266613,0.8794671893119812,0.8794671893119812,0.0,170.7205352783203,174.0,41458.796875,0.0,1829.418212890625,1.0,280.63983154296875,283.5090637207031,295.2160949707031,297.9055480957031,293.1499938964844,293.1499938964844,280.95001220703125,33909.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844828188419342,1.0,0.0,0.0,3.4540345668792725,3.4540562629699707,7.960614993862691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.71484375,0.0,1311.0755615234375,1895.4371337890625,0.0,2886.8564453125,0.859775185585022,1.0,0.0,3.0,1.0,0.0
17865480,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7352395057678223,0.280276209115982,0.2567704916000366,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8539546728134155,0.4474732875823974,0.427935779094696,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9614787697792052,0.6279085874557495,0.4409320056438446,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.783989667892456,0.3425430953502655,0.3290731012821197,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6153613328933716,0.1617262661457061,0.7519386410713196,284.9845275878906,284.95001220703125,298.0619201660156,292.36004638671875,297.26824951171875,296.9862060546875,284.9830322265625,1.0,0.5373860001564026,0.3725622892379761,0.3725622892379761,1.0,1.0,-2.6491973400115967,0.6926873326301575,1.9565099477767944,0.095737986266613,0.8794671893119812,0.8794671893119812,0.0,170.7205352783203,174.0,41458.796875,0.0,1829.418212890625,1.0,280.63983154296875,283.5090637207031,295.2160949707031,297.9055480957031,293.1499938964844,293.1499938964844,280.95001220703125,33909.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844828188419342,1.0,0.0,0.0,3.4540345668792725,3.4540562629699707,7.960614993862691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.71484375,0.0,1311.0755615234375,1895.4371337890625,0.0,2886.8564453125,0.859775185585022,1.0,0.0,3.0,1.0,0.0
17865540,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.7298105955123901,0.2781404554843902,0.2549833655357361,296.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8473422527313232,0.4441286921501159,0.4249282479286194,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9542114734649658,0.6249977350234985,0.4389898777008056,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.7777307033538818,0.3401512801647186,0.3269553184509277,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.6093207597732544,0.1596700996160507,0.7433508634567261,285.05596923828125,284.95001220703125,298.015869140625,292.33306884765625,297.2567138671875,296.9863586425781,285.0521240234375,1.0,0.5371928811073303,0.3736307024955749,0.3736307024955749,1.0,1.0,-2.628236770629883,0.6882060766220093,1.940030574798584,0.095939315855503,0.9933401346206664,0.9933401346206664,0.0,174.32720947265625,162.0,40684.42578125,0.0,1814.48046875,1.0,280.94073486328125,283.6000366210937,295.14501953125,297.77069091796875,293.1499938964844,293.1499938964844,280.6499938964844,30638.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407483696937561,1.0,0.0,0.0,3.662439584732056,3.662462949752808,8.950231062954117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.0078125,0.0,1506.801513671875,1895.4371337890625,0.0,2848.708251953125,0.9041590094566344,1.0,0.0,3.0,1.0,0.0
17865600,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.7298105955123901,0.2781404554843902,0.2549833655357361,296.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8473422527313232,0.4441286921501159,0.4249282479286194,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9542114734649658,0.6249977350234985,0.4389898777008056,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.7777307033538818,0.3401512801647186,0.3269553184509277,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.6093207597732544,0.1596700996160507,0.7433508634567261,285.05596923828125,284.95001220703125,298.015869140625,292.33306884765625,297.2567138671875,296.9863586425781,285.0521240234375,1.0,0.5371928811073303,0.3736307024955749,0.3736307024955749,1.0,1.0,-2.628236770629883,0.6882060766220093,1.940030574798584,0.095939315855503,0.9933401346206664,0.9933401346206664,0.0,174.32720947265625,162.0,40684.42578125,0.0,1814.48046875,1.0,280.94073486328125,283.6000366210937,295.14501953125,297.77069091796875,293.1499938964844,293.1499938964844,280.6499938964844,30638.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407483696937561,1.0,0.0,0.0,3.662439584732056,3.662462949752808,8.950231062954117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.0078125,0.0,1506.801513671875,1895.4371337890625,0.0,2848.708251953125,0.9041590094566344,1.0,0.0,3.0,1.0,0.0
17865660,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.7284438610076904,0.2748077511787414,0.252282977104187,296.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8460220694541931,0.4395511150360107,0.4209345877170563,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.953415036201477,0.6200979351997375,0.4359830617904663,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.7765470147132874,0.3367512226104736,0.3240103423595428,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.6071119904518127,0.1571224331855774,0.7324852347373962,284.8597412109375,284.95001220703125,297.969482421875,292.3064880371094,297.2414855957031,296.9817810058594,284.86187744140625,1.0,0.5320369005203247,0.3749244511127472,0.3749244511127472,1.0,1.0,-2.5999979972839355,0.6817298531532288,1.918268203735352,0.0959367528557777,0.8428433537483215,0.8428433537483215,0.0,172.1919708251953,150.0,41066.12890625,0.0,1763.5709228515625,1.0,280.6569519042969,283.4056091308594,295.23004150390625,297.939697265625,293.1499938964844,293.1499938964844,280.95001220703125,39577.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395839929580688,1.0,0.0,0.0,3.566448926925659,3.5664727687835693,8.487216973662726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.408203125,0.0,1468.34228515625,1895.4371337890625,0.0,2837.828369140625,0.8886041641235352,1.0,0.0,3.0,1.0,0.0
17865720,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.7284438610076904,0.2748077511787414,0.252282977104187,296.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8460220694541931,0.4395511150360107,0.4209345877170563,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.953415036201477,0.6200979351997375,0.4359830617904663,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.7765470147132874,0.3367512226104736,0.3240103423595428,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.6071119904518127,0.1571224331855774,0.7324852347373962,284.8597412109375,284.95001220703125,297.969482421875,292.3064880371094,297.2414855957031,296.9817810058594,284.86187744140625,1.0,0.5320369005203247,0.3749244511127472,0.3749244511127472,1.0,1.0,-2.5999979972839355,0.6817298531532288,1.918268203735352,0.0959367528557777,0.8428433537483215,0.8428433537483215,0.0,172.1919708251953,150.0,41066.12890625,0.0,1763.5709228515625,1.0,280.6569519042969,283.4056091308594,295.23004150390625,297.939697265625,293.1499938964844,293.1499938964844,280.95001220703125,39577.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395839929580688,1.0,0.0,0.0,3.566448926925659,3.5664727687835693,8.487216973662726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.408203125,0.0,1468.34228515625,1895.4371337890625,0.0,2837.828369140625,0.8886041641235352,1.0,0.0,3.0,1.0,0.0
17865780,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7308369874954224,0.2722981572151184,0.249546393752098,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8492401838302612,0.4357659816741943,0.4168718457221985,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9584273099899292,0.6164882779121399,0.4329908490180969,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7796855568885803,0.3339017629623413,0.3208855092525482,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.6082348227500916,0.1548237800598144,0.7205743789672852,284.9844055175781,284.95001220703125,297.9228210449219,292.2803649902344,297.228271484375,296.98004150390625,284.9825744628906,1.0,0.5241706967353821,0.3762181997299194,0.3762181997299194,1.0,1.0,-2.570159912109375,0.6746798753738403,1.895480036735535,0.0954868048429489,0.9303976893424988,0.9303976893424988,0.0,165.7748565673828,138.0,39892.50390625,0.0,1692.5640869140625,1.0,280.9416198730469,283.5503234863281,295.1189880371094,297.7127990722656,293.1499938964844,293.1499938964844,280.6499938964844,33781.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360380530357361,1.0,0.0,0.0,3.656314849853516,3.656338453292847,8.920320624383749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.716796875,0.0,1523.57666015625,1895.4371337890625,0.0,2804.72216796875,0.9050197005271912,1.0,0.0,3.0,1.0,0.0
17865840,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7308369874954224,0.2722981572151184,0.249546393752098,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8492401838302612,0.4357659816741943,0.4168718457221985,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9584273099899292,0.6164882779121399,0.4329908490180969,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7796855568885803,0.3339017629623413,0.3208855092525482,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.6082348227500916,0.1548237800598144,0.7205743789672852,284.9844055175781,284.95001220703125,297.9228210449219,292.2803649902344,297.228271484375,296.98004150390625,284.9825744628906,1.0,0.5241706967353821,0.3762181997299194,0.3762181997299194,1.0,1.0,-2.570159912109375,0.6746798753738403,1.895480036735535,0.0954868048429489,0.9303976893424988,0.9303976893424988,0.0,165.7748565673828,138.0,39892.50390625,0.0,1692.5640869140625,1.0,280.9416198730469,283.5503234863281,295.1189880371094,297.7127990722656,293.1499938964844,293.1499938964844,280.6499938964844,33781.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360380530357361,1.0,0.0,0.0,3.656314849853516,3.656338453292847,8.920320624383749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.716796875,0.0,1523.57666015625,1895.4371337890625,0.0,2804.72216796875,0.9050197005271912,1.0,0.0,3.0,1.0,0.0
17865900,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7331510186195374,0.270839512348175,0.2482777088880539,296.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.8521755337715149,0.4336490035057068,0.4149346053600311,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.9624760746955872,0.6142597794532776,0.4315894544124603,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.7825379371643066,0.3323134481906891,0.3193969428539276,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.6098337769508362,0.1536298990249633,0.7148486971855164,284.84234619140625,284.95001220703125,297.8994140625,292.2675170898437,297.221435546875,296.9789428710937,284.83502197265625,1.0,0.5196554064750671,0.3768650591373443,0.3768650591373443,1.0,1.0,-2.555959701538086,0.6713706254959106,1.8845889568328853,0.0953981131315231,0.825804591178894,0.825804591178894,0.0,161.5905303955078,138.0,40448.4609375,0.0,1654.3497314453125,1.0,280.6976623535156,283.3944702148437,295.1775207519531,297.8917541503906,293.1499938964844,293.1499938964844,280.6499938964844,39087.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354814052581787,1.0,0.0,0.0,3.596099853515625,3.5961239337921143,8.628926480014343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.69677734375,0.0,1496.7823486328125,1895.4371337890625,0.0,2799.528564453125,0.8924967050552368,1.0,0.0,3.0,1.0,0.0
17865960,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.735369086265564,0.269225537776947,0.2467097491025924,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8551205992698669,0.4313598275184631,0.4126603007316589,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9663711190223694,0.6117688417434692,0.4297794103622436,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.785382091999054,0.330580860376358,0.3176421821117401,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.611384928226471,0.1523493379354477,0.7084987759590149,284.8627624511719,284.95001220703125,297.8759765625,292.2547912597656,297.21392822265625,296.9769287109375,284.8670959472656,1.0,0.5147438049316406,0.3775884509086609,0.3775884509086609,1.0,1.0,-2.5394325256347656,0.6674215793609619,1.872010946273804,0.0951677039265632,0.803918182849884,0.803918182849884,0.0,157.2665557861328,126.0,39797.0859375,0.0,1612.7178955078125,1.0,280.65802001953125,283.4354553222656,295.170166015625,297.8105163574219,293.1499938964844,293.1499938964844,280.95001220703125,42380.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347110748291016,1.0,0.0,0.0,3.4179160594940186,3.4179389476776123,7.794998850840784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.9765625,0.0,1334.67431640625,1895.4371337890625,0.0,2792.343017578125,0.859205424785614,1.0,0.0,3.0,1.0,0.0
17866020,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7424839735031128,0.2670048177242279,0.244144856929779,296.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8641123175621033,0.427819013595581,0.4087198078632355,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.977163016796112,0.608406662940979,0.4269118309020996,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7939591407775879,0.3279169201850891,0.3145737946033478,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6165038347244263,0.150221511721611,0.6966812014579773,284.98394775390625,284.95001220703125,297.8290100097656,292.2298583984375,297.2023620605469,296.9774780273437,284.982421875,1.0,0.5043467879295349,0.3790352642536163,0.3790352642536163,1.0,1.0,-2.510279417037964,0.6608342528343201,1.849445104598999,0.0950077697634697,0.8907089233398438,0.8907089233398438,0.0,147.15057373046875,114.0,38721.28125,0.0,1529.8154296875,1.0,280.9404296875,283.57305908203125,295.0480651855469,297.57159423828125,293.1499938964844,293.1499938964844,281.25,34154.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307279944419861,1.0,0.0,0.0,3.515820980072021,3.515843391418457,8.247965297414339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.080078125,0.0,1375.646240234375,1895.4371337890625,0.0,2755.2236328125,0.8738279938697815,1.0,0.0,3.0,1.0,0.0
17866080,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7424839735031128,0.2670048177242279,0.244144856929779,296.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8641123175621033,0.427819013595581,0.4087198078632355,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.977163016796112,0.608406662940979,0.4269118309020996,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7939591407775879,0.3279169201850891,0.3145737946033478,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6165038347244263,0.150221511721611,0.6966812014579773,284.98394775390625,284.95001220703125,297.8290100097656,292.2298583984375,297.2023620605469,296.9774780273437,284.982421875,1.0,0.5043467879295349,0.3790352642536163,0.3790352642536163,1.0,1.0,-2.510279417037964,0.6608342528343201,1.849445104598999,0.0950077697634697,0.8907089233398438,0.8907089233398438,0.0,147.15057373046875,114.0,38721.28125,0.0,1529.8154296875,1.0,280.9404296875,283.57305908203125,295.0480651855469,297.57159423828125,293.1499938964844,293.1499938964844,281.25,34154.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307279944419861,1.0,0.0,0.0,3.515820980072021,3.515843391418457,8.247965297414339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.080078125,0.0,1375.646240234375,1895.4371337890625,0.0,2755.2236328125,0.8738279938697815,1.0,0.0,3.0,1.0,0.0
17866140,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7525057792663574,0.2651128768920898,0.2420161664485931,296.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8765112161636353,0.4246416985988617,0.4052701592445373,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9899170398712158,0.6054345965385437,0.4245185554027557,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8055731058120728,0.3255585134029388,0.3118978440761566,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.6236137747764587,0.1483550369739532,0.6861562132835388,285.0722045898437,284.95001220703125,297.7820129394531,292.2056579589844,297.19268798828125,296.9805908203125,285.068359375,1.0,0.4935601949691772,0.3804820775985718,0.3804820775985718,1.0,1.0,-2.48483943939209,0.6554518342018127,1.8293875455856323,0.0952670574188232,1.0,1.0,0.0,136.05238342285156,102.0,37814.67578125,0.0,1449.277587890625,1.0,281.2420654296875,283.68072509765625,294.9721374511719,297.42510986328125,293.1499938964844,293.1499938964844,280.95001220703125,31017.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257395625114441,1.0,0.0,0.0,3.7118446826934814,3.711868524551392,9.19333103865938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.9990234375,0.0,1565.1571044921875,1895.4371337890625,0.0,2708.82177734375,0.9153864979743958,1.0,0.0,3.0,1.0,0.0
17866200,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7525057792663574,0.2651128768920898,0.2420161664485931,296.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8765112161636353,0.4246416985988617,0.4052701592445373,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9899170398712158,0.6054345965385437,0.4245185554027557,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8055731058120728,0.3255585134029388,0.3118978440761566,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.6236137747764587,0.1483550369739532,0.6861562132835388,285.0722045898437,284.95001220703125,297.7820129394531,292.2056579589844,297.19268798828125,296.9805908203125,285.068359375,1.0,0.4935601949691772,0.3804820775985718,0.3804820775985718,1.0,1.0,-2.48483943939209,0.6554518342018127,1.8293875455856323,0.0952670574188232,1.0,1.0,0.0,136.05238342285156,102.0,37814.67578125,0.0,1449.277587890625,1.0,281.2420654296875,283.68072509765625,294.9721374511719,297.42510986328125,293.1499938964844,293.1499938964844,280.95001220703125,31017.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257395625114441,1.0,0.0,0.0,3.7118446826934814,3.711868524551392,9.19333103865938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.9990234375,0.0,1565.1571044921875,1895.4371337890625,0.0,2708.82177734375,0.9153864979743958,1.0,0.0,3.0,1.0,0.0
17866260,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7619417905807495,0.2623031437397003,0.2395196557044983,296.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.8883095383644104,0.4206019639968872,0.4015136957168579,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9990000128746032,0.6008799076080322,0.4205586910247803,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.8159856796264648,0.3225022852420807,0.3089863955974579,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.6301429867744446,0.1462272107601165,0.6757467985153198,284.85760498046875,284.95001220703125,297.7388610839844,292.1841125488281,297.1805114746094,296.9792175292969,284.8577575683594,1.0,0.4831344187259674,0.3818886578083038,0.3818886578083038,1.0,1.0,-2.4566197395324707,0.6489422917366028,1.8076775074005127,0.0952237024903297,0.862636148929596,0.862636148929596,0.0,126.28949737548828,102.0,38336.83984375,0.0,1372.3536376953125,1.0,280.9598083496094,283.4649353027344,295.0664978027344,297.60955810546875,293.1499938964844,293.1499938964844,280.95001220703125,38680.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239473700523376,1.0,0.0,0.0,3.6561026573181152,3.656127214431762,8.919284937292105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.8876953125,0.0,1560.0576171875,1895.4371337890625,0.0,2692.17724609375,0.9075011610984802,1.0,0.0,3.0,1.0,0.0
17866320,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.7625338435173035,0.2620352804660797,0.2392541468143463,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8890736103057861,0.4202244877815246,0.4011329710483551,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9990000128746032,0.6004878878593445,0.4194839894771576,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.816632866859436,0.3222119212150574,0.3086897432804107,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.630530834197998,0.146023616194725,0.674740195274353,284.8586730957031,284.95001220703125,297.7351379394531,292.1822814941406,297.1792907714844,296.9788818359375,284.85919189453125,1.0,0.4821595251560211,0.3820109665393829,0.3820109665393829,1.0,1.0,-2.4529671669006348,0.6479596495628357,1.805007576942444,0.0950923785567283,0.8583663702011108,0.8583663702011108,0.0,125.5748291015625,90.0,38260.26953125,0.0,1364.8253173828125,1.0,280.9574279785156,283.4677124023437,295.0647888183594,297.6009521484375,293.1499938964844,293.1499938964844,281.25,39038.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237611651420593,1.0,0.0,0.0,3.640516042709351,3.640540599822998,8.843398973112926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.3525390625,0.0,1545.3165283203125,1895.4371337890625,0.0,2690.44873046875,0.9045869708061218,1.0,0.0,3.0,1.0,0.0
17866380,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7715211510658264,0.2595482766628265,0.2364861816167831,296.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9002083539962769,0.4163883328437805,0.3969564735889435,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9990000128746032,0.5991336703300476,0.4005562961101532,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8258852362632751,0.319253921508789,0.3053987920284271,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.6363122463226318,0.1438222974538803,0.6629225015640259,284.9818420410156,284.95001220703125,297.6883850097656,292.1597900390625,297.16650390625,296.9784851074219,284.9784240722656,1.0,0.4692728817462921,0.3835398554801941,0.3835398554801941,1.0,1.0,-2.4037156105041504,0.6344203948974609,1.7692952156066897,0.0924814268946647,0.9420292973518372,0.9420292973518372,0.0,116.31187438964844,78.0,36828.1484375,0.0,1266.6722412109375,1.0,281.2429504394531,283.61553955078125,294.95196533203125,297.3645935058594,293.1499938964844,293.1499938964844,280.95001220703125,33939.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193106651306152,1.0,0.0,0.0,3.713587760925293,3.713612079620361,9.201967259286904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.5712890625,0.0,1589.388427734375,1895.4371337890625,0.0,2649.18408203125,0.9178169369697572,1.0,0.0,3.0,1.0,0.0
17866440,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7715211510658264,0.2595482766628265,0.2364861816167831,296.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9002083539962769,0.4163883328437805,0.3969564735889435,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9990000128746032,0.5991336703300476,0.4005562961101532,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8258852362632751,0.319253921508789,0.3053987920284271,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.6363122463226318,0.1438222974538803,0.6629225015640259,284.9818420410156,284.95001220703125,297.6883850097656,292.1597900390625,297.16650390625,296.9784851074219,284.9784240722656,1.0,0.4692728817462921,0.3835398554801941,0.3835398554801941,1.0,1.0,-2.4037156105041504,0.6344203948974609,1.7692952156066897,0.0924814268946647,0.9420292973518372,0.9420292973518372,0.0,116.31187438964844,78.0,36828.1484375,0.0,1266.6722412109375,1.0,281.2429504394531,283.61553955078125,294.95196533203125,297.3645935058594,293.1499938964844,293.1499938964844,280.95001220703125,33939.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193106651306152,1.0,0.0,0.0,3.713587760925293,3.713612079620361,9.201967259286904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.5712890625,0.0,1589.388427734375,1895.4371337890625,0.0,2649.18408203125,0.9178169369697572,1.0,0.0,3.0,1.0,0.0
17866500,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7771824598312378,0.2580948770046234,0.2352150827646255,296.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.9071592688560486,0.4142482876777649,0.3949868679046631,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.9990000128746032,0.5994575619697571,0.3898882865905761,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.831518292427063,0.3175975978374481,0.3038405478000641,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.6400888562202454,0.142696127295494,0.6573832035064697,284.8272399902344,284.95001220703125,297.66510009765625,292.14892578125,297.1600036621094,296.9781799316406,284.8173217773437,1.0,0.4624601900577545,0.3843043148517608,0.3843043148517608,1.0,1.0,-2.378486633300781,0.6274052858352661,1.7510813474655151,0.0910746678709983,0.8264262080192566,0.8264262080192566,0.0,111.39269256591795,78.0,37244.1953125,0.0,1217.061767578125,1.0,280.99658203125,283.44970703125,295.0122375488281,297.53582763671875,293.1499938964844,293.1499938964844,280.95001220703125,39588.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182868957519531,1.0,0.0,0.0,3.643117904663086,3.643142461776733,8.856043223204324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.1396484375,0.0,1552.324951171875,1895.4371337890625,0.0,2639.70556640625,0.9030956625938416,1.0,0.0,3.0,1.0,0.0
17866560,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7828149199485779,0.2564558982849121,0.2336283177137375,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.9146255850791932,0.4119118452072143,0.3926694691181183,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9990000128746032,0.6002090573310852,0.379138708114624,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.8372119069099426,0.3157665133476257,0.3019948601722717,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.643953263759613,0.1414938420057296,0.6513140797615051,284.8397827148437,284.95001220703125,297.6418762207031,292.1383056640625,297.1529541015625,296.9769897460937,284.8451538085937,1.0,0.4553693234920501,0.3852603733539581,0.3852603733539581,1.0,1.0,-2.351377010345459,0.6201091408729553,1.731268048286438,0.0897862687706947,0.7921435236930847,0.7921435236930847,0.0,106.50572967529295,66.0,36413.44140625,0.0,1166.4052734375,1.0,280.9577331542969,283.49395751953125,295.0024108886719,297.442626953125,293.1499938964844,293.1499938964844,281.25,44137.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169845938682556,1.0,0.0,0.0,3.4216437339782715,3.4216668605804443,7.812010949237447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.796875,0.0,1350.715576171875,1895.4371337890625,0.0,2627.656494140625,0.8612577319145203,1.0,0.0,3.0,1.0,0.0
