time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866620,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.7976236939430237,0.254212886095047,0.2310512214899063,296.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.9345102906227112,0.4083148241043091,0.388673722743988,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.9990000128746032,0.6053913235664368,0.3550121188163757,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8520184755325317,0.3129596710205078,0.2987931072711944,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.6543903350830078,0.1395076364278793,0.6402625441551208,284.96661376953125,284.95001220703125,297.5957336425781,292.117919921875,297.1437072753906,296.9809875488281,284.9642333984375,1.0,0.4406096041202545,0.3871724903583526,0.3871724903583526,1.0,1.0,-2.297375440597534,0.6055597066879272,1.6918156147003174,0.0870943218469619,0.8707876801490784,0.8707876801490784,0.0,96.18914794921876,69.0,34992.4921875,0.0,1066.33544921875,1.0,281.2402648925781,283.6406555175781,294.8669128417969,297.173583984375,293.1499938964844,293.1499938964844,281.54998779296875,35138.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116101622581482,1.0,0.0,0.0,3.484780788421631,3.484802961349488,8.102969673018379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.14794921875,0.0,1350.8531494140625,1895.4371337890625,0.0,2578.029052734375,0.8675274848937988,1.0,0.0,3.0,1.0,0.0
17866680,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.7976236939430237,0.254212886095047,0.2310512214899063,296.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.9345102906227112,0.4083148241043091,0.388673722743988,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.9990000128746032,0.6053913235664368,0.3550121188163757,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8520184755325317,0.3129596710205078,0.2987931072711944,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.6543903350830078,0.1395076364278793,0.6402625441551208,284.96661376953125,284.95001220703125,297.5957336425781,292.117919921875,297.1437072753906,296.9809875488281,284.9642333984375,1.0,0.4406096041202545,0.3871724903583526,0.3871724903583526,1.0,1.0,-2.297375440597534,0.6055597066879272,1.6918156147003174,0.0870943218469619,0.8707876801490784,0.8707876801490784,0.0,96.18914794921876,69.0,34992.4921875,0.0,1066.33544921875,1.0,281.2402648925781,283.6406555175781,294.8669128417969,297.173583984375,293.1499938964844,293.1499938964844,281.54998779296875,35138.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116101622581482,1.0,0.0,0.0,3.484780788421631,3.484802961349488,8.102969673018379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.14794921875,0.0,1350.8531494140625,1895.4371337890625,0.0,2578.029052734375,0.8675274848937988,1.0,0.0,3.0,1.0,0.0
17866740,296.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.057861328125,0.8080089688301086,0.0,0.2290869057178497,296.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05682373046875,0.9481601715087892,0.0,0.3854562044143677,297.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.9990000128746032,0.0,0.3389079570770263,296.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0573425292969,0.8626161813735962,0.0,0.2962120473384857,296.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.6615549921989441,0.0,0.6310827136039734,285.05718994140625,294.1499938964844,297.54998779296875,292.09869384765625,297.1529235839844,297.009521484375,285.05242919921875,0.0,0.0,0.3890845775604248,0.3890845775604248,1.0,1.0,-2.2576615810394287,0.5958645343780518,1.661797046661377,0.0858741030097007,0.0,0.0,0.0,89.52803039550781,60.0,33866.796875,0.0,998.9922485351562,0.0,281.54180908203125,283.7507629394531,294.7771911621094,296.995849609375,293.1499938964844,293.1499938964844,278.1499938964844,30963.02734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6717724800109854,3.6717958450317374,8.995903613140399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1519.6142578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.057861328125,0.8080089688301086,0.0,0.2290869057178497,296.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05682373046875,0.9481601715087892,0.0,0.3854562044143677,297.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.9990000128746032,0.0,0.3389079570770263,296.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0573425292969,0.8626161813735962,0.0,0.2962120473384857,296.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.6615549921989441,0.0,0.6310827136039734,285.05718994140625,294.1499938964844,297.54998779296875,292.09869384765625,297.1529235839844,297.009521484375,285.05242919921875,0.0,0.0,0.3890845775604248,0.3890845775604248,1.0,1.0,-2.2576615810394287,0.5958645343780518,1.661797046661377,0.0858741030097007,0.0,0.0,0.0,89.52803039550781,60.0,33866.796875,0.0,998.9922485351562,0.0,281.54180908203125,283.7507629394531,294.7771911621094,296.995849609375,293.1499938964844,293.1499938964844,278.1499938964844,30963.02734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6717724800109854,3.6717958450317374,8.995903613140399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1519.6142578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,0.001129133393988,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.3760490119457245,0.0,0.0011890354799106,297.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.290771484375,0.3760490119457245,0.0,0.0008782179793342,297.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.3760490119457245,0.0,0.0011890341993421,297.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27606201171875,0.0,0.0,0.0056401891633868,285.3368835449219,294.1499938964844,297.5245666503906,292.0901794433594,296.9388427734375,297.0504150390625,284.05548095703125,0.0,0.0,0.3035142123699188,0.3035142123699188,1.0,1.0,-0.0120326895266771,0.0033318100031465,0.0087008792906999,-0.0241435710340738,0.0,0.0,0.0,-0.0667291358113288,60.0,1747.375732421875,0.0,-9.871799193206243e-06,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,4.059402272105217e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.547125259131036e-13,5.547864142911585e-13,1.9654406924300976e-18,2.75918610875836e-11,2.7591807311155847e-11,5.367914800652234e-17,0.0,0.0,-0.0,0.0,0.0,4.902693533124239e-22,1.9644560502331268e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732849121094,0.0,0.0,0.0008857469074428,297.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27447509765625,0.0,0.0,0.0014385893009603,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777709960937,0.0,0.0,0.001565083512105,297.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731628417969,0.0,0.0,0.0011253402335569,297.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.265625,0.0,0.0,0.0026281299069523,285.3160095214844,294.1499938964844,297.5031433105469,292.0857849121094,296.986083984375,297.1017761230469,283.65673828125,0.0,0.0,0.2334507554769516,0.2334507554769516,1.0,1.0,-0.0103225968778133,0.0018661260837689,0.0084564704447984,-0.0255040358752012,0.0,0.0,0.0,-0.0581707172095775,60.0,847.9193115234375,0.0,-5.736905222875066e-06,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.322816680906896e-22,3.9087848332244713e-22,4.880554723743367e-25,6.283710610483583e-19,6.279779434622421e-19,3.931131684947572e-22,0.0,0.0,-0.0,0.0,0.0,2.6789811043595275e-37,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,9.7201373137068e-05,297.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31805419921875,0.0,0.0,0.0001022188516799,298.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218078613281,0.0,0.0,7.536038174293935e-05,297.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31695556640625,0.0,0.0,0.0001023050353978,297.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3098449707031,0.0,0.0,0.0004860295448452,285.37652587890625,294.1499938964844,297.45367431640625,292.083740234375,296.712158203125,296.7096862792969,283.421630859375,0.0,0.0,0.0778169184923172,0.0778169184923172,1.0,1.0,-0.0017030199524015,3.311536420369521e-05,0.0016699046827852,-0.0271512847393751,0.0,0.0,0.0,-0.0135638704523444,60.0,176.99530029296875,0.0,-7.316415917557606e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.963003023783765e-39,8.418698493195207e-39,4.5891978200236666e-39,4.327680121803513e-21,2.142950115363741e-21,2.184730006439772e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,9.7201373137068e-05,297.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31805419921875,0.0,0.0,0.0001022188516799,298.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218078613281,0.0,0.0,7.536038174293935e-05,297.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31695556640625,0.0,0.0,0.0001023050353978,297.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3098449707031,0.0,0.0,0.0004860295448452,285.37652587890625,294.1499938964844,297.45367431640625,292.083740234375,296.712158203125,296.7096862792969,283.421630859375,0.0,0.0,0.0778169184923172,0.0778169184923172,1.0,1.0,-0.0017030199524015,3.311536420369521e-05,0.0016699046827852,-0.0271512847393751,0.0,0.0,0.0,-0.0135638704523444,60.0,176.99530029296875,0.0,-7.316415917557606e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.963003023783765e-39,8.418698493195207e-39,4.5891978200236666e-39,4.327680121803513e-21,2.142950115363741e-21,2.184730006439772e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31689453125,0.0,0.0,9.767268784344196e-05,298.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171081542969,0.0,0.0,0.0001028505503199,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32080078125,0.0,0.0,7.59614267735742e-05,297.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31597900390625,0.0,0.0,0.0001028529004543,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30889892578125,0.0,0.0,0.0004879031621385,285.3746032714844,294.1499938964844,297.42803955078125,292.0865173339844,296.7386779785156,296.7699279785156,283.41796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665927108377,2.038601643050697e-08,0.0013665723381564,-0.0274764969944953,0.0,0.0,0.0,-0.0118766045197844,60.0,85.26666259765625,0.0,-7.386509537354868e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.605193857299268e-45,-7.006492321624085e-45,-4.203895392974451e-45,4.298656906736699e-21,2.148754516039034e-21,2.149902390697665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,9.79521355475299e-05,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,0.000103148719063,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197326660156,0.0,0.0,7.618553354404867e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31494140625,0.0,0.0,0.0001031486463034,297.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30792236328125,0.0,0.0,0.0004892852157354,285.37255859375,294.1499938964844,297.40185546875,292.0917358398437,296.7283935546875,296.8905029296875,283.43914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.1029001711904133e-08,0.0010438164463266,-0.0278360191732645,0.0,0.0,0.0,-0.0102605652064085,60.0,47.40814208984375,0.0,-7.42879109338901e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297828918330579e-21,2.1489197098234745e-21,2.1489092085071042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,9.842055442277342e-05,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136901855469,0.0,0.0,0.0001036419489537,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,7.654978981008753e-05,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126220703125,0.0,0.0,0.0001036419052979,297.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056640625,0.0,0.0,0.0004916252219118,285.3681640625,294.1499938964844,297.347900390625,292.1089172363281,296.7403869628906,297.0780944824219,283.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.1572616642752113e-08,0.0010488054249435,-0.0293633248656988,0.0,0.0,0.0,-0.0105498479679226,60.0,25.133150100708008,0.0,-7.49998250171302e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297836996266248e-21,2.148918094236341e-21,2.148918700081516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,9.842055442277342e-05,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136901855469,0.0,0.0,0.0001036419489537,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,7.654978981008753e-05,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126220703125,0.0,0.0,0.0001036419052979,297.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056640625,0.0,0.0,0.0004916252219118,285.3681640625,294.1499938964844,297.347900390625,292.1089172363281,296.7403869628906,297.0780944824219,283.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488169500604,1.1572616642752113e-08,0.0010488054249435,-0.0293633248656988,0.0,0.0,0.0,-0.0105498479679226,60.0,25.133150100708008,0.0,-7.49998250171302e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297836996266248e-21,2.148918094236341e-21,2.148918700081516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108215332031,0.0,0.0,9.895982657326384e-05,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110046386719,0.0,0.0,0.0001042098301695,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146057128906,0.0,0.0,7.696922693867236e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099365234375,0.0,0.0,0.0001042097792378,298.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031005859375,0.0,0.0,0.0004943190142512,285.36334228515625,294.1499938964844,297.29205322265625,292.1344299316406,296.7511291503906,297.1737365722656,283.5692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,21.70851325988769,0.0,-7.58236566866799e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297836188472681e-21,2.148918094236341e-21,2.148918094236341e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108215332031,0.0,0.0,9.895982657326384e-05,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110046386719,0.0,0.0,0.0001042098301695,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146057128906,0.0,0.0,7.696922693867236e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099365234375,0.0,0.0,0.0001042097792378,298.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031005859375,0.0,0.0,0.0004943190142512,285.36334228515625,294.1499938964844,297.29205322265625,292.1344299316406,296.7511291503906,297.1737365722656,283.5692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,21.70851325988769,0.0,-7.58236566866799e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297836188472681e-21,2.148918094236341e-21,2.148918094236341e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,9.956968278856948e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0001048520352924,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31158447265625,0.0,0.0,7.74435538914986e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069763183594,0.0,0.0,0.0001048519843607,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,0.0004973654286004,285.3581237792969,294.1499938964844,297.2345275878906,292.16748046875,296.7606201171875,297.20880126953125,283.6337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090539693832,0.0,0.0,0.0,-0.011259488761425,60.0,20.8426513671875,0.0,-7.676079150087389e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297836188472681e-21,2.148918094236341e-21,2.148918094236341e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,9.956968278856948e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,0.0001048520352924,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31158447265625,0.0,0.0,7.74435538914986e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069763183594,0.0,0.0,0.0001048519843607,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,0.0004973654286004,285.3581237792969,294.1499938964844,297.2345275878906,292.16748046875,296.7606201171875,297.20880126953125,283.6337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090539693832,0.0,0.0,0.0,-0.011259488761425,60.0,20.8426513671875,0.0,-7.676079150087389e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297836188472681e-21,2.148918094236341e-21,2.148918094236341e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045959472656,0.0,0.0,0.0001002484423224,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048095703125,0.0,0.0,0.0001055667962646,298.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083190917969,0.0,0.0,7.79714755481109e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30377197265625,0.0,0.0,0.0001055667453329,298.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970886230469,0.0,0.0,0.0005007560248486,285.3525695800781,294.1499938964844,297.175537109375,292.2071838378906,296.7690124511719,297.20635986328125,283.6953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682888096198,1.3849681401723046e-08,0.0010682749561965,-0.0353210568428039,0.0,0.0,0.0,-0.0116786789149045,60.0,20.422542572021484,0.0,-7.781058997125001e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045959472656,0.0,0.0,0.0001002484423224,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048095703125,0.0,0.0,0.0001055667962646,298.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083190917969,0.0,0.0,7.79714755481109e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30377197265625,0.0,0.0,0.0001055667453329,298.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970886230469,0.0,0.0,0.0005007560248486,285.3525695800781,294.1499938964844,297.175537109375,292.2071838378906,296.7690124511719,297.20635986328125,283.6953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682888096198,1.3849681401723046e-08,0.0010682749561965,-0.0353210568428039,0.0,0.0,0.0,-0.0116786789149045,60.0,20.422542572021484,0.0,-7.781058997125001e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0001006142338155,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,0.0001059519927366,299.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065490722656,0.0,0.0,7.82559800427407e-05,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020324707031,0.0,0.0,0.0001059519418049,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,0.0005025832215324,285.3496398925781,294.1499938964844,297.1455993652344,292.2292785644531,296.77264404296875,297.19268798828125,283.7248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072185812518,1.4305391538016464e-08,0.0010721714934334,-0.0365129597485065,0.0,0.0,0.0,-0.0119045935571193,60.0,20.271636962890625,0.0,-7.83793083769524e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30108642578125,0.0,0.0,0.0001009934421745,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30126953125,0.0,0.0,0.0001063513191184,299.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047180175781,0.0,0.0,7.855091826058924e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,0.0001063512681866,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936706542969,0.0,0.0,0.0005044774734415,285.3466186523437,294.1499938964844,297.1153564453125,292.2527160644531,296.7759704589844,297.1743469238281,283.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762249585241,1.4777827850309676e-08,0.0010762101737782,-0.0377484411001205,0.0,0.0,0.0,-0.012138795107603,60.0,20.132169723510746,0.0,-7.897109099985755e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973022460937,0.0,0.0,0.0001017957838485,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974853515625,0.0,0.0,0.0001071962178684,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009033203125,0.0,0.0,7.917495531728491e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964782714844,0.0,0.0,0.0001071961669367,298.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899780273437,0.0,0.0,0.0005084853619337,285.34039306640625,294.1499938964844,297.05419921875,292.3033142089844,296.7817687988281,297.1276550292969,283.8091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777430917296442e-08,0.0010847576195374,-0.0403619706630706,0.0,0.0,0.0,-0.012634340673685,60.0,19.87998580932617,0.0,-8.023052799899234e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973022460937,0.0,0.0,0.0001017957838485,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974853515625,0.0,0.0,0.0001071962178684,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009033203125,0.0,0.0,7.917495531728491e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964782714844,0.0,0.0,0.0001071961669367,298.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899780273437,0.0,0.0,0.0005084853619337,285.34039306640625,294.1499938964844,297.05419921875,292.3033142089844,296.7817687988281,297.1276550292969,283.8091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777430917296442e-08,0.0010847576195374,-0.0403619706630706,0.0,0.0,0.0,-0.012634340673685,60.0,19.87998580932617,0.0,-8.023052799899234e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933044433594,0.0,0.0,0.0001026468744385,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934875488281,0.0,0.0,0.0001080924557754,299.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,7.983692194102332e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29248046875,0.0,0.0,0.0001080924121197,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,0.0005127367912791,285.3338623046875,294.1499938964844,296.9922790527344,292.358154296875,296.786376953125,297.071533203125,283.8621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,19.6627254486084,0.0,-8.157740438718974e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933044433594,0.0,0.0,0.0001026468744385,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934875488281,0.0,0.0,0.0001080924557754,299.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,7.983692194102332e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29248046875,0.0,0.0,0.0001080924121197,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,0.0005127367912791,285.3338623046875,294.1499938964844,296.9922790527344,292.358154296875,296.786376953125,297.071533203125,283.8621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,19.6627254486084,0.0,-8.157740438718974e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890625,0.0,0.0,0.0001035300083458,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28924560546875,0.0,0.0,0.0001090224322979,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925720214844,0.0,0.0,8.052379416767508e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28826904296875,0.0,0.0,0.0001090223886421,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,0.0005171482334844,285.3270263671875,294.1499938964844,296.9298095703125,292.4164733886719,296.78973388671875,297.009521484375,283.9127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032494949176,1.7938100782544097e-08,0.0011032315669581,-0.0460083447396755,0.0,0.0,0.0,-0.0137054687365889,60.0,19.48076438903809,0.0,-8.298683695784349e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890625,0.0,0.0,0.0001035300083458,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28924560546875,0.0,0.0,0.0001090224322979,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925720214844,0.0,0.0,8.052379416767508e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28826904296875,0.0,0.0,0.0001090223886421,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,0.0005171482334844,285.3270263671875,294.1499938964844,296.9298095703125,292.4164733886719,296.78973388671875,297.009521484375,283.9127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032494949176,1.7938100782544097e-08,0.0011032315669581,-0.0460083447396755,0.0,0.0,0.0,-0.0137054687365889,60.0,19.48076438903809,0.0,-8.298683695784349e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846069335937,0.0,0.0,0.0001044241653289,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847900390625,0.0,0.0,0.0001099640212487,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880554199219,0.0,0.0,8.121925202431157e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838134765625,0.0,0.0,0.0001099639775929,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.277587890625,0.0,0.0,0.0005216147983446,285.3199462890625,294.1499938964844,296.8670959472656,292.4775390625,296.7917785644531,296.9443054199219,283.9607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127757607027,1.9052153632515e-08,0.00111275666859,-0.0489179864525795,0.0,0.0,0.0,-0.0142577476799488,60.0,19.33219146728516,0.0,-8.442616206139064e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846069335937,0.0,0.0,0.0001044241653289,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847900390625,0.0,0.0,0.0001099640212487,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880554199219,0.0,0.0,8.121925202431157e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838134765625,0.0,0.0,0.0001099639775929,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.277587890625,0.0,0.0,0.0005216147983446,285.3199462890625,294.1499938964844,296.8670959472656,292.4775390625,296.7917785644531,296.9443054199219,283.9607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127757607027,1.9052153632515e-08,0.00111275666859,-0.0489179864525795,0.0,0.0,0.0,-0.0142577476799488,60.0,19.33219146728516,0.0,-8.442616206139064e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28228759765625,0.0,0.0,0.0001048669000738,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.282470703125,0.0,0.0,0.0001104302500607,299.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,8.156360127031803e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,0.000110430199129,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,0.0005238263402134,285.3163146972656,294.1499938964844,296.8356628417969,292.5088806152344,296.7922668457031,296.9111633300781,283.9837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174927931278,1.960377282728132e-08,0.0011174732353538,-0.0503582432866096,0.0,0.0,0.0,-0.0145312072709202,60.0,19.2695369720459,0.0,-8.514341942600367e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.0001053028536261,298.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801208496094,0.0,0.0,0.0001108893193304,299.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,8.190266817109659e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791442871094,0.0,0.0,0.0001108892756747,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,0.0005260040052235,285.3125915527344,294.1499938964844,296.8042907714844,292.5406188964844,296.7924499511719,296.8778686523437,284.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221376480534,2.014693478713525e-08,0.0011221175082027,-0.051776111125946,0.0,0.0,0.0,-0.0148004749789834,60.0,19.213054656982425,0.0,-8.58526334468479e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27508544921875,0.0,0.0,0.0001061386064975,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,0.0001117694118875,299.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,8.255270222434774e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743225097656,0.0,0.0,0.0001117693682317,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26824951171875,0.0,0.0,0.0005301788332872,285.3050231933594,294.1499938964844,296.7416381835937,292.60504150390625,296.7919006347656,296.81134033203125,284.0497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310413246974,2.118822806096432e-08,0.0011310201371088,-0.0544934421777725,0.0,0.0,0.0,-0.0153166819363832,60.0,19.114965438842773,0.0,-8.722048505660498e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27508544921875,0.0,0.0,0.0001061386064975,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,0.0001117694118875,299.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,8.255270222434774e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743225097656,0.0,0.0,0.0001117693682317,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26824951171875,0.0,0.0,0.0005301788332872,285.3050231933594,294.1499938964844,296.7416381835937,292.60504150390625,296.7919006347656,296.81134033203125,284.0497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310413246974,2.118822806096432e-08,0.0011310201371088,-0.0544934421777725,0.0,0.0,0.0,-0.0153166819363832,60.0,19.114965438842773,0.0,-8.722048505660498e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2700500488281,0.0,0.0,0.0001068950150511,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27020263671875,0.0,0.0,0.0001125659400713,299.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733459472656,0.0,0.0,8.314101432915777e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,0.0001125658964156,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633056640625,0.0,0.0,0.00053395726718,285.2972717285156,294.1499938964844,296.6794128417969,292.6700744628906,296.7900695800781,296.7453308105469,284.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011390999425202,2.2130635102257656e-08,0.0011390778236091,-0.0569516979157924,0.0,0.0,0.0,-0.0157838687300682,60.0,19.03359603881836,0.0,-8.846774335324883e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2700500488281,0.0,0.0,0.0001068950150511,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27020263671875,0.0,0.0,0.0001125659400713,299.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733459472656,0.0,0.0,8.314101432915777e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,0.0001125658964156,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633056640625,0.0,0.0,0.00053395726718,285.2972717285156,294.1499938964844,296.6794128417969,292.6700744628906,296.7900695800781,296.7453308105469,284.0910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011390999425202,2.2130635102257656e-08,0.0011390778236091,-0.0569516979157924,0.0,0.0,0.0,-0.0157838687300682,60.0,19.03359603881836,0.0,-8.846774335324883e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.0,0.0,0.0001075778272934,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,0.0001132849720306,299.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,8.367208647541702e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640991210937,0.0,0.0,0.0001132849283749,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,0.0005373681196942,285.2893371582031,294.1499938964844,296.6177978515625,292.735107421875,296.7870483398437,296.68023681640625,284.1305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463742703199,2.2981341274430643e-08,0.0011463513365015,-0.0591698884963989,0.0,0.0,0.0,-0.0162055976688861,60.0,18.96472930908203,0.0,-8.960122244161539e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.0,0.0,0.0001075778272934,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,0.0001132849720306,299.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,8.367208647541702e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640991210937,0.0,0.0,0.0001132849283749,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,0.0005373681196942,285.2893371582031,294.1499938964844,296.6177978515625,292.735107421875,296.7870483398437,296.68023681640625,284.1305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463742703199,2.2981341274430643e-08,0.0011463513365015,-0.0591698884963989,0.0,0.0,0.0,-0.0162055976688861,60.0,18.96472930908203,0.0,-8.960122244161539e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.259521484375,0.0,0.0,0.0001081484588212,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597045898437,0.0,0.0,0.0001138858788181,299.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,8.411590533796698e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,0.0001138858278864,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0005402186070568,285.28125,294.1499938964844,296.5570373535156,292.79949951171875,296.7828063964844,296.6163330078125,284.1682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011524531291797,2.369224638698597e-08,0.0011524294968694,-0.0610228963196277,0.0,0.0,0.0,-0.0165580194443464,60.0,18.903982162475582,0.0,-9.055396787971405e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.259521484375,0.0,0.0,0.0001081484588212,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597045898437,0.0,0.0,0.0001138858788181,299.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,8.411590533796698e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,0.0001138858278864,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0005402186070568,285.28125,294.1499938964844,296.5570373535156,292.79949951171875,296.7828063964844,296.6163330078125,284.1682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011524531291797,2.369224638698597e-08,0.0011524294968694,-0.0610228963196277,0.0,0.0,0.0,-0.0165580194443464,60.0,18.903982162475582,0.0,-9.055396787971405e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
