time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868900,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568054199219,0.0,0.0,0.0001083224415197,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569885253906,0.0,0.0,0.0001140690801548,299.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.260009765625,0.0,0.0,8.425122359767556e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,0.0001140690364991,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,0.0005410877056419,285.27716064453125,294.1499938964844,296.5270690917969,292.8312683105469,296.7802429199219,296.5849914550781,284.1864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543090222403,2.3908945934181247e-08,0.0011542851570993,-0.0615876093506813,0.0,0.0,0.0,-0.0166654605418443,60.0,18.87144088745117,0.0,-9.084537566650397e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,0.0001083978422684,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,0.0001141484826803,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572631835937,0.0,0.0,8.430986781604588e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,0.0001141484390245,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,0.0005414643674157,285.2730712890625,294.1499938964844,296.49737548828125,292.8626708984375,296.77740478515625,296.5541687011719,284.20416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011551103089004,2.4002790866006762e-08,0.0011550863273441,-0.0618321485817432,0.0,0.0,0.0,-0.0167119763791561,60.0,18.83285140991211,0.0,-9.097172437577684e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,0.0001083300521713,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,0.0001140770909842,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,8.425713167525828e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478332519531,0.0,0.0,0.0001140770473284,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,0.0005411258316598,285.2648010253906,294.1499938964844,296.4390563964844,292.9239807128906,296.7709655761719,296.4939270019531,284.2386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543865548446,2.3918060421124213e-08,0.0011543625732883,-0.0616113618016243,0.0,0.0,0.0,-0.0166699774563312,60.0,18.738080978393555,0.0,-9.085764673955057e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,0.0001083300521713,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,0.0001140770909842,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,8.425713167525828e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478332519531,0.0,0.0,0.0001140770473284,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,0.0005411258316598,285.2648010253906,294.1499938964844,296.4390563964844,292.9239807128906,296.7709655761719,296.4939270019531,284.2386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543865548446,2.3918060421124213e-08,0.0011543625732883,-0.0616113618016243,0.0,0.0,0.0,-0.0166699774563312,60.0,18.738080978393555,0.0,-9.085764673955057e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,0.0001079738067346,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431335449219,0.0,0.0,0.0001137019353336,299.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,8.398004138143733e-05,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0001137018916779,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,0.000539346365258,285.25653076171875,294.1499938964844,296.3822326660156,292.9829406738281,296.7635803222656,296.4359130859375,284.27166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505887378007,2.347383976086803e-08,0.0011505652219057,-0.0604536682367324,0.0,0.0,0.0,-0.0164497625082731,60.0,18.614059448242188,0.0,-9.026071978723849e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,0.0001079738067346,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431335449219,0.0,0.0,0.0001137019353336,299.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,8.398004138143733e-05,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0001137018916779,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,0.000539346365258,285.25653076171875,294.1499938964844,296.3822326660156,292.9829406738281,296.7635803222656,296.4359130859375,284.27166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505887378007,2.347383976086803e-08,0.0011505652219057,-0.0604536682367324,0.0,0.0,0.0,-0.0164497625082731,60.0,18.614059448242188,0.0,-9.026071978723849e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373352050781,0.0,0.0,0.0001075511390808,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23748779296875,0.0,0.0,0.0001132568431785,299.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,8.365129178855568e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0001132567995227,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,0.0005372351733967,285.24822998046875,294.1499938964844,296.32720947265625,293.0390014648437,296.75518798828125,296.3802490234375,284.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146082766354,2.294685330639368e-08,0.0011460598325356,-0.0590799748897552,0.0,0.0,0.0,-0.0161885172128677,60.0,18.48028945922852,0.0,-8.955512953434663e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373352050781,0.0,0.0,0.0001075511390808,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23748779296875,0.0,0.0,0.0001132568431785,299.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,8.365129178855568e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0001132567995227,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,0.0005372351733967,285.24822998046875,294.1499938964844,296.32720947265625,293.0390014648437,296.75518798828125,296.3802490234375,284.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146082766354,2.294685330639368e-08,0.0011460598325356,-0.0590799748897552,0.0,0.0,0.0,-0.0161885172128677,60.0,18.48028945922852,0.0,-8.955512953434663e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,0.0001070299695129,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,0.0001127080249716,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,8.32459336379543e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23101806640625,0.0,0.0,0.0001127079813159,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255859375,0.0,0.0,0.0005346319521777,285.239990234375,294.1499938964844,296.2742004394531,293.0915832519531,296.7458190917969,296.32684326171875,284.3332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405274271965,2.2297124147030445e-08,0.00114050519187,-0.0573858767747879,0.0,0.0,0.0,-0.0158664248883724,60.0,18.39127540588379,0.0,-8.868899925573714e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,0.0001070299695129,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,0.0001127080249716,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,8.32459336379543e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23101806640625,0.0,0.0,0.0001127079813159,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255859375,0.0,0.0,0.0005346319521777,285.239990234375,294.1499938964844,296.2742004394531,293.0915832519531,296.7458190917969,296.32684326171875,284.3332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405274271965,2.2297124147030445e-08,0.00114050519187,-0.0573858767747879,0.0,0.0,0.0,-0.0158664248883724,60.0,18.39127540588379,0.0,-8.868899925573714e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,0.0001067417761078,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,0.0001124045375036,299.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,8.302178321173415e-05,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,0.0001124045011238,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,0.0005331924185156,285.2358703613281,294.1499938964844,296.24853515625,293.1164245605469,296.7408447265625,296.3009033203125,284.3477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137456158176,2.1937857752618584e-08,0.0011374341556802,-0.0564489141106605,0.0,0.0,0.0,-0.0156883262097835,60.0,18.341285705566406,0.0,-8.82118769141016e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,0.0001064352109096,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,0.0001120817105402,299.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,8.278334280475974e-05,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.225341796875,0.0,0.0,0.0001120816741604,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,0.0005316610913723,285.2317810058594,294.1499938964844,296.22344970703125,293.14019775390625,296.73565673828125,296.2756042480469,284.362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341880308464,2.155569944761737e-08,0.0011341664940118,-0.0554520972073078,0.0,0.0,0.0,-0.0154988737776875,60.0,18.28978729248047,0.0,-8.770576442884703e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,0.0001057916888385,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,0.0001114040423999,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,8.228280785260722e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,0.0001114039987442,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,0.000528446631506,285.2236328125,294.1499938964844,296.1751403808594,293.1843566894531,296.7247619628906,296.2268371582031,284.3897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273289564996,2.075350558072841e-08,0.0011273082345724,-0.0533591397106647,0.0,0.0,0.0,-0.0151011981070041,60.0,18.1794548034668,0.0,-8.664811446124079e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,0.0001057916888385,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,0.0001114040423999,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,8.228280785260722e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,0.0001114039987442,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,0.000528446631506,285.2236328125,294.1499938964844,296.1751403808594,293.1843566894531,296.7247619628906,296.2268371582031,284.3897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273289564996,2.075350558072841e-08,0.0011273082345724,-0.0533591397106647,0.0,0.0,0.0,-0.0151011981070041,60.0,18.1794548034668,0.0,-8.664811446124079e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0001051297003868,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,0.0001107069329009,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,8.176792471203953e-05,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140808105469,0.0,0.0,0.0001107068892451,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,0.0005251399707049,285.2155456542969,294.1499938964844,296.1295166015625,293.2235717773437,296.7132263183594,296.1806335449219,284.41632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202727910131,1.99283292090513e-08,0.0011202527675777,-0.0512054935097694,0.0,0.0,0.0,-0.0146921249106526,60.0,18.06107711791992,0.0,-8.55668389476705e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0001051297003868,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,0.0001107069329009,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,8.176792471203953e-05,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140808105469,0.0,0.0,0.0001107068892451,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,0.0005251399707049,285.2155456542969,294.1499938964844,296.1295166015625,293.2235717773437,296.7132263183594,296.1806335449219,284.41632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202727910131,1.99283292090513e-08,0.0011202527675777,-0.0512054935097694,0.0,0.0,0.0,-0.0146921249106526,60.0,18.06107711791992,0.0,-8.55668389476705e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,0.0001044734308379,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,0.0001100158406188,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21197509765625,0.0,0.0,8.12574871815741e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,0.000110015804239,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,0.0005218618898652,285.2075500488281,294.1499938964844,296.0868530273437,293.2573547363281,296.7011413574219,296.13702392578125,284.44195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132772779092,1.911028491008437e-08,0.0011132580693811,-0.0490697771310806,0.0,0.0,0.0,-0.0142865870147943,60.0,17.93671226501465,0.0,-8.450160038364629e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,0.0001044734308379,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,0.0001100158406188,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21197509765625,0.0,0.0,8.12574871815741e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,0.000110015804239,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,0.0005218618898652,285.2075500488281,294.1499938964844,296.0868530273437,293.2573547363281,296.7011413574219,296.13702392578125,284.44195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132772779092,1.911028491008437e-08,0.0011132580693811,-0.0490697771310806,0.0,0.0,0.0,-0.0142865870147943,60.0,17.93671226501465,0.0,-8.450160038364629e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,0.0001038444970618,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,0.000109353539301,299.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,8.076830999925733e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,0.0001093535029212,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,0.0005187203059904,285.1996459960937,294.1499938964844,296.0473327636719,293.2851867675781,296.6885681152344,296.0962219238281,284.4666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065733851864,1.8326323569795026e-08,0.0011065549915656,-0.0470224171876907,0.0,0.0,0.0,-0.0138979461044073,60.0,17.8079776763916,0.0,-8.348700220039974e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,0.0001038444970618,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,0.000109353539301,299.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,8.076830999925733e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,0.0001093535029212,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,0.0005187203059904,285.1996459960937,294.1499938964844,296.0473327636719,293.2851867675781,296.6885681152344,296.0962219238281,284.4666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065733851864,1.8326323569795026e-08,0.0011065549915656,-0.0470224171876907,0.0,0.0,0.0,-0.0138979461044073,60.0,17.8079776763916,0.0,-8.348700220039974e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0001035445093293,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.200927734375,0.0,0.0,0.0001090376317733,299.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,8.053497731452808e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,0.0001090375953936,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,0.0005172218661755,285.1957397460937,294.1499938964844,296.02880859375,293.2967529296875,296.68212890625,296.076904296875,284.4787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033761547878,1.7952388020603394e-08,0.0011033581104129,-0.0460456609725952,0.0,0.0,0.0,-0.0137125737965106,60.0,17.742454528808594,0.0,-8.300521159299026e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,0.0001032592190313,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981506347656,0.0,0.0,0.0001087372074835,299.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,8.031308971112594e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,0.0001087371711037,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,0.000515796826221,285.1918334960937,294.1499938964844,296.0111694335937,293.306640625,296.67559814453125,296.058349609375,284.49053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003352701663,1.7596779144923858e-08,0.0011003176914528,-0.045116651803255,0.0,0.0,0.0,-0.0135362846776843,60.0,17.676347732543945,0.0,-8.25483184030418e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925048828125,0.0,0.0,0.0001027382313623,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,0.0001081885784515,299.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,7.990786980371922e-05,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,0.0001081885420717,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869812011719,0.0,0.0,0.0005131944781169,285.18414306640625,294.1499938964844,295.9786682128906,293.3212280273437,296.66229248046875,296.0238037109375,284.5135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947815608233,1.694735729529384e-08,0.0010947645641863,-0.0434197820723056,0.0,0.0,0.0,-0.0132143385708332,60.0,17.542842864990234,0.0,-8.171718945959584e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925048828125,0.0,0.0,0.0001027382313623,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,0.0001081885784515,299.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,7.990786980371922e-05,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,0.0001081885420717,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869812011719,0.0,0.0,0.0005131944781169,285.18414306640625,294.1499938964844,295.9786682128906,293.3212280273437,296.66229248046875,296.0238037109375,284.5135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947815608233,1.694735729529384e-08,0.0010947645641863,-0.0434197820723056,0.0,0.0,0.0,-0.0132143385708332,60.0,17.542842864990234,0.0,-8.171718945959584e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,0.0001022787982947,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18719482421875,0.0,0.0,0.0001077047636499,299.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,7.955051842145622e-05,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0001077047345461,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0005108995828777,285.176513671875,294.1499938964844,295.95001220703125,293.3283996582031,296.6487731933594,295.9920349121094,284.53594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898837354034,1.6374649192130164e-08,0.001089867320843,-0.0419230498373508,0.0,0.0,0.0,-0.0129304220899939,60.0,17.408361434936523,0.0,-8.098772497078245e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,0.0001022787982947,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18719482421875,0.0,0.0,0.0001077047636499,299.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,7.955051842145622e-05,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,0.0001077047345461,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0005108995828777,285.176513671875,294.1499938964844,295.95001220703125,293.3283996582031,296.6487731933594,295.9920349121094,284.53594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898837354034,1.6374649192130164e-08,0.001089867320843,-0.0419230498373508,0.0,0.0,0.0,-0.0129304220899939,60.0,17.408361434936523,0.0,-8.098772497078245e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,0.0001018680923152,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,0.0001072722734534,299.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,7.923108205432072e-05,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810302734375,0.0,0.0,0.0001072722370736,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,0.0005088481120765,285.16900634765625,294.1499938964844,295.9237365722656,293.33184814453125,296.635009765625,295.96343994140625,284.5575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855055879801,1.586267472930558e-08,0.0010854897554963,-0.040584810078144,0.0,0.0,0.0,-0.0126766161993145,60.0,17.2750186920166,0.0,-8.033838838628071e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,0.0001018680923152,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,0.0001072722734534,299.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,7.923108205432072e-05,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810302734375,0.0,0.0,0.0001072722370736,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,0.0005088481120765,285.16900634765625,294.1499938964844,295.9237365722656,293.33184814453125,296.635009765625,295.96343994140625,284.5575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855055879801,1.586267472930558e-08,0.0010854897554963,-0.040584810078144,0.0,0.0,0.0,-0.0126766161993145,60.0,17.2750186920166,0.0,-8.033838838628071e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,0.0001014787630992,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,0.0001068622805178,299.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788635253906,0.0,0.0,7.892825669841841e-05,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,0.000106862244138,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,0.0005069033359177,285.16162109375,294.1499938964844,295.898193359375,293.3355712890625,296.6210632324219,295.9367980957031,284.57843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813557310029,1.5377340290001484e-08,0.0010813403641805,-0.0393159985542297,0.0,0.0,0.0,-0.0124360183253884,60.0,17.146394729614258,0.0,-7.972523974331126e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,0.0001014787630992,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,0.0001068622805178,299.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788635253906,0.0,0.0,7.892825669841841e-05,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,0.000106862244138,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,0.0005069033359177,285.16162109375,294.1499938964844,295.898193359375,293.3355712890625,296.6210632324219,295.9367980957031,284.57843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813557310029,1.5377340290001484e-08,0.0010813403641805,-0.0393159985542297,0.0,0.0,0.0,-0.0124360183253884,60.0,17.146394729614258,0.0,-7.972523974331126e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.173583984375,0.0,0.0,0.0001012894499581,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737365722656,0.0,0.0,0.0001066629192791,299.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,7.878101314418018e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,0.0001066628901753,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0005059577524662,285.157958984375,294.1499938964844,295.8857116699219,293.3375244140625,296.6140441894531,295.9239807128906,284.58868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793377878144,1.5141344178459804e-08,0.0010793226538226,-0.0386989675462245,0.0,0.0,0.0,-0.0123190265148878,60.0,17.083938598632812,0.0,-7.942794155724189e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,0.0001011067579383,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,0.0001064705356839,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17352294921875,0.0,0.0,7.863891369197518e-05,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703491210937,0.0,0.0,0.0001064704993041,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16571044921875,0.0,0.0,0.0005050451727584,285.15435791015625,294.1499938964844,295.8733825683594,293.33953857421875,296.6069641113281,295.9114074707031,284.5987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773902758955,1.4913604573507655e-08,0.001077375258319,-0.0381034798920154,0.0,0.0,0.0,-0.0122061260044574,60.0,17.023109436035156,0.0,-7.914157151844847e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,0.0001007592654787,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,0.0001061046059476,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,7.836864097043872e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16510009765625,0.0,0.0,0.0001061045768437,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605224609375,0.0,0.0,0.0005033094785176,285.1471862792969,294.1499938964844,295.8492736816406,293.3436584472656,296.5927124023437,295.8870849609375,284.6184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736858239397,1.4480421306473092e-08,0.0010736712720245,-0.0369707010686397,0.0,0.0,0.0,-0.0119913788512349,60.0,16.90686798095703,0.0,-7.85982905426863e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,0.0001007592654787,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,0.0001061046059476,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,7.836864097043872e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16510009765625,0.0,0.0,0.0001061045768437,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605224609375,0.0,0.0,0.0005033094785176,285.1471862792969,294.1499938964844,295.8492736816406,293.3436584472656,296.5927124023437,295.8870849609375,284.6184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736858239397,1.4480421306473092e-08,0.0010736712720245,-0.0369707010686397,0.0,0.0,0.0,-0.0119913788512349,60.0,16.90686798095703,0.0,-7.85982905426863e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,0.0001004295190796,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,0.0001057573608704,299.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,7.811216346453875e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,0.0001057573317666,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,0.0005016623763367,285.14013671875,294.1499938964844,295.8258056640625,293.34796142578125,296.5783386230469,295.8634948730469,284.6377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701700812205,1.4069353682089062e-08,0.0010701559949666,-0.0358956195414066,0.0,0.0,0.0,-0.0117875933647155,60.0,16.796314239501953,0.0,-7.80844757741761e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,0.0001004295190796,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,0.0001057573608704,299.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,7.811216346453875e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,0.0001057573317666,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,0.0005016623763367,285.14013671875,294.1499938964844,295.8258056640625,293.34796142578125,296.5783386230469,295.8634948730469,284.6377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701700812205,1.4069353682089062e-08,0.0010701559949666,-0.0358956195414066,0.0,0.0,0.0,-0.0117875933647155,60.0,16.796314239501953,0.0,-7.80844757741761e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,0.000100124409073,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0001054360618581,299.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,7.787485083099455e-05,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,0.0001054360327543,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,0.000500138325151,285.1332092285156,294.1499938964844,295.8029479980469,293.3523864746094,296.5638427734375,295.84063720703125,284.65643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669176699593,1.368899393838774e-08,0.0010669040493667,-0.0349007472395896,0.0,0.0,0.0,-0.0115990350022912,60.0,16.69244956970215,0.0,-7.761054376942411e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,0.000100124409073,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0001054360618581,299.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,7.787485083099455e-05,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,0.0001054360327543,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,0.000500138325151,285.1332092285156,294.1499938964844,295.8029479980469,293.3523864746094,296.5638427734375,295.84063720703125,284.65643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669176699593,1.368899393838774e-08,0.0010669040493667,-0.0349007472395896,0.0,0.0,0.0,-0.0115990350022912,60.0,16.69244956970215,0.0,-7.761054376942411e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,9.983839117921887e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,0.0001051348663168,299.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,7.765238842694089e-05,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,0.0001051348372129,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,0.0004987096763215,285.1264038085937,294.1499938964844,295.7806701660156,293.3568725585937,296.5492553710937,295.818359375,284.6746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638682870194,1.3332428494550186e-08,0.0010638548992574,-0.033968012779951,0.0,0.0,0.0,-0.0114222699776291,60.0,16.594209671020508,0.0,-7.716757011166919e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
