time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871240,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,9.983839117921887e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,0.0001051348663168,299.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,7.765238842694089e-05,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,0.0001051348372129,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,0.0004987096763215,285.1264038085937,294.1499938964844,295.7806701660156,293.3568725585937,296.5492553710937,295.818359375,284.6746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638682870194,1.3332428494550186e-08,0.0010638548992574,-0.033968012779951,0.0,0.0,0.0,-0.0114222699776291,60.0,16.594209671020508,0.0,-7.716757011166919e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,9.970409155357628e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,0.0001049934435286,299.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,7.754793477943167e-05,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,0.0001049934144248,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,0.0004980388912372,285.1230163574219,294.1499938964844,295.7697448730469,293.3591613769531,296.5419311523437,295.8074645996094,284.68365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624369606375,1.3165005086079873e-08,0.0010624238057062,-0.0335300229489803,0.0,0.0,0.0,-0.0113392733037471,60.0,16.547393798828125,0.0,-7.696000636769895e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,9.957509610103445e-05,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0001048576086759,299.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,7.744759932393208e-05,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,0.0001048575722961,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,0.0004973945324309,285.11968994140625,294.1499938964844,295.7589416503906,293.3614196777344,296.5345764160156,295.79669189453125,284.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610617464408,1.3004187948695293e-08,0.0010610487079247,-0.0331092961132526,0.0,0.0,0.0,-0.0112595492973923,60.0,16.502025604248047,0.0,-7.676089808228427e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,9.93336652754806e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.000104603364889,299.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,7.725981413386762e-05,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,0.0001046033357852,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,0.0004961885861121,285.1131286621094,294.1499938964844,295.7377319335937,293.3659973144531,296.519775390625,295.7755432128906,284.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584874544292,1.2703193164043114e-08,0.0010584747651591,-0.0323217958211898,0.0,0.0,0.0,-0.0111103318631649,60.0,16.4156436920166,0.0,-7.638892896011384e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,9.93336652754806e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.000104603364889,299.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,7.725981413386762e-05,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,0.0001046033357852,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,0.0004961885861121,285.1131286621094,294.1499938964844,295.7377319335937,293.3659973144531,296.519775390625,295.7755432128906,284.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584874544292,1.2703193164043114e-08,0.0010584747651591,-0.0323217958211898,0.0,0.0,0.0,-0.0111103318631649,60.0,16.4156436920166,0.0,-7.638892896011384e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,9.911072993418202e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,0.0001043685988406,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,7.70864135120064e-05,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,0.0001043685697368,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,0.0004950750153511,285.106689453125,294.1499938964844,295.7170104980469,293.3705749511719,296.5049133300781,295.7548217773437,284.72686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561102535575,1.2425244833025316e-08,0.0010560979135334,-0.0315945409238338,0.0,0.0,0.0,-0.0109725408256053,60.0,16.334318161010742,0.0,-7.604624840951146e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,9.911072993418202e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,0.0001043685988406,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,7.70864135120064e-05,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,0.0001043685697368,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,0.0004950750153511,285.106689453125,294.1499938964844,295.7170104980469,293.3705749511719,296.5049133300781,295.7548217773437,284.72686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561102535575,1.2425244833025316e-08,0.0010560979135334,-0.0315945409238338,0.0,0.0,0.0,-0.0109725408256053,60.0,16.334318161010742,0.0,-7.604624840951146e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,9.890893852571024e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,0.0001041560972225,299.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,7.692945655435324e-05,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,0.0001041560681187,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,0.0004940670914947,285.1003723144531,294.1499938964844,295.6967163085937,293.3750915527344,296.489990234375,295.7345886230469,284.7434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539587819948,1.2173646091184764e-08,0.0010539466748014,-0.030936187133193,0.0,0.0,0.0,-0.0108478134498,60.0,16.258285522460938,0.0,-7.573670757210493e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,9.890893852571024e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,0.0001041560972225,299.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,7.692945655435324e-05,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,0.0001041560681187,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,0.0004940670914947,285.1003723144531,294.1499938964844,295.6967163085937,293.3750915527344,296.489990234375,295.7345886230469,284.7434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539587819948,1.2173646091184764e-08,0.0010539466748014,-0.030936187133193,0.0,0.0,0.0,-0.0108478134498,60.0,16.258285522460938,0.0,-7.573670757210493e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,9.87247476587072e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,0.0001039621347445,299.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,7.678620022488758e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0001039621056406,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,0.0004931470612064,285.0941772460937,294.1499938964844,295.6768493652344,293.3795166015625,296.4749755859375,295.7147216796875,284.7597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519947391003,1.1943990685381324e-08,0.0010519827483221,-0.0303352158516645,0.0,0.0,0.0,-0.0107339629903435,60.0,16.186857223510742,0.0,-7.545472158199118e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,9.87247476587072e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,0.0001039621347445,299.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,7.678620022488758e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0001039621056406,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,0.0004931470612064,285.0941772460937,294.1499938964844,295.6768493652344,293.3795166015625,296.4749755859375,295.7147216796875,284.7597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519947391003,1.1943990685381324e-08,0.0010519827483221,-0.0303352158516645,0.0,0.0,0.0,-0.0107339629903435,60.0,16.186857223510742,0.0,-7.545472158199118e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,9.86395898507908e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,0.0001038724585669,299.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,7.671996718272567e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,0.000103872429463,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,0.0004927217378281,285.0911560058594,294.1499938964844,295.66705322265625,293.3816833496094,296.46746826171875,295.7049255371094,284.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051087048836,1.1837808067127753e-08,0.0010510752908885,-0.0300573427230119,0.0,0.0,0.0,-0.0106813255697488,60.0,16.15287208557129,0.0,-7.532451462566314e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,9.855888492893428e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.000103787468106,299.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,7.66571902204305e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0001037874390021,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,0.0004923185915686,285.088134765625,294.1499938964844,295.6573486328125,293.3838195800781,296.4599304199219,295.6952209472656,284.7757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502263903617,1.1737169458569952e-08,0.0010502146324142,-0.0297939721494913,0.0,0.0,0.0,-0.0106314346194267,60.0,16.119958877563477,0.0,-7.520122125015406e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,9.841113205766304e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,0.0001036318790283,299.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,7.654226646991447e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,0.0001036318499245,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,0.0004915806348435,285.0821838378906,294.1499938964844,295.63818359375,293.3879699707031,296.44482421875,295.6760559082031,284.7914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486504761502,1.1552924839008938e-08,0.0010486389510333,-0.0293117891997098,0.0,0.0,0.0,-0.0105400951579213,60.0,16.05739974975586,0.0,-7.49757447238153e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,9.841113205766304e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,0.0001036318790283,299.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,7.654226646991447e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,0.0001036318499245,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,0.0004915806348435,285.0821838378906,294.1499938964844,295.63818359375,293.3879699707031,296.44482421875,295.6760559082031,284.7914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486504761502,1.1552924839008938e-08,0.0010486389510333,-0.0293117891997098,0.0,0.0,0.0,-0.0105400951579213,60.0,16.05739974975586,0.0,-7.49757447238153e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,9.82771598501131e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,0.0001034907909343,299.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,7.643806020496413e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,0.0001034907618304,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,0.000490911421366,285.07635498046875,294.1499938964844,295.61932373046875,293.3919372558594,296.4296569824219,295.6571350097656,284.806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472217109054,1.1385845155587049e-08,0.0010472104186192,-0.0288745071738958,0.0,0.0,0.0,-0.0104572670534253,60.0,15.997878074645996,0.0,-7.4771577374122e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,9.82771598501131e-05,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,0.0001034907909343,299.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,7.643806020496413e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,0.0001034907618304,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,0.000490911421366,285.07635498046875,294.1499938964844,295.61932373046875,293.3919372558594,296.4296569824219,295.6571350097656,284.806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472217109054,1.1385845155587049e-08,0.0010472104186192,-0.0288745071738958,0.0,0.0,0.0,-0.0104572670534253,60.0,15.997878074645996,0.0,-7.4771577374122e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,9.815988596528769e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0001033672961057,299.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,7.634684880031273e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,0.0001033672670018,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0004903256776742,285.0706481933594,294.1499938964844,295.6007385253906,293.3956604003906,296.4144592285156,295.6385192871094,284.82208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459709446877,1.1239580821609252e-08,0.0010459596524015,-0.0284916944801807,0.0,0.0,0.0,-0.010384758003056,60.0,15.942098617553713,0.0,-7.459306772261699e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,9.815988596528769e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,0.0001033672961057,299.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,7.634684880031273e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,0.0001033672670018,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0004903256776742,285.0706481933594,294.1499938964844,295.6007385253906,293.3956604003906,296.4144592285156,295.6385192871094,284.82208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459709446877,1.1239580821609252e-08,0.0010459596524015,-0.0284916944801807,0.0,0.0,0.0,-0.010384758003056,60.0,15.942098617553713,0.0,-7.459306772261699e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,9.80569384410046e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,0.0001032588770613,299.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,7.626676961081102e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,0.0001032588552334,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,0.0004898114711977,285.0650329589844,294.1499938964844,295.5823974609375,293.3991394042969,296.39923095703125,295.6201171875,284.8370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448726825416,1.1111162656618493e-08,0.001044861623086,-0.0281555764377117,0.0,0.0,0.0,-0.010321095585823,60.0,15.88956069946289,0.0,-7.443651384164698e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,9.80569384410046e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,0.0001032588770613,299.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,7.626676961081102e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,0.0001032588552334,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,0.0004898114711977,285.0650329589844,294.1499938964844,295.5823974609375,293.3991394042969,296.39923095703125,295.6201171875,284.8370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448726825416,1.1111162656618493e-08,0.001044861623086,-0.0281555764377117,0.0,0.0,0.0,-0.010321095585823,60.0,15.88956069946289,0.0,-7.443651384164698e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,9.80105687631294e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0001032100553857,299.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,7.623070996487513e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.0001032100262818,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,0.0004895799211226,285.0622863769531,294.1499938964844,295.57330322265625,293.4007873535156,296.3916015625,295.6109924316406,284.84442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443780338391,1.1053323589749198e-08,0.0010443669743835,-0.0280041880905628,0.0,0.0,0.0,-0.0102924220263957,60.0,15.864529609680176,0.0,-7.436605642396898e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,9.796748054213822e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.000103164675238,299.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,7.619718962814659e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982971191406,0.0,0.0,0.0001031646534102,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,0.0004893646691925,285.0595703125,294.1499938964844,295.5642395019531,293.4023132324219,296.38397216796875,295.6019592285156,284.85174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439183097332,1.0999564814540008e-08,0.0010439072502776,-0.0278634782880544,0.0,0.0,0.0,-0.0102657712996006,60.0,15.84026050567627,0.0,-7.430060122715076e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.78907337412238e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,0.0001030838539008,299.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,7.613749039592221e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.000103083824797,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,0.0004889813135378,285.0542297363281,294.1499938964844,295.5462951660156,293.4051818847656,296.36865234375,295.583984375,284.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430993279442,1.0903800529149521e-08,0.0010430883849039,-0.0276128146797418,0.0,0.0,0.0,-0.0102182971313595,60.0,15.79381275177002,0.0,-7.418407221848612e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.78907337412238e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,0.0001030838539008,299.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,7.613749039592221e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.000103083824797,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,0.0004889813135378,285.0542297363281,294.1499938964844,295.5462951660156,293.4051818847656,296.36865234375,295.583984375,284.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430993279442,1.0903800529149521e-08,0.0010430883849039,-0.0276128146797418,0.0,0.0,0.0,-0.0102182971313595,60.0,15.79381275177002,0.0,-7.418407221848612e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.782631241250785e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0001030160128721,299.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,7.608738087583333e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,0.0001030159837682,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,0.0004886595997959,285.0490417480469,294.1499938964844,295.5284423828125,293.4076843261719,296.353271484375,295.566162109375,284.8804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424116626381,1.0823399065884589e-08,0.0010424008360132,-0.0274023599922657,0.0,0.0,0.0,-0.0101784383878111,60.0,15.750446319580078,0.0,-7.408630153804553e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.782631241250785e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0001030160128721,299.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,7.608738087583333e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,0.0001030159837682,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,0.0004886595997959,285.0490417480469,294.1499938964844,295.5284423828125,293.4076843261719,296.353271484375,295.566162109375,284.8804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424116626381,1.0823399065884589e-08,0.0010424008360132,-0.0274023599922657,0.0,0.0,0.0,-0.0101784383878111,60.0,15.750446319580078,0.0,-7.408630153804553e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,9.777262312127276e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,0.0001029594714054,299.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,7.604562415508553e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,0.0001029594495776,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,0.0004883914371021,285.04400634765625,294.1499938964844,295.5107116699219,293.4097595214844,296.337890625,295.5484924316406,284.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418385500088,1.0756375345977176e-08,0.0010418277233839,-0.0272269211709499,0.0,0.0,0.0,-0.0101452115923166,60.0,15.709336280822754,0.0,-7.400485202424535e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,9.777262312127276e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,0.0001029594714054,299.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,7.604562415508553e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,0.0001029594495776,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,0.0004883914371021,285.04400634765625,294.1499938964844,295.5107116699219,293.4097595214844,296.337890625,295.5484924316406,284.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418385500088,1.0756375345977176e-08,0.0010418277233839,-0.0272269211709499,0.0,0.0,0.0,-0.0101452115923166,60.0,15.709336280822754,0.0,-7.400485202424535e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,9.77299569058232e-05,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,0.0001029145350912,299.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,7.601243123644963e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0001029145132633,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,0.0004881783388555,285.0390930175781,294.1499938964844,295.4930419921875,293.4114074707031,296.32244873046875,295.5308532714844,284.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413826676085,1.0703081976259913e-08,0.0010413720738142,-0.0270874202251434,0.0,0.0,0.0,-0.0101187918335199,60.0,15.669800758361816,0.0,-7.394012158101759e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,9.77299569058232e-05,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,0.0001029145350912,299.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,7.601243123644963e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0001029145132633,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,0.0004881783388555,285.0390930175781,294.1499938964844,295.4930419921875,293.4114074707031,296.32244873046875,295.5308532714844,284.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413826676085,1.0703081976259913e-08,0.0010413720738142,-0.0270874202251434,0.0,0.0,0.0,-0.0101187918335199,60.0,15.669800758361816,0.0,-7.394012158101759e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,9.771248733159156e-05,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,0.0001028961487463,299.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,7.599884702358395e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,0.0001028961196425,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,0.0004880911146756,285.03668212890625,294.1499938964844,295.4842224121094,293.4120483398437,296.3147277832031,295.5220642089844,284.9150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411960538476,1.0681260320666295e-08,0.0010411854600533,-0.0270303003489971,0.0,0.0,0.0,-0.0101079735904932,60.0,15.650762557983398,0.0,-7.39136254424011e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,9.769738971954212e-05,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,0.0001028802507789,299.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,7.598710362799466e-05,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,0.0001028802216751,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0004880157357547,285.0343017578125,294.1499938964844,295.47540283203125,293.4125671386719,296.3070068359375,295.5133056640625,284.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410347022116,1.0662386529247673e-08,0.001041023992002,-0.0269808936864137,0.0,0.0,0.0,-0.0100986175239086,60.0,15.63217067718506,0.0,-7.389071043917286e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,9.767440496943892e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0001028560436679,299.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,7.596922660013661e-05,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,0.0001028560145641,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,0.0004879009502474,285.0296325683594,294.1499938964844,295.4577941894531,293.4132385253906,296.29150390625,295.4957275390625,284.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407887166365,1.063362464748252e-08,0.0010407780064269,-0.0269056055694818,0.0,0.0,0.0,-0.0100843589752912,60.0,15.596118927001951,0.0,-7.385580147456494e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,9.767440496943892e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0001028560436679,299.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,7.596922660013661e-05,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,0.0001028560145641,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,0.0004879009502474,285.0296325683594,294.1499938964844,295.4577941894531,293.4132385253906,296.29150390625,295.4957275390625,284.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407887166365,1.063362464748252e-08,0.0010407780064269,-0.0269056055694818,0.0,0.0,0.0,-0.0100843589752912,60.0,15.596118927001951,0.0,-7.385580147456494e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.766026778379457e-05,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,0.0001028411425068,299.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,7.595821807626635e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,0.0001028411206789,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,0.0004878303443547,285.02508544921875,294.1499938964844,295.44012451171875,293.4133605957031,296.2759704589844,295.4781799316406,284.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406369110569,1.0615879730835331e-08,0.0010406263172626,-0.0268591567873954,0.0,0.0,0.0,-0.0100755617022514,60.0,15.561338424682615,0.0,-7.383426492424405e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.766026778379457e-05,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,0.0001028411425068,299.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,7.595821807626635e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,0.0001028411206789,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,0.0004878303443547,285.02508544921875,294.1499938964844,295.44012451171875,293.4133605957031,296.2759704589844,295.4781799316406,284.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406369110569,1.0615879730835331e-08,0.0010406263172626,-0.0268591567873954,0.0,0.0,0.0,-0.0100755617022514,60.0,15.561338424682615,0.0,-7.383426492424405e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,9.76549054030329e-05,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.067138671875,0.0,0.0,0.0001028355036396,299.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,7.595404895255342e-05,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,0.0001028354745358,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,0.0004878036270383,285.0206604003906,294.1499938964844,295.42236328125,293.41290283203125,296.2604064941406,295.4605712890625,284.9618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405788198113,1.0609085165924624e-08,0.001040568226017,-0.0268413685262203,0.0,0.0,0.0,-0.010072193108499,60.0,15.527721405029297,0.0,-7.382601552308189e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,9.76549054030329e-05,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.067138671875,0.0,0.0,0.0001028355036396,299.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,7.595404895255342e-05,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,0.0001028354745358,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,0.0004878036270383,285.0206604003906,294.1499938964844,295.42236328125,293.41290283203125,296.2604064941406,295.4605712890625,284.9618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405788198113,1.0609085165924624e-08,0.001040568226017,-0.0268413685262203,0.0,0.0,0.0,-0.010072193108499,60.0,15.527721405029297,0.0,-7.382601552308189e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
