time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873580,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,9.76577284745872e-05,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,0.0001028384722303,299.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,7.59562462917529e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630187988281,0.0,0.0,0.0001028384504024,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0004878177714999,285.0163879394531,294.1499938964844,295.4045104980469,293.4118347167969,296.2447814941406,295.4429016113281,284.9749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406078072264,1.0612485112915238e-08,0.0010405972134321,-0.0268502682447433,0.0,0.0,0.0,-0.0100738788023591,60.0,15.495126724243164,0.0,-7.383014377637664e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634460449219,0.0,0.0,9.76577284745872e-05,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,0.0001028384722303,299.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,7.59562462917529e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630187988281,0.0,0.0,0.0001028384504024,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0004878177714999,285.0163879394531,294.1499938964844,295.4045104980469,293.4118347167969,296.2447814941406,295.4429016113281,284.9749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406078072264,1.0612485112915238e-08,0.0010405972134321,-0.0268502682447433,0.0,0.0,0.0,-0.0100738788023591,60.0,15.495126724243164,0.0,-7.383014377637664e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616760253906,0.0,0.0,9.766219591256232e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.061767578125,0.0,0.0,0.0001028431724989,299.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,7.595970964757726e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0612487792969,0.0,0.0,0.0001028431433951,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,0.0004878400650341,285.0143127441406,294.1499938964844,295.3955383300781,293.4110412597656,296.2369689941406,295.4340209960937,284.9814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406548390164,1.061798649004686e-08,0.0010406442452222,-0.0268646702170372,0.0,0.0,0.0,-0.0100766057148575,60.0,15.479165077209473,0.0,-7.38368228780928e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,9.76684023044072e-05,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,0.0001028497063089,299.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.0,0.0,7.596454088343307e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595092773437,0.0,0.0,0.000102849684481,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.0,0.0,0.0004878711188212,285.01226806640625,294.1499938964844,295.38653564453125,293.4100952148437,296.2291259765625,295.42510986328125,284.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040720497258,1.0625665680663587e-08,0.0010407099034637,-0.0268847718834877,0.0,0.0,0.0,-0.0100804129615426,60.0,15.463385581970217,0.0,-7.38461380933586e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.0,9.76864612312056e-05,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,0.0001028687256621,299.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,7.597858348162845e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,0.0001028687038342,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,0.0004879613697994,285.0082397460937,294.1499938964844,295.3683776855469,293.4076843261719,296.2134094238281,295.4071960449219,285.0006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409120004624,1.0648056658624228e-08,0.0010409012902528,-0.0269433837383985,0.0,0.0,0.0,-0.0100915124639868,60.0,15.432211875915527,0.0,-7.387331635300144e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.0,9.76864612312056e-05,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,0.0001028687256621,299.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,7.597858348162845e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,0.0001028687038342,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,0.0004879613697994,285.0082397460937,294.1499938964844,295.3683776855469,293.4076843261719,296.2134094238281,295.4071960449219,285.0006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409120004624,1.0648056658624228e-08,0.0010409012902528,-0.0269433837383985,0.0,0.0,0.0,-0.0100915124639868,60.0,15.432211875915527,0.0,-7.387331635300144e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,9.771972690941766e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,0.0001029037448461,299.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,7.600444951094687e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,0.0001029037230182,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,0.0004881275235675,285.00439453125,294.1499938964844,295.3500061035156,293.404541015625,296.1976623535156,295.3890686035156,285.0132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412653209641,1.0689385376849714e-08,0.0010412546107545,-0.027051568031311,0.0,0.0,0.0,-0.0101120006293058,60.0,15.402081489562988,0.0,-7.392348777557346e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,9.771972690941766e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,0.0001029037448461,299.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,7.600444951094687e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,0.0001029037230182,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,0.0004881275235675,285.00439453125,294.1499938964844,295.3500061035156,293.404541015625,296.1976623535156,295.3890686035156,285.0132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412653209641,1.0689385376849714e-08,0.0010412546107545,-0.027051568031311,0.0,0.0,0.0,-0.0101120006293058,60.0,15.402081489562988,0.0,-7.392348777557346e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,9.781822154764086e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,0.0001030074708978,299.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,7.608105806866661e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,0.0001030074490699,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462951660156,0.0,0.0,0.0004886196111328,285.00067138671875,294.1499938964844,295.3316955566406,293.4010009765625,296.18182373046875,295.3707580566406,285.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0812005513116674e-08,0.0010423028143122,-0.0273725390434265,0.0,0.0,0.0,-0.0101727871224284,60.0,15.376662254333496,0.0,-7.407245306012555e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,9.781822154764086e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,0.0001030074708978,299.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,7.608105806866661e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,0.0001030074490699,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462951660156,0.0,0.0,0.0004886196111328,285.00067138671875,294.1499938964844,295.3316955566406,293.4010009765625,296.18182373046875,295.3707580566406,285.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0812005513116674e-08,0.0010423028143122,-0.0273725390434265,0.0,0.0,0.0,-0.0101727871224284,60.0,15.376662254333496,0.0,-7.407245306012555e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467529296875,0.0,0.0,9.80725308181718e-05,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468444824219,0.0,0.0,0.0001032752625178,299.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,7.627885497640818e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,0.0001032752406899,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431823730469,0.0,0.0,0.0004898899351246,284.9970703125,294.1499938964844,295.31378173828125,293.3973999023437,296.1659240722656,295.3521728515625,285.03826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450221598148,1.1128769017432203e-08,0.0010450109839439,-0.0282016601413488,0.0,0.0,0.0,-0.0103298183530569,60.0,15.3671293258667,-0.0,-7.445797223226691e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467529296875,0.0,0.0,9.80725308181718e-05,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468444824219,0.0,0.0,0.0001032752625178,299.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,7.627885497640818e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,0.0001032752406899,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431823730469,0.0,0.0,0.0004898899351246,284.9970703125,294.1499938964844,295.31378173828125,293.3973999023437,296.1659240722656,295.3521728515625,285.03826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450221598148,1.1128769017432203e-08,0.0010450109839439,-0.0282016601413488,0.0,0.0,0.0,-0.0103298183530569,60.0,15.3671293258667,-0.0,-7.445797223226691e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451965332031,0.0,0.0,9.824264998314902e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452880859375,0.0,0.0,0.0001034544038702,299.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04693603515625,0.0,0.0,7.64111609896645e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.0,0.0,0.0001034543820424,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416259765625,0.0,0.0,0.0004907397087663,284.99530029296875,294.1499938964844,295.304931640625,293.39556884765625,296.157958984375,295.3428039550781,285.04443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468321852385,1.1340679506588458e-08,0.0010468208929523,-0.0287563018500804,0.0,0.0,0.0,-0.0104348603636026,60.0,15.366894721984863,-0.0,-7.471643215239966e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04364013671875,0.0,0.0,9.846052125794812e-05,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437316894531,0.0,0.0,0.0001036838366417,299.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453796386719,0.0,0.0,7.658061804249883e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,0.0001036838148138,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401306152344,0.0,0.0,0.0004918280756101,284.9935607910156,294.1499938964844,295.2961730957031,293.3937683105469,296.14996337890625,295.3333740234375,285.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491549037396,1.1612103278935136e-08,0.0010491433786228,-0.0294666662812232,0.0,0.0,0.0,-0.0105694243684411,60.0,15.372270584106444,-0.0,-7.504813481773456e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,9.899732685880736e-05,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04071044921875,0.0,0.0,0.0001042491130647,299.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423583984375,0.0,0.0,7.699813431827351e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04022216796875,0.0,0.0,0.0001042490912368,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,0.0004945095279254,284.9902038574219,294.1499938964844,295.2789001464844,293.3900756835937,296.1338806152344,295.3143310546875,285.0628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548731079325,1.2280866990010963e-08,0.0010548608843237,-0.0312167592346668,0.0,0.0,0.0,-0.0109009537845849,60.0,15.397982597351074,-0.0,-7.586854877672522e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,9.899732685880736e-05,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04071044921875,0.0,0.0,0.0001042491130647,299.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423583984375,0.0,0.0,7.699813431827351e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04022216796875,0.0,0.0,0.0001042490912368,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,0.0004945095279254,284.9902038574219,294.1499938964844,295.2789001464844,293.3900756835937,296.1338806152344,295.3143310546875,285.0628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548731079325,1.2280866990010963e-08,0.0010548608843237,-0.0312167592346668,0.0,0.0,0.0,-0.0109009537845849,60.0,15.397982597351074,-0.0,-7.586854877672522e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03765869140625,0.0,0.0,9.967407822841778e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377502441406,0.0,0.0,0.0001049617712851,299.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,7.752449891995639e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03729248046875,0.0,0.0,0.0001049617494572,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03424072265625,0.0,0.0,0.0004978900542482,284.9869384765625,294.1499938964844,295.26190185546875,293.3863830566406,296.11767578125,295.2951354980469,285.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620830580592,1.3124023645616493e-08,0.0010620699031278,-0.0334228128194808,0.0,0.0,0.0,-0.0113189397379755,60.0,15.44408130645752,-0.0,-7.690925230008362e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03765869140625,0.0,0.0,9.967407822841778e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377502441406,0.0,0.0,0.0001049617712851,299.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,7.752449891995639e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03729248046875,0.0,0.0,0.0001049617494572,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03424072265625,0.0,0.0,0.0004978900542482,284.9869384765625,294.1499938964844,295.26190185546875,293.3863830566406,296.11767578125,295.2951354980469,285.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620830580592,1.3124023645616493e-08,0.0010620699031278,-0.0334228128194808,0.0,0.0,0.0,-0.0113189397379755,60.0,15.44408130645752,-0.0,-7.690925230008362e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347900390625,0.0,0.0,0.0001004795194603,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348815917969,0.0,0.0,0.0001058099369402,299.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364685058594,0.0,0.0,7.815095159457996e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.034423828125,0.0,0.0,0.0001058099151123,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314025878906,0.0,0.0,0.0005019134259782,284.9837951660156,294.1499938964844,295.2451477050781,293.3826599121094,296.101318359375,295.2759094238281,285.087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070664031431,1.4127534697649937e-08,0.0010706499451771,-0.0360477939248085,0.0,0.0,0.0,-0.0118164177983999,60.0,15.508456230163574,-0.0,-7.815710034719815e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347900390625,0.0,0.0,0.0001004795194603,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348815917969,0.0,0.0,0.0001058099369402,299.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364685058594,0.0,0.0,7.815095159457996e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.034423828125,0.0,0.0,0.0001058099151123,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314025878906,0.0,0.0,0.0005019134259782,284.9837951660156,294.1499938964844,295.2451477050781,293.3826599121094,296.101318359375,295.2759094238281,285.087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070664031431,1.4127534697649937e-08,0.0010706499451771,-0.0360477939248085,0.0,0.0,0.0,-0.0118164177983999,60.0,15.508456230163574,-0.0,-7.815710034719815e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.0,0.0,0.0001013827059068,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0001067610355676,299.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336303710937,0.0,0.0,7.885342347435653e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.0,0.0,0.0001067610137397,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02862548828125,0.0,0.0,0.000506425043568,284.98077392578125,294.1499938964844,295.2286376953125,293.37890625,296.0848083496094,295.2568054199219,285.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080286107026,1.5252844320912118e-08,0.0010802707402035,-0.0389905050396919,0.0,0.0,0.0,-0.0123742744326591,60.0,15.589184761047363,-0.0,-7.95683376964007e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.031982421875,0.0,0.0,0.0001013827059068,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320739746094,0.0,0.0,0.0001067610355676,299.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336303710937,0.0,0.0,7.885342347435653e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.0,0.0,0.0001067610137397,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02862548828125,0.0,0.0,0.000506425043568,284.98077392578125,294.1499938964844,295.2286376953125,293.37890625,296.0848083496094,295.2568054199219,285.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080286107026,1.5252844320912118e-08,0.0010802707402035,-0.0389905050396919,0.0,0.0,0.0,-0.0123742744326591,60.0,15.589184761047363,-0.0,-7.95683376964007e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306091308594,0.0,0.0,0.0001018741968437,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307006835937,0.0,0.0,0.0001072785962605,299.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322570800781,0.0,0.0,7.923569501144812e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302429199219,0.0,0.0,0.0001072785744327,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272827148437,0.0,0.0,0.00050888012629,284.97930908203125,294.1499938964844,295.220458984375,293.37701416015625,296.0765075683594,295.2473449707031,285.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085523632355,1.586522380137012e-08,0.0010855077998712,-0.0405914783477783,0.0,0.0,0.0,-0.0126778604462742,60.0,15.636052131652832,-0.0,-8.034161425030106e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292663574219,0.0,0.0,0.0001023763907141,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02935791015625,0.0,0.0,0.0001078074274118,299.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309143066406,0.0,0.0,7.962629024405032e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289001464844,0.0,0.0,0.000107807405584,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259704589844,0.0,0.0,0.0005113887018524,284.9779052734375,294.1499938964844,295.2123107910156,293.3751525878906,296.0681457519531,295.23797607421875,285.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908753611147,1.649094194533518e-08,0.0010908589465543,-0.0422269999980926,0.0,0.0,0.0,-0.0129880588501691,60.0,15.685168266296388,-0.0,-8.113558891409411e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.026611328125,0.0,0.0,0.000103403122921,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.0,0.0,0.0001088886274374,299.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282287597656,0.0,0.0,8.042486297199503e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,0.0001088886056095,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233764648437,0.0,0.0,0.0005165174370631,284.9751281738281,294.1499938964844,295.1961669921875,293.3713684082031,296.0513000488281,295.21942138671875,285.1230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018126970157,1.7770233284863934e-08,0.0011017950018867,-0.0455698110163211,0.0,0.0,0.0,-0.0136222429573535,60.0,15.788773536682127,-0.0,-8.277102381271106e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.026611328125,0.0,0.0,0.000103403122921,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.0,0.0,0.0001088886274374,299.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282287597656,0.0,0.0,8.042486297199503e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,0.0001088886056095,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233764648437,0.0,0.0,0.0005165174370631,284.9751281738281,294.1499938964844,295.1961669921875,293.3713684082031,296.0513000488281,295.21942138671875,285.1230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018126970157,1.7770233284863934e-08,0.0011017950018867,-0.0455698110163211,0.0,0.0,0.0,-0.0136222429573535,60.0,15.788773536682127,-0.0,-8.277102381271106e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0001044146119966,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0241394042969,0.0,0.0,0.0001099537767004,299.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256652832031,0.0,0.0,8.121157588902861e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237121582031,0.0,0.0,0.0001099537548725,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0208435058594,0.0,0.0,0.000521570094861,284.9725036621094,294.1499938964844,295.18017578125,293.3676147460937,296.0343017578125,295.2013854980469,285.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125907767564,1.9030544251563697e-08,0.0011125716846436,-0.0488615632057189,0.0,0.0,0.0,-0.0142470337450504,60.0,15.895021438598633,-0.0,-8.43981311504649e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0001044146119966,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0241394042969,0.0,0.0,0.0001099537767004,299.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256652832031,0.0,0.0,8.121157588902861e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237121582031,0.0,0.0,0.0001099537548725,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0208435058594,0.0,0.0,0.000521570094861,284.9725036621094,294.1499938964844,295.18017578125,293.3676147460937,296.0343017578125,295.2013854980469,285.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125907767564,1.9030544251563697e-08,0.0011125716846436,-0.0488615632057189,0.0,0.0,0.0,-0.0142470337450504,60.0,15.895021438598633,-0.0,-8.43981311504649e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215759277344,0.0,0.0,0.0001053455998771,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02166748046875,0.0,0.0,0.0001109341537812,299.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0231628417969,0.0,0.0,8.193567191483453e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.021240234375,0.0,0.0,0.0001109341319533,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184326171875,0.0,0.0,0.0005262205377221,284.9700012207031,294.1499938964844,295.164306640625,293.36383056640625,296.0172119140625,295.183837890625,285.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225127382203,2.0190556782040403e-08,0.0011224924819543,-0.0518899671733379,0.0,0.0,0.0,-0.0148221105337142,60.0,15.995967864990234,-0.0,-8.590971845023888e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0215759277344,0.0,0.0,0.0001053455998771,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02166748046875,0.0,0.0,0.0001109341537812,299.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0231628417969,0.0,0.0,8.193567191483453e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.021240234375,0.0,0.0,0.0001109341319533,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184326171875,0.0,0.0,0.0005262205377221,284.9700012207031,294.1499938964844,295.164306640625,293.36383056640625,296.0172119140625,295.183837890625,285.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225127382203,2.0190556782040403e-08,0.0011224924819543,-0.0518899671733379,0.0,0.0,0.0,-0.0148221105337142,60.0,15.995967864990234,-0.0,-8.590971845023888e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191955566406,0.0,0.0,0.0001061089642462,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.019287109375,0.0,0.0,0.0001117380088544,299.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.020751953125,0.0,0.0,8.252939733210951e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01885986328125,0.0,0.0,0.0001117379870265,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,0.0005300337215885,284.9676208496094,294.1499938964844,295.1485595703125,293.3600769042969,296.0,295.1667175292969,285.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306465603411,2.114169461719939e-08,0.0011306253727525,-0.054372027516365,0.0,0.0,0.0,-0.0152936289086937,60.0,16.08189582824707,-0.0,-8.715912258594471e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191955566406,0.0,0.0,0.0001061089642462,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.019287109375,0.0,0.0,0.0001117380088544,299.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.020751953125,0.0,0.0,8.252939733210951e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01885986328125,0.0,0.0,0.0001117379870265,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,0.0005300337215885,284.9676208496094,294.1499938964844,295.1485595703125,293.3600769042969,296.0,295.1667175292969,285.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306465603411,2.114169461719939e-08,0.0011306253727525,-0.054372027516365,0.0,0.0,0.0,-0.0152936289086937,60.0,16.08189582824707,-0.0,-8.715912258594471e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180358886719,0.0,0.0,0.0001064076714101,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01812744140625,0.0,0.0,0.000112052563054,299.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195617675781,0.0,0.0,8.2761725934688e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177001953125,0.0,0.0,0.0001120525412261,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,0.000531525874976,284.96649169921875,294.1499938964844,295.14068603515625,293.35821533203125,295.9913635253906,295.15826416015625,285.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338295880705,2.1513873349476853e-08,0.0011338080512359,-0.0553429909050464,0.0,0.0,0.0,-0.015478135086596,60.0,16.117521286010742,-0.0,-8.765046288772282e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0168762207031,0.0,0.0,0.0001066466866177,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0001123042529798,299.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184020996094,0.0,0.0,8.294762665173039e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165405273437,0.0,0.0,0.0001123042311519,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137939453125,0.0,0.0,0.000532719772309,284.9653625488281,294.1499938964844,295.1328430175781,293.3563232421875,295.98272705078125,295.1499328613281,285.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363780358806,2.181166358639075e-08,0.0011363561498001,-0.0561197698116302,0.0,0.0,0.0,-0.0156257711350917,60.0,16.146615982055664,-0.0,-8.80445938378216e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147399902344,0.0,0.0,0.0001068398778443,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148010253906,0.0,0.0,0.0001125076960306,299.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162353515625,0.0,0.0,8.309788245242089e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143737792969,0.0,0.0,0.0001125076742027,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116882324219,0.0,0.0,0.000533684855327,284.9633178710937,294.1499938964844,295.1171569824219,293.35260009765625,295.9654846191406,295.1336975097656,285.1819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384352110326,2.2052295989283266e-08,0.0011384132085368,-0.0567473843693733,0.0,0.0,0.0,-0.0157450605183839,60.0,16.16713523864746,-0.0,-8.836371989673354e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147399902344,0.0,0.0,0.0001068398778443,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148010253906,0.0,0.0,0.0001125076960306,299.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162353515625,0.0,0.0,8.309788245242089e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143737792969,0.0,0.0,0.0001125076742027,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116882324219,0.0,0.0,0.000533684855327,284.9633178710937,294.1499938964844,295.1171569824219,293.35260009765625,295.9654846191406,295.1336975097656,285.1819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384352110326,2.2052295989283266e-08,0.0011384132085368,-0.0567473843693733,0.0,0.0,0.0,-0.0157450605183839,60.0,16.16713523864746,-0.0,-8.836371989673354e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126647949219,0.0,0.0,0.0001066346303559,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,0.0001122915564337,299.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01416015625,0.0,0.0,8.293824066640809e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.0,0.0,0.0001122915346059,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096740722656,0.0,0.0,0.0005326596437953,284.96142578125,294.1499938964844,295.1015014648437,293.3489074707031,295.94830322265625,295.1178283691406,285.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136262435466,2.179642599742237e-08,0.0011362405493855,-0.0560800097882747,0.0,0.0,0.0,-0.015618291683495,60.0,16.144832611083984,-0.0,-8.80243860024166e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126647949219,0.0,0.0,0.0001066346303559,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,0.0001122915564337,299.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01416015625,0.0,0.0,8.293824066640809e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.0,0.0,0.0001122915346059,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096740722656,0.0,0.0,0.0005326596437953,284.96142578125,294.1499938964844,295.1015014648437,293.3489074707031,295.94830322265625,295.1178283691406,285.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136262435466,2.179642599742237e-08,0.0011362405493855,-0.0560800097882747,0.0,0.0,0.0,-0.015618291683495,60.0,16.144832611083984,-0.0,-8.80243860024166e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.0,0.0,0.0001058597044902,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108337402344,0.0,0.0,0.0001114755141315,299.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01220703125,0.0,0.0,8.233552216552198e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01043701171875,0.0,0.0,0.0001114754995796,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078125,0.0,0.0,0.0005287887761369,284.959716796875,294.1499938964844,295.0858459472656,293.3452453613281,295.93133544921875,295.1024475097656,285.2053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280059115961,2.0830652758263568e-08,0.0011279850732535,-0.0535604283213615,0.0,0.0,0.0,-0.0151395294815301,60.0,16.05660057067871,-0.0,-8.674952312048846e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
