time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875920,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.0,0.0,0.0001058597044902,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108337402344,0.0,0.0,0.0001114755141315,299.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01220703125,0.0,0.0,8.233552216552198e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01043701171875,0.0,0.0,0.0001114754995796,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078125,0.0,0.0,0.0005287887761369,284.959716796875,294.1499938964844,295.0858459472656,293.3452453613281,295.93133544921875,295.1024475097656,285.2053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280059115961,2.0830652758263568e-08,0.0011279850732535,-0.0535604283213615,0.0,0.0,0.0,-0.0151395294815301,60.0,16.05660057067871,-0.0,-8.674952312048846e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097351074219,0.0,0.0,0.0001053121231961,298.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.0,0.0,0.0001108988872147,299.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111999511719,0.0,0.0,8.190961671061814e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094299316406,0.0,0.0,0.0001108988653868,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068054199219,0.0,0.0,0.0005260535399429,284.9588317871094,294.1499938964844,295.0770568847656,293.3432006835937,295.9219055175781,295.0939636230469,285.2118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221660533919,2.014822797491433e-08,0.0011221459135413,-0.0517794676125049,0.0,0.0,0.0,-0.0148012032732367,60.0,15.992523193359377,-0.0,-8.585430322227695e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,0.0001048382764565,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090637207031,0.0,0.0,0.0001103999020415,299.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01043701171875,0.0,0.0,8.154107490554452e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086669921875,0.0,0.0,0.0001103998802136,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060729980469,0.0,0.0,0.0005236865836195,284.9582214355469,294.1499938964844,295.07012939453125,293.34161376953125,295.9145812988281,295.0874328613281,285.2170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111711374484,1.9557711894435683e-08,0.0011170941870659,-0.0502379760146141,0.0,0.0,0.0,-0.0145084476098418,60.0,15.928319931030272,-0.0,-8.508339277568666e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081481933594,0.0,0.0,0.0001043221054715,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.0,0.0,0.000109856344352,299.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00958251953125,0.0,0.0,8.11396021163091e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078125,0.0,0.0,0.0001098563298,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052490234375,0.0,0.0,0.0005211082170717,284.9574890136719,294.1499938964844,295.062255859375,293.3398132324219,295.90625,295.0799865722656,285.2228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116183595731,1.8914461108465733e-08,0.001111599500291,-0.048558410257101,0.0,0.0,0.0,-0.0141895888373255,60.0,15.858671188354492,-0.0,-8.42475742501847e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072937011719,0.0,0.0,0.0001037664769683,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00738525390625,0.0,0.0,0.0001092712409445,299.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087280273437,0.0,0.0,8.070744661381468e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069885253906,0.0,0.0,0.0001092712191166,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044250488281,0.0,0.0,0.000518332759384,284.956787109375,294.1499938964844,295.0543518066406,293.3380126953125,295.89794921875,295.07257080078125,285.2286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056890944018,1.8222028330683315e-08,0.0011056708171963,-0.0467499941587448,0.0,0.0,0.0,-0.0138462809845805,60.0,15.785355567932127,-0.0,-8.335247514423828e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057067871094,0.0,0.0,0.0001026113095576,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057983398437,0.0,0.0,0.0001080547881429,299.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071105957031,0.0,0.0,7.980897498782724e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054016113281,0.0,0.0,0.0001080547735909,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028686523437,0.0,0.0,0.0005125625175423,284.9555053710937,294.1499938964844,295.0384826660156,293.3344421386719,295.8814697265625,295.0579528808594,285.2402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933752637356,1.6782488287958586e-08,0.0010933584999293,-0.0429889373481273,0.0,0.0,0.0,-0.0131326243281364,60.0,15.620492935180664,-0.0,-8.150685459895612e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057067871094,0.0,0.0,0.0001026113095576,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057983398437,0.0,0.0,0.0001080547881429,299.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071105957031,0.0,0.0,7.980897498782724e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054016113281,0.0,0.0,0.0001080547735909,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028686523437,0.0,0.0,0.0005125625175423,284.9555053710937,294.1499938964844,295.0384826660156,293.3344421386719,295.8814697265625,295.0579528808594,285.2402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933752637356,1.6782488287958586e-08,0.0010933584999293,-0.0429889373481273,0.0,0.0,0.0,-0.0131326243281364,60.0,15.620492935180664,-0.0,-8.150685459895612e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042419433594,0.0,0.0,0.000101469886431,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043334960937,0.0,0.0,0.0001068528144969,299.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.0,0.0,7.892119901953265e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.000106852799945,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00146484375,0.0,0.0,0.0005068609607405,284.9543762207031,294.1499938964844,295.0224914550781,293.3309326171875,295.8652038574219,295.0436096191406,285.2518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812118416652,1.5360104299588784e-08,0.0010811964748427,-0.0392709337174892,0.0,0.0,0.0,-0.0124274911358952,60.0,15.44851016998291,-0.0,-7.970350424102436e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042419433594,0.0,0.0,0.000101469886431,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043334960937,0.0,0.0,0.0001068528144969,299.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.0,0.0,7.892119901953265e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.000106852799945,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00146484375,0.0,0.0,0.0005068609607405,284.9543762207031,294.1499938964844,295.0224914550781,293.3309326171875,295.8652038574219,295.0436096191406,285.2518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812118416652,1.5360104299588784e-08,0.0010811964748427,-0.0392709337174892,0.0,0.0,0.0,-0.0124274911358952,60.0,15.44851016998291,-0.0,-7.970350424102436e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028991699219,0.0,0.0,0.0001003958968794,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029602050781,0.0,0.0,0.0001057218469213,299.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042419433594,0.0,0.0,7.80858681537211e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025634765625,0.0,0.0,0.0001057218323694,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001220703125,0.0,0.0,0.0005014961934648,284.953369140625,294.1499938964844,295.0063781738281,293.32745361328125,295.84912109375,295.0294189453125,285.2633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697668185457,1.4021767746896785e-08,0.0010697528487071,-0.035771157592535,0.0,0.0,0.0,-0.011764021590352,60.0,15.278838157653809,-0.0,-7.802510282317598e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028991699219,0.0,0.0,0.0001003958968794,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029602050781,0.0,0.0,0.0001057218469213,299.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042419433594,0.0,0.0,7.80858681537211e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025634765625,0.0,0.0,0.0001057218323694,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001220703125,0.0,0.0,0.0005014961934648,284.953369140625,294.1499938964844,295.0063781738281,293.32745361328125,295.84912109375,295.0294189453125,285.2633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697668185457,1.4021767746896785e-08,0.0010697528487071,-0.035771157592535,0.0,0.0,0.0,-0.011764021590352,60.0,15.278838157653809,-0.0,-7.802510282317598e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016174316406,0.0,0.0,9.942078031599522e-05,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.001708984375,0.0,0.0,0.0001046949982992,299.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029602050781,0.0,0.0,7.732744415989146e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013122558594,0.0,0.0,0.0001046949837473,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989013671875,0.0,0.0,0.0004966253181919,284.9524841308594,294.1499938964844,294.99005126953125,293.3240661621094,295.8331604003906,295.0152893066406,285.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593754705041,1.2806651739083465e-08,0.0010593626648187,-0.0325924828648567,0.0,0.0,0.0,-0.0111616374924778,60.0,15.11675262451172,-0.0,-7.651667743857615e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016174316406,0.0,0.0,9.942078031599522e-05,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.001708984375,0.0,0.0,0.0001046949982992,299.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029602050781,0.0,0.0,7.732744415989146e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013122558594,0.0,0.0,0.0001046949837473,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989013671875,0.0,0.0,0.0004966253181919,284.9524841308594,294.1499938964844,294.99005126953125,293.3240661621094,295.8331604003906,295.0152893066406,285.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593754705041,1.2806651739083465e-08,0.0010593626648187,-0.0325924828648567,0.0,0.0,0.0,-0.0111616374924778,60.0,15.11675262451172,-0.0,-7.651667743857615e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010681152344,0.0,0.0,9.900007717078552e-05,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011291503906,0.0,0.0,0.000104251972516,299.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023803710937,0.0,0.0,7.700022251810879e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007629394531,0.0,0.0,0.0001042519579641,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99835205078125,0.0,0.0,0.0004945238470099,284.9521179199219,294.1499938964844,294.9818115234375,293.3223571777344,295.8252258300781,295.0082397460937,285.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548925492912,1.2282400874141786e-08,0.0010548803256824,-0.0312207657843828,0.0,0.0,0.0,-0.0109017463400959,60.0,15.04280948638916,-0.0,-7.587042460954765e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,9.857302211457863e-05,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00054931640625,0.0,0.0,0.0001038022674038,299.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018005371094,0.0,0.0,7.66680677770637e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00018310546875,0.0,0.0,0.0001038022455759,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0004923906526528,284.9517822265625,294.1499938964844,294.9735412597656,293.3207092285156,295.8173217773437,295.001220703125,285.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503430385142,1.1750246109443196e-08,0.0010503312805667,-0.0298281870782375,0.0,0.0,0.0,-0.0106379417702555,60.0,14.968544006347656,-0.0,-7.521722977799072e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994506835937,0.0,0.0,9.786342707229778e-05,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99951171875,0.0,0.0,0.0001030550265568,299.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007629394531,0.0,0.0,7.611615728819743e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991455078125,0.0,0.0,0.0001030550047289,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967956542969,0.0,0.0,0.0004888460971415,284.9512023925781,294.1499938964844,294.956787109375,293.3174133300781,295.8016052246094,294.987060546875,285.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427790693938,1.0866002320142344e-08,0.0010427682427689,-0.027513874694705,0.0,0.0,0.0,-0.0101995738223195,60.0,14.835256576538086,-0.0,-7.413810010348244e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994506835937,0.0,0.0,9.786342707229778e-05,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99951171875,0.0,0.0,0.0001030550265568,299.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007629394531,0.0,0.0,7.611615728819743e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991455078125,0.0,0.0,0.0001030550047289,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967956542969,0.0,0.0,0.0004888460971415,284.9512023925781,294.1499938964844,294.956787109375,293.3174133300781,295.8016052246094,294.987060546875,285.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427790693938,1.0866002320142344e-08,0.0010427682427689,-0.027513874694705,0.0,0.0,0.0,-0.0101995738223195,60.0,14.835256576538086,-0.0,-7.413810010348244e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99853515625,0.0,0.0,9.727873839437962e-05,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986267089844,0.0,0.0,0.0001024393131956,299.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998474121094,0.0,0.0,7.566139538539574e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9982604980469,0.0,0.0,0.0001024392986437,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99591064453125,0.0,0.0,0.0004859254986513,284.9507751464844,294.1499938964844,294.9397888183594,293.3141784667969,295.78594970703125,294.97271728515625,285.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365495691075,1.0137405581644998e-08,0.0010365394409745,-0.0256065987050533,0.0,0.0,0.0,-0.0098383836448192,60.0,14.71989631652832,-0.0,-7.32547675852402e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99853515625,0.0,0.0,9.727873839437962e-05,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986267089844,0.0,0.0,0.0001024393131956,299.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998474121094,0.0,0.0,7.566139538539574e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9982604980469,0.0,0.0,0.0001024392986437,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99591064453125,0.0,0.0,0.0004859254986513,284.9507751464844,294.1499938964844,294.9397888183594,293.3141784667969,295.78594970703125,294.97271728515625,285.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365495691075,1.0137405581644998e-08,0.0010365394409745,-0.0256065987050533,0.0,0.0,0.0,-0.0098383836448192,60.0,14.71989631652832,-0.0,-7.32547675852402e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.0,0.0,9.677864727564156e-05,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0001019127012114,299.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990234375,0.0,0.0,7.527243724325672e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974365234375,0.0,0.0,0.0001019126793835,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951477050781,0.0,0.0,0.0004834274877794,284.9504699707031,294.1499938964844,294.9225158691406,293.3110046386719,295.7703552246094,294.9581604003906,285.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312218219041,9.5142285161387e-09,0.0010312122758477,-0.0239750687032938,0.0,0.0,0.0,-0.0095294564962387,60.0,14.616827964782717,-0.0,-7.250343969644747e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.0,0.0,9.677864727564156e-05,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0001019127012114,299.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990234375,0.0,0.0,7.527243724325672e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974365234375,0.0,0.0,0.0001019126793835,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951477050781,0.0,0.0,0.0004834274877794,284.9504699707031,294.1499938964844,294.9225158691406,293.3110046386719,295.7703552246094,294.9581604003906,285.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312218219041,9.5142285161387e-09,0.0010312122758477,-0.0239750687032938,0.0,0.0,0.0,-0.0095294564962387,60.0,14.616827964782717,-0.0,-7.250343969644747e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99725341796875,0.0,0.0,9.649532148614526e-05,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,0.0001016143360175,299.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99853515625,0.0,0.0,7.505207031499594e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969787597656,0.0,0.0,0.0001016143214656,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99468994140625,0.0,0.0,0.0004820122267119,284.9503479003906,294.1499938964844,294.9112854003906,293.3090209960937,295.7603759765625,294.9486694335937,285.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282027069479,9.161158054382668e-09,0.0010281935101374,-0.0230506118386983,0.0,0.0,0.0,-0.0093544265255332,60.0,14.555427551269531,-0.0,-7.207948016230149e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970092773437,0.0,0.0,9.637808398110792e-05,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970703125,0.0,0.0,0.0001014908775687,299.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.998291015625,0.0,0.0,7.496088073821738e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967346191406,0.0,0.0,0.0001014908630168,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944763183594,0.0,0.0,0.0004814265994355,284.9503173828125,294.1499938964844,294.9049072265625,293.30792236328125,295.7547607421875,294.9432067871094,285.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269520571455,9.015053592520417e-09,0.0010269430931657,-0.0226680468767881,0.0,0.0,0.0,-0.0092819901183247,60.0,14.52542495727539,-0.0,-7.190440953763756e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966735839844,0.0,0.0,9.619240881875156e-05,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967346191406,0.0,0.0,0.0001012953507597,299.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979248046875,0.0,0.0,7.481646753149107e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.0,0.0,0.0001012953362078,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.994140625,0.0,0.0,0.0004804991476703,284.9502258300781,294.1499938964844,294.89599609375,293.306396484375,295.7469482421875,294.9356994628906,285.3375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249734623357,8.783671567869078e-09,0.0010249646147713,-0.0220621675252914,0.0,0.0,0.0,-0.0091672847047448,60.0,14.48166275024414,-0.0,-7.162758208778541e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.996337890625,0.0,0.0,9.604234219295904e-05,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.0,0.0,0.0001011373315122,299.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975891113281,0.0,0.0,7.469975389540195e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960632324219,0.0,0.0,0.0001011373169603,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938049316406,0.0,0.0,0.000479749549413,284.9501647949219,294.1499938964844,294.8869934082031,293.3049011230469,295.7391662597656,294.92822265625,285.3432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233707726001,8.596656719817021e-09,0.0010233621578663,-0.0215724483132362,0.0,0.0,0.0,-0.0090745566412806,60.0,14.43955135345459,-0.0,-7.140422297879925e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957580566406,0.0,0.0,9.58349701249972e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958190917969,0.0,0.0,0.0001009189509204,299.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969787597656,0.0,0.0,7.453845319105312e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954833984375,0.0,0.0,0.0001009189363685,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932556152344,0.0,0.0,0.0004787136858794,284.9501647949219,294.1499938964844,294.8686828613281,293.3019714355469,295.7235412597656,294.9125366210937,285.3544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211591143161,8.338197687862703e-09,0.0010211508488282,-0.0208956189453601,0.0,0.0,0.0,-0.0089464215561747,60.0,14.371623992919922,-0.0,-7.109611743771893e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957580566406,0.0,0.0,9.58349701249972e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958190917969,0.0,0.0,0.0001009189509204,299.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969787597656,0.0,0.0,7.453845319105312e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954833984375,0.0,0.0,0.0001009189363685,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932556152344,0.0,0.0,0.0004787136858794,284.9501647949219,294.1499938964844,294.8686828613281,293.3019714355469,295.7235412597656,294.9125366210937,285.3544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211591143161,8.338197687862703e-09,0.0010211508488282,-0.0208956189453601,0.0,0.0,0.0,-0.0089464215561747,60.0,14.371623992919922,-0.0,-7.109611743771893e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952697753906,0.0,0.0,9.569837129674852e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9953308105469,0.0,0.0,0.0001007751052384,299.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964904785156,0.0,0.0,7.443221693392843e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949951171875,0.0,0.0,0.0001007750906865,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.0,0.0,0.000478031404782,284.9502868652344,294.1499938964844,294.8500061035156,293.2991027832031,295.70782470703125,294.89556884765625,285.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197036899626,8.167936549341448e-09,0.00101969554089,-0.0204497370868921,0.0,0.0,0.0,-0.008862018585205,60.0,14.31509017944336,-0.0,-7.08935132820443e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952697753906,0.0,0.0,9.569837129674852e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9953308105469,0.0,0.0,0.0001007751052384,299.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964904785156,0.0,0.0,7.443221693392843e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949951171875,0.0,0.0,0.0001007750906865,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.0,0.0,0.000478031404782,284.9502868652344,294.1499938964844,294.8500061035156,293.2991027832031,295.70782470703125,294.89556884765625,285.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197036899626,8.167936549341448e-09,0.00101969554089,-0.0204497370868921,0.0,0.0,0.0,-0.008862018585205,60.0,14.31509017944336,-0.0,-7.08935132820443e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9948425292969,0.0,0.0,9.560957551002502e-05,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949035644531,0.0,0.0,0.0001006815946311,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960327148437,0.0,0.0,7.436314626829699e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945678710937,0.0,0.0,0.0001006815800792,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924011230469,0.0,0.0,0.0004775878624059,284.95050048828125,294.1499938964844,294.8268127441406,293.29351806640625,295.6920471191406,294.877685546875,285.37677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187568841502,8.057222444790568e-09,0.0010187487350776,-0.0201597902923822,0.0,0.0,0.0,-0.0088071320205926,60.0,14.264066696166992,-0.0,-7.076192076738155e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9948425292969,0.0,0.0,9.560957551002502e-05,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949035644531,0.0,0.0,0.0001006815946311,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960327148437,0.0,0.0,7.436314626829699e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945678710937,0.0,0.0,0.0001006815800792,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924011230469,0.0,0.0,0.0004775878624059,284.95050048828125,294.1499938964844,294.8268127441406,293.29351806640625,295.6920471191406,294.877685546875,285.37677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187568841502,8.057222444790568e-09,0.0010187487350776,-0.0201597902923822,0.0,0.0,0.0,-0.0088071320205926,60.0,14.264066696166992,-0.0,-7.076192076738155e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945068359375,0.0,0.0,9.559280442772432e-05,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945678710937,0.0,0.0,0.000100663935882,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99566650390625,0.0,0.0,7.435010047629476e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942321777344,0.0,0.0,0.0001006639213301,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920959472656,0.0,0.0,0.0004775041015818,284.9508056640625,294.1499938964844,294.7954406738281,293.2826538085937,295.676025390625,294.8570556640625,285.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185764404013,8.036259657728806e-09,0.0010185684077441,-0.0201048906892538,0.0,0.0,0.0,-0.0087967347353696,60.0,14.21610164642334,-0.0,-7.073701624449313e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945068359375,0.0,0.0,9.559280442772432e-05,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945678710937,0.0,0.0,0.000100663935882,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99566650390625,0.0,0.0,7.435010047629476e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942321777344,0.0,0.0,0.0001006639213301,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920959472656,0.0,0.0,0.0004775041015818,284.9508056640625,294.1499938964844,294.7954406738281,293.2826538085937,295.676025390625,294.8570556640625,285.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185764404013,8.036259657728806e-09,0.0010185684077441,-0.0201048906892538,0.0,0.0,0.0,-0.0087967347353696,60.0,14.21610164642334,-0.0,-7.073701624449313e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9943542480469,0.0,0.0,9.560214675730094e-05,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944152832031,0.0,0.0,0.0001006737729767,299.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955139160156,0.0,0.0,7.435736188199371e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940795898437,0.0,0.0,0.0001006737584248,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,0.0004775507841259,284.95098876953125,294.1499938964844,294.7768859863281,293.2753601074219,295.6678771972656,294.84539794921875,285.3934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186759755015,8.047861932425349e-09,0.0010186679428443,-0.0201352760195732,0.0,0.0,0.0,-0.0088024884462356,60.0,14.192310333251951,-0.0,-7.075080077356688e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942321777344,0.0,0.0,9.561680781189352e-05,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942932128906,0.0,0.0,0.0001006892125587,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9953918457031,0.0,0.0,7.436877058353275e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99395751953125,0.0,0.0,0.0001006891980068,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9918518066406,0.0,0.0,0.0004776240384671,284.9512023925781,294.1499938964844,294.7565002441406,293.2668762207031,295.6596374511719,294.8324279785156,285.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188320884481,8.066098011738632e-09,0.0010188240557909,-0.0201830361038446,0.0,0.0,0.0,-0.00881152972579,60.0,14.16774559020996,-0.0,-7.07724652215802e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940490722656,0.0,0.0,9.564038919052108e-05,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941101074219,0.0,0.0,0.0001007140381261,299.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952087402344,0.0,0.0,7.438710599672049e-05,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938049316406,0.0,0.0,0.0001007140308502,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0004777418507728,284.95172119140625,294.1499938964844,294.71063232421875,293.2465209960937,295.6426696777344,294.801513671875,285.409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190819157287,8.095410564123995e-09,0.0010190737666562,-0.020259803161025,0.0,0.0,0.0,-0.0088260564953088,60.0,14.113548278808594,-0.0,-7.080729602648719e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940490722656,0.0,0.0,9.564038919052108e-05,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941101074219,0.0,0.0,0.0001007140381261,299.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952087402344,0.0,0.0,7.438710599672049e-05,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938049316406,0.0,0.0,0.0001007140308502,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0004777418507728,284.95172119140625,294.1499938964844,294.71063232421875,293.2465209960937,295.6426696777344,294.801513671875,285.409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190819157287,8.095410564123995e-09,0.0010190737666562,-0.020259803161025,0.0,0.0,0.0,-0.0088260564953088,60.0,14.113548278808594,-0.0,-7.080729602648719e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99395751953125,0.0,0.0,9.563710045767948e-05,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.0,0.0,0.0001007105820463,299.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950866699219,0.0,0.0,7.438455213559791e-05,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936828613281,0.0,0.0,0.0001007105674943,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916381835937,0.0,0.0,0.0004777254653163,284.95233154296875,294.1499938964844,294.6584777832031,293.22198486328125,295.6251525878906,294.7655334472656,285.4208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190467583015,8.09124856004928e-09,0.001019038609229,-0.0202489029616117,0.0,0.0,0.0,-0.0088239954784512,60.0,14.05201244354248,-0.0,-7.08023506490463e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99395751953125,0.0,0.0,9.563710045767948e-05,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.0,0.0,0.0001007105820463,299.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950866699219,0.0,0.0,7.438455213559791e-05,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936828613281,0.0,0.0,0.0001007105674943,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916381835937,0.0,0.0,0.0004777254653163,284.95233154296875,294.1499938964844,294.6584777832031,293.22198486328125,295.6251525878906,294.7655334472656,285.4208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190467583015,8.09124856004928e-09,0.001019038609229,-0.0202489029616117,0.0,0.0,0.0,-0.0088239954784512,60.0,14.05201244354248,-0.0,-7.08023506490463e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
