time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878260,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99395751953125,0.0,0.0,9.55610375967808e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.0,0.0,0.0001006304737529,299.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950866699219,0.0,0.0,7.432538404827937e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936828613281,0.0,0.0,0.000100630459201,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916687011719,0.0,0.0,0.0004773455148097,284.9530639648437,294.1499938964844,294.6006774902344,293.193603515625,295.6068725585937,294.7234191894531,285.4317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182367404922,7.9964088683937e-09,0.001018228707835,-0.0200005248188972,0.0,0.0,0.0,-0.0087769841775298,60.0,13.976516723632812,-0.0,-7.068969409829151e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99395751953125,0.0,0.0,9.55610375967808e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.0,0.0,0.0001006304737529,299.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950866699219,0.0,0.0,7.432538404827937e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936828613281,0.0,0.0,0.000100630459201,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916687011719,0.0,0.0,0.0004773455148097,284.9530639648437,294.1499938964844,294.6006774902344,293.193603515625,295.6068725585937,294.7234191894531,285.4317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182367404922,7.9964088683937e-09,0.001018228707835,-0.0200005248188972,0.0,0.0,0.0,-0.0087769841775298,60.0,13.976516723632812,-0.0,-7.068969409829151e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939880371094,0.0,0.0,9.544197382638232e-05,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940490722656,0.0,0.0,0.0001005051017273,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951171875,0.0,0.0,7.423278293572366e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937438964844,0.0,0.0,0.0001005050871754,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,0.0004767508071381,284.95367431640625,294.1499938964844,294.5558776855469,293.17095947265625,295.5932312011719,294.6902770996094,285.4396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169704910367,7.84802356434966e-09,0.0010169625747948,-0.0196119099855422,0.0,0.0,0.0,-0.0087034376338124,60.0,13.912276268005373,-0.0,-7.05136002920881e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.0,0.0,9.537443111184984e-05,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940795898437,0.0,0.0,0.0001004339719656,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951477050781,0.0,0.0,7.418025052174926e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937744140625,0.0,0.0,0.0001004339646897,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917907714844,0.0,0.0,0.0004764134064316,284.95391845703125,294.1499938964844,294.5378112792969,293.1617126464844,295.5877685546875,294.6767883300781,285.442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016249647364,7.763849119157841e-09,0.0010162419639527,-0.0193914584815502,0.0,0.0,0.0,-0.0086617032065987,60.0,13.88355541229248,-0.0,-7.041381167027795e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941101074219,0.0,0.0,9.52495538513176e-05,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941711425781,0.0,0.0,0.0001003024735837,299.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952087402344,0.0,0.0,7.408312376355752e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99383544921875,0.0,0.0,0.0001003024590318,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9918518066406,0.0,0.0,0.0004757896531373,284.9543762207031,294.1499938964844,294.50469970703125,293.14459228515625,295.5779724121094,294.6523742675781,285.44805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149232111871,7.608228713706922e-09,0.0010149156441912,-0.0189838781952857,0.0,0.0,0.0,-0.0085845785215497,60.0,13.832091331481934,-0.0,-7.022950399004912e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941711425781,0.0,0.0,9.508943185210228e-05,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942321777344,0.0,0.0,0.00010013384599,299.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952697753906,0.0,0.0,7.395857392111793e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939270019531,0.0,0.0,0.0001001338314381,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.991943359375,0.0,0.0,0.0004749897925648,284.954833984375,294.1499938964844,294.4705505371094,293.1267395019531,295.5680236816406,294.62725830078125,285.4534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132148163393,7.408683888598944e-09,0.001013207482174,-0.0184612497687339,0.0,0.0,0.0,-0.0084856459870934,60.0,13.77625846862793,-0.0,-6.99935327475032e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99444580078125,0.0,0.0,9.465080802328885e-05,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945068359375,0.0,0.0,9.967196092475206e-05,299.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955139160156,0.0,0.0,7.361742609646171e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99420166015625,0.0,0.0,9.967194637283684e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.0,0.0,0.0004727988271042,284.9559020996094,294.1499938964844,294.3995056152344,293.0889892578125,295.5472717285156,294.57586669921875,285.4642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085386456921,6.862124646289658e-09,0.0010085317771881,-0.0170296784490346,0.0,0.0,0.0,-0.0082146823406219,60.0,13.64404010772705,-0.0,-6.934923391099801e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99444580078125,0.0,0.0,9.465080802328885e-05,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945068359375,0.0,0.0,9.967196092475206e-05,299.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955139160156,0.0,0.0,7.361742609646171e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99420166015625,0.0,0.0,9.967194637283684e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.0,0.0,0.0004727988271042,284.9559020996094,294.1499938964844,294.3995056152344,293.0889892578125,295.5472717285156,294.57586669921875,285.4642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085386456921,6.862124646289658e-09,0.0010085317771881,-0.0170296784490346,0.0,0.0,0.0,-0.0082146823406219,60.0,13.64404010772705,-0.0,-6.934923391099801e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947509765625,0.0,0.0,9.405500895809382e-05,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99481201171875,0.0,0.0,9.904455509968102e-05,299.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958190917969,0.0,0.0,7.315402763197199e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945068359375,0.0,0.0,9.90445405477658e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925842285156,0.0,0.0,0.0004698227276094,284.9570617675781,294.1499938964844,294.3253173828125,293.04888916015625,295.5257263183594,294.5253295898437,285.4748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021926136687,6.119738049648049e-09,0.0010021864436566,-0.0150850191712379,0.0,0.0,0.0,-0.0078466637060046,60.0,13.490992546081545,-0.0,-6.847884748140133e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947509765625,0.0,0.0,9.405500895809382e-05,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99481201171875,0.0,0.0,9.904455509968102e-05,299.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958190917969,0.0,0.0,7.315402763197199e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945068359375,0.0,0.0,9.90445405477658e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925842285156,0.0,0.0,0.0004698227276094,284.9570617675781,294.1499938964844,294.3253173828125,293.04888916015625,295.5257263183594,294.5253295898437,285.4748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021926136687,6.119738049648049e-09,0.0010021864436566,-0.0150850191712379,0.0,0.0,0.0,-0.0078466637060046,60.0,13.490992546081545,-0.0,-6.847884748140133e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99517822265625,0.0,0.0,9.32857656152919e-05,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952392578125,0.0,0.0,9.823450091062114e-05,299.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962158203125,0.0,0.0,7.255571836140007e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99493408203125,0.0,0.0,9.823448635870592e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930419921875,0.0,0.0,0.0004659802070818,284.9582824707031,294.1499938964844,294.24859619140625,293.0067749023437,295.5033874511719,294.4779663085937,285.4855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939961601048,5.161251870333672e-09,0.0009939910378307,-0.0125740505754947,0.0,0.0,0.0,-0.0073715038597583,60.0,13.31497859954834,-0.0,-6.736322433198438e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99517822265625,0.0,0.0,9.32857656152919e-05,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952392578125,0.0,0.0,9.823450091062114e-05,299.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962158203125,0.0,0.0,7.255571836140007e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99493408203125,0.0,0.0,9.823448635870592e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930419921875,0.0,0.0,0.0004659802070818,284.9582824707031,294.1499938964844,294.24859619140625,293.0067749023437,295.5033874511719,294.4779663085937,285.4855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939961601048,5.161251870333672e-09,0.0009939910378307,-0.0125740505754947,0.0,0.0,0.0,-0.0073715038597583,60.0,13.31497859954834,-0.0,-6.736322433198438e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99566650390625,0.0,0.0,9.255069016944616e-05,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956970214844,0.0,0.0,9.7460433607921e-05,299.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967041015625,0.0,0.0,7.198399543995038e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99542236328125,0.0,0.0,9.746041905600578e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935302734375,0.0,0.0,0.0004623083805199,284.9595947265625,294.1499938964844,294.1700134277344,292.9630432128906,295.480224609375,294.43603515625,285.49609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861590806394,4.2453511817086564e-09,0.0009861547732725,-0.0101744290441274,0.0,0.0,0.0,-0.0069174305535852,60.0,13.131555557250977,-0.0,-6.630572357835264e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99566650390625,0.0,0.0,9.255069016944616e-05,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956970214844,0.0,0.0,9.7460433607921e-05,299.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967041015625,0.0,0.0,7.198399543995038e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99542236328125,0.0,0.0,9.746041905600578e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935302734375,0.0,0.0,0.0004623083805199,284.9595947265625,294.1499938964844,294.1700134277344,292.9630432128906,295.480224609375,294.43603515625,285.49609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861590806394,4.2453511817086564e-09,0.0009861547732725,-0.0101744290441274,0.0,0.0,0.0,-0.0069174305535852,60.0,13.131555557250977,-0.0,-6.630572357835264e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99591064453125,0.0,0.0,9.219462663168088e-05,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959716796875,0.0,0.0,9.708547440823168e-05,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969482421875,0.0,0.0,7.170705066528171e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99566650390625,0.0,0.0,9.708545985631643e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938049316406,0.0,0.0,0.000460529787233,284.9602966308594,294.1499938964844,294.13018798828125,292.9407043457031,295.4684753417969,294.41571044921875,285.5013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823642903938,3.801694514748988e-09,0.0009823605651035,-0.0090119997039437,0.0,0.0,0.0,-0.0066974875517189,60.0,13.038810729980469,-0.0,-6.579648470506072e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962158203125,0.0,0.0,9.18831501621753e-05,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962463378906,0.0,0.0,9.675747423898427e-05,299.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972229003906,0.0,0.0,7.146479038055986e-05,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959716796875,0.0,0.0,9.675745968706906e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941101074219,0.0,0.0,0.0004589739255607,284.96099853515625,294.1499938964844,294.09014892578125,292.9180908203125,295.4563293457031,294.3985290527344,285.506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790459880605,3.4135996251905e-09,0.0009790426120162,-0.0079951183870434,0.0,0.0,0.0,-0.0065050953999161,60.0,12.948184967041016,-0.0,-6.53526228688861e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.996826171875,0.0,0.0,9.131984552368522e-05,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,9.616428724257275e-05,299.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99786376953125,0.0,0.0,7.102666131686419e-05,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966125488281,0.0,0.0,9.616427269065753e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947814941406,0.0,0.0,0.0004561601090244,284.9624938964844,294.1499938964844,294.0096435546875,292.8722839355469,295.43145751953125,294.36724853515625,285.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730421006679,2.7117204037807596e-09,0.0009730394231155,-0.0061560054309666,0.0,0.0,0.0,-0.0061571365222334,60.0,12.772222518920898,-0.0,-6.455370993307953e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.996826171875,0.0,0.0,9.131984552368522e-05,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,9.616428724257275e-05,299.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99786376953125,0.0,0.0,7.102666131686419e-05,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966125488281,0.0,0.0,9.616427269065753e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947814941406,0.0,0.0,0.0004561601090244,284.9624938964844,294.1499938964844,294.0096435546875,292.8722839355469,295.43145751953125,294.36724853515625,285.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730421006679,2.7117204037807596e-09,0.0009730394231155,-0.0061560054309666,0.0,0.0,0.0,-0.0061571365222334,60.0,12.772222518920898,-0.0,-6.455370993307953e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975280761719,0.0,0.0,9.084893099498004e-05,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975891113281,0.0,0.0,9.566838707542048e-05,299.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99853515625,0.0,0.0,7.06603896105662e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,9.566837252350524e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954833984375,0.0,0.0,0.0004538077919278,284.9640808105469,294.1499938964844,293.9291687011719,292.8260498046875,295.4059143066406,294.3406982421875,285.5274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680234943516,2.124953324411649e-09,0.0009680213406682,-0.0046184691600501,0.0,0.0,0.0,-0.0058662481606006,60.0,12.604413032531738,-0.0,-6.388958695424662e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975280761719,0.0,0.0,9.084893099498004e-05,298.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975891113281,0.0,0.0,9.566838707542048e-05,299.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99853515625,0.0,0.0,7.06603896105662e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,9.566837252350524e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954833984375,0.0,0.0,0.0004538077919278,284.9640808105469,294.1499938964844,293.9291687011719,292.8260498046875,295.4059143066406,294.3406982421875,285.5274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680234943516,2.124953324411649e-09,0.0009680213406682,-0.0046184691600501,0.0,0.0,0.0,-0.0058662481606006,60.0,12.604413032531738,-0.0,-6.388958695424662e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95806884765625,0.0,0.0,9.04557018657215e-05,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.0,0.0,9.525429777568206e-05,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580993652344,0.0,0.0,7.0354544732254e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95819091796875,0.0,0.0,9.525428322376683e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95660400390625,0.0,0.0,0.0004518435744103,284.90826416015625,294.1499938964844,293.84930419921875,292.7797546386719,295.36376953125,294.3143615722656,285.538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904389200732,1.761804813149581e-09,0.0010904371738433,-0.0035413561854511,0.0,0.0,0.0,-0.0063171670772135,60.0,14.00951099395752,-0.0,-6.333766577881761e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95806884765625,0.0,0.0,9.04557018657215e-05,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.0,0.0,9.525429777568206e-05,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580993652344,0.0,0.0,7.0354544732254e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95819091796875,0.0,0.0,9.525428322376683e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95660400390625,0.0,0.0,0.0004518435744103,284.90826416015625,294.1499938964844,293.84930419921875,292.7797546386719,295.36376953125,294.3143615722656,285.538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904389200732,1.761804813149581e-09,0.0010904371738433,-0.0035413561854511,0.0,0.0,0.0,-0.0063171670772135,60.0,14.00951099395752,-0.0,-6.333766577881761e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586486816406,0.0,0.0,9.031113586388528e-05,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95849609375,0.0,0.0,9.51020629145205e-05,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95867919921875,0.0,0.0,7.024210208328441e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587707519531,0.0,0.0,9.510204836260527e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571838378906,0.0,0.0,0.000451121450169,284.9097900390625,294.1499938964844,293.7862854003906,292.74298095703125,295.35797119140625,294.2850646972656,285.54638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617625037208,1.4543127813126944e-09,0.0009617610485292,-0.002861640881747,0.0,0.0,0.0,-0.005531140603125,60.0,12.436293601989746,-0.0,-6.313533162938256e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95880126953125,0.0,0.0,9.027606574818492e-05,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95867919921875,0.0,0.0,9.506513015367092e-05,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588623046875,0.0,0.0,7.021483179414645e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.0,0.0,9.506512287771328e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.0,0.0,0.0004509462742134,284.9101867675781,294.1499938964844,293.7707214355469,292.7338256835937,295.3526916503906,294.2790832519531,285.54840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615675662644,1.41079303794811e-09,0.0009615661110728,-0.0027474227827042,0.0,0.0,0.0,-0.0055104563944041,60.0,12.390802383422852,-0.0,-6.308629707518777e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541320800781,0.0,0.0,9.016584954224528e-05,298.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539794921875,0.0,0.0,9.494906407780944e-05,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540405273437,0.0,0.0,7.012910646153614e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95428466796875,0.0,0.0,9.494905680185184e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527587890625,0.0,0.0,0.0004503957461565,284.9042663574219,294.1499938964844,293.7320861816406,292.71112060546875,295.3375549316406,294.2721252441406,285.5535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215055663138,1.3346623806143043e-09,0.0010215042857453,-0.0024873386137187,0.0,0.0,0.0,-0.0057772733271121,60.0,12.56182861328125,-0.0,-6.293232246434854e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549865722656,0.0,0.0,9.012640657601878e-05,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.954833984375,0.0,0.0,9.49075329117477e-05,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95489501953125,0.0,0.0,7.009843102423474e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95513916015625,0.0,0.0,9.490752563579008e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95361328125,0.0,0.0,0.0004501987423282,284.90576171875,294.1499938964844,293.6940002441406,292.68865966796875,295.3036804199219,294.2544250488281,285.5585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009466544725,1.2109545588501192e-09,0.0009466532501392,-0.0022369613870978,0.0,0.0,0.0,-0.0053450167179107,60.0,12.68024730682373,-0.0,-6.287725540232715e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645080566406,0.0,0.0,9.005758329294622e-05,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643859863281,0.0,0.0,9.48350570979528e-05,299.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646301269531,0.0,0.0,7.004489452810958e-05,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.964599609375,0.0,0.0,9.483504254603758e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630432128906,0.0,0.0,0.000449854938779,284.9200439453125,294.1499938964844,293.61981201171875,292.6446838378906,295.2773742675781,294.2429504394531,285.5686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008364144014194,1.0154712626331275e-09,0.0008364134118892,-0.0018332750769332,0.0,0.0,0.0,-0.0047023803927004,60.0,11.664959907531738,-0.0,-6.278119712987973e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645080566406,0.0,0.0,9.005758329294622e-05,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643859863281,0.0,0.0,9.48350570979528e-05,299.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646301269531,0.0,0.0,7.004489452810958e-05,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.964599609375,0.0,0.0,9.483504254603758e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630432128906,0.0,0.0,0.000449854938779,284.9200439453125,294.1499938964844,293.61981201171875,292.6446838378906,295.2773742675781,294.2429504394531,285.5686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008364144014194,1.0154712626331275e-09,0.0008364134118892,-0.0018332750769332,0.0,0.0,0.0,-0.0047023803927004,60.0,11.664959907531738,-0.0,-6.278119712987973e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99090576171875,0.0,0.0,9.00418745004572e-05,298.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908752441406,0.0,0.0,9.481851884629576e-05,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916076660156,0.0,0.0,7.003267819527537e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99072265625,0.0,0.0,9.481850429438056e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98907470703125,0.0,0.0,0.0004497765039559,284.95489501953125,294.1499938964844,293.5487670898437,292.6023254394531,295.2589416503906,294.2313232421875,285.5782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006345614092424,7.938596446877e-10,0.0006345605943351,-0.0014525086153298,0.0,0.0,0.0,-0.003587424987927,60.0,9.14493465423584,-0.0,-6.275926267562681e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99090576171875,0.0,0.0,9.00418745004572e-05,298.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908752441406,0.0,0.0,9.481851884629576e-05,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916076660156,0.0,0.0,7.003267819527537e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99072265625,0.0,0.0,9.481850429438056e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98907470703125,0.0,0.0,0.0004497765039559,284.95489501953125,294.1499938964844,293.5487670898437,292.6023254394531,295.2589416503906,294.2313232421875,285.5782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006345614092424,7.938596446877e-10,0.0006345605943351,-0.0014525086153298,0.0,0.0,0.0,-0.003587424987927,60.0,9.14493465423584,-0.0,-6.275926267562681e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900817871094,0.0,0.0,9.004087769426405e-05,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99005126953125,0.0,0.0,9.481746383244172e-05,299.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99072265625,0.0,0.0,7.003189966781065e-05,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9899597167969,0.0,0.0,9.481744928052648e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0004497714980971,284.9549560546875,294.1499938964844,293.48150634765625,292.5619506835937,295.2254943847656,294.219970703125,285.5883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004085580876562,5.66232893906004e-10,0.0004085575346834,-0.0010800779564306,0.0,0.0,0.0,-0.0023483650293201,60.0,8.128328323364258,-0.0,-6.275783448472795e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900817871094,0.0,0.0,9.004087769426405e-05,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99005126953125,0.0,0.0,9.481746383244172e-05,299.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99072265625,0.0,0.0,7.003189966781065e-05,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9899597167969,0.0,0.0,9.481744928052648e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,0.0004497714980971,284.9549560546875,294.1499938964844,293.48150634765625,292.5619506835937,295.2254943847656,294.219970703125,285.5883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004085580876562,5.66232893906004e-10,0.0004085575346834,-0.0010800779564306,0.0,0.0,0.0,-0.0023483650293201,60.0,8.128328323364258,-0.0,-6.275783448472795e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,3.12650554405991e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00054931640625,0.0,0.0,3.292363544460386e-05,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014038085937,0.0,0.0,2.431730172247626e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003356933594,0.0,0.0,3.292363180662505e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986267089844,0.0,0.0,0.0001561749668326,284.966064453125,294.1499938964844,293.41864013671875,292.5240478515625,295.1915588378906,294.2102355957031,285.5982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003341395349707,4.176754775375713e-10,0.0003341391275171,-0.0007639368996024,0.0,0.0,0.0,-0.0018819619435817,60.0,6.661250591278076,-0.0,-7.566705484407521e-09,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,3.12650554405991e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00054931640625,0.0,0.0,3.292363544460386e-05,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014038085937,0.0,0.0,2.431730172247626e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003356933594,0.0,0.0,3.292363180662505e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986267089844,0.0,0.0,0.0001561749668326,284.966064453125,294.1499938964844,293.41864013671875,292.5240478515625,295.1915588378906,294.2102355957031,285.5982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003341395349707,4.176754775375713e-10,0.0003341391275171,-0.0007639368996024,0.0,0.0,0.0,-0.0018819619435817,60.0,6.661250591278076,-0.0,-7.566705484407521e-09,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037841796875,0.0,0.0,9.039487486006692e-05,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,9.51902402448468e-05,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048217773437,0.0,0.0,7.030723645584658e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00360107421875,0.0,0.0,9.519023296888918e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018615722656,0.0,0.0,0.0004515398177318,284.9688720703125,294.1499938964844,293.3890686035156,292.5061340332031,295.07110595703125,294.1249694824219,285.60272216796875,0.0,0.0,0.0,0.0,1.0,1.0,0.0007875277660787,-1.9448558041812447e-10,-0.0007875275914557,-0.0002762217773124,0.0,0.0,0.0,0.0040081264451146,60.0,6.91378116607666,-0.0,-6.325227985826133e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00177001953125,0.0,0.0,2.0275418137316592e-05,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018310546875,0.0,0.0,2.1351010218495503e-05,299.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027160644531,0.0,0.0,1.576979411765933e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.0,0.0,2.13510083995061e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998474121094,0.0,0.0,0.0001012796128634,284.9669189453125,294.1499938964844,293.3608093261719,292.4889831542969,295.0416564941406,294.1251220703125,285.6070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002004051057156,2.5455224039738766e-10,0.0002004048437811,-0.0004688174813054,0.0,0.0,0.0,-0.0011312144342809,60.0,6.242419719696045,-0.0,-3.1822053880858903e-09,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027160644531,0.0,0.0,1.1378492672520224e-05,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028076171875,0.0,0.0,1.1982111573161092e-05,299.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,8.849952791933902e-06,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025329589844,0.0,0.0,1.1982109754171688e-05,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008239746094,0.0,0.0,5.683776180376299e-05,284.96826171875,294.1499938964844,293.30865478515625,292.4572448730469,295.037841796875,294.1262512207031,285.6167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212525457958,1.5165370348402263e-10,0.0001212524002767,-0.0002774478634819,0.0,0.0,0.0,-0.0006829792982898,60.0,3.980940818786621,-0.0,-1.0022084273586531e-09,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027160644531,0.0,0.0,1.1378492672520224e-05,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028076171875,0.0,0.0,1.1982111573161092e-05,299.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,8.849952791933902e-06,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025329589844,0.0,0.0,1.1982109754171688e-05,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008239746094,0.0,0.0,5.683776180376299e-05,284.96826171875,294.1499938964844,293.30865478515625,292.4572448730469,295.037841796875,294.1262512207031,285.6167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212525457958,1.5165370348402263e-10,0.0001212524002767,-0.0002774478634819,0.0,0.0,0.0,-0.0006829792982898,60.0,3.980940818786621,-0.0,-1.0022084273586531e-09,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030822753906,0.0,0.0,5.809349659102736e-06,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.003173828125,0.0,0.0,6.117530119809089e-06,299.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00408935546875,0.0,0.0,4.5183896872913465e-06,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028991699219,0.0,0.0,6.117529210314388e-06,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00115966796875,0.0,0.0,2.9018818167969584e-05,284.96893310546875,294.1499938964844,293.2628173828125,292.42919921875,295.03692626953125,294.1268005371094,285.6258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-6.19017009739764e-05,7.742317204018079e-11,6.190162093844265e-05,-0.0001416452432749,0.0,0.0,0.0,-0.0003486743662506,60.0,2.799652099609375,-0.0,-2.612423333214764e-10,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
