time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880600,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030822753906,0.0,0.0,5.809349659102736e-06,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.003173828125,0.0,0.0,6.117530119809089e-06,299.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00408935546875,0.0,0.0,4.5183896872913465e-06,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028991699219,0.0,0.0,6.117529210314388e-06,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00115966796875,0.0,0.0,2.9018818167969584e-05,284.96893310546875,294.1499938964844,293.2628173828125,292.42919921875,295.03692626953125,294.1268005371094,285.6258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-6.19017009739764e-05,7.742317204018079e-11,6.190162093844265e-05,-0.0001416452432749,0.0,0.0,0.0,-0.0003486743662506,60.0,2.799652099609375,-0.0,-2.612423333214764e-10,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028686523437,0.0,0.0,2.608447402963065e-06,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029602050781,0.0,0.0,2.746823156485334e-06,299.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.028795506703318e-06,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.002685546875,0.0,0.0,2.746822701737983e-06,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009460449219,0.0,0.0,1.3029696674493609e-05,284.9686584472656,294.1499938964844,293.223876953125,292.40533447265625,295.0368347167969,294.1268920898437,285.6346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-2.7794638299383223e-05,3.4763913969726445e-11,2.779460373858456e-05,-6.360032421071082e-05,0.0,0.0,0.0,-0.0001565591228427,60.0,2.097656011581421,-0.0,-5.266871661024908e-11,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028686523437,0.0,0.0,2.608447402963065e-06,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029602050781,0.0,0.0,2.746823156485334e-06,299.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.028795506703318e-06,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.002685546875,0.0,0.0,2.746822701737983e-06,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009460449219,0.0,0.0,1.3029696674493609e-05,284.9686584472656,294.1499938964844,293.223876953125,292.40533447265625,295.0368347167969,294.1268920898437,285.6346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-2.7794638299383223e-05,3.4763913969726445e-11,2.779460373858456e-05,-6.360032421071082e-05,0.0,0.0,0.0,-0.0001565591228427,60.0,2.097656011581421,-0.0,-5.266871661024908e-11,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028991699219,0.0,0.0,1.0938576906482922e-06,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029602050781,0.0,0.0,1.1518858400449972e-06,299.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,8.507795428158715e-07,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027160644531,0.0,0.0,1.1518857263581594e-06,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009765625,0.0,0.0,5.464029982249485e-06,284.9686889648437,294.1499938964844,293.1958312988281,292.3880615234375,295.03680419921875,294.1268920898437,285.64215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.165587400464574e-05,1.4578456497549297e-11,1.165585945273051e-05,-2.667114677024074e-05,0.0,0.0,0.0,-6.565413787029684e-05,60.0,1.7078427076339722,-0.0,-9.26211711493874e-12,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028991699219,0.0,0.0,9.670641247794265e-07,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029602050781,0.0,0.0,1.018365992422332e-06,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,7.5216217965135e-07,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027160644531,0.0,0.0,1.0183658787354943e-06,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009765625,0.0,0.0,4.830671514355345e-06,284.9686889648437,294.1499938964844,293.1925048828125,292.3860168457031,295.03680419921875,294.1269226074219,285.64312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0304819625162054e-05,1.2888633736662936e-11,1.0304806892236227e-05,-2.357962694077287e-05,0.0,0.0,0.0,-5.804402462672442e-05,60.0,1.667618989944458,-0.0,-7.239342805775983e-12,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028991699219,0.0,0.0,4.491413960749924e-07,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029602050781,0.0,0.0,4.729679403681075e-07,299.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,3.493327369596955e-07,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027160644531,0.0,0.0,4.729678835246888e-07,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009765625,0.0,0.0,2.2435476694226963e-06,284.9686889648437,294.1499938964844,293.1798400878906,292.3782043457031,295.03680419921875,294.1269226074219,285.64727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.787431407748954e-06,5.987491752401653e-12,4.787425496033393e-06,-1.0953697710647248e-05,0.0,0.0,0.0,-2.69659940386191e-05,60.0,1.502213478088379,-0.0,-1.561545814529608e-12,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028991699219,0.0,0.0,2.144340953691426e-07,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029602050781,0.0,0.0,2.2580962877327693e-07,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,1.6678232839240081e-07,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027160644531,0.0,0.0,2.258096003515675e-07,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009765625,0.0,0.0,1.0711396498663817e-06,284.9686889648437,294.1499938964844,293.1693115234375,292.3717041015625,295.03680419921875,294.1269226074219,285.6513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.2857734620629344e-06,2.858708495617757e-12,2.285770733578829e-06,-5.229804628470447e-06,0.0,0.0,0.0,-1.2874967069365084e-05,60.0,1.3810067176818848,-0.0,-3.559395616789529e-13,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028076171875,0.0,0.0,1.9695240993655733e-08,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028686523437,0.0,0.0,2.0740055006740483e-08,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037841796875,0.0,0.0,1.5318544654974176e-08,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,2.074005323038364e-08,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008850097656,0.0,0.0,9.838151981966804e-08,284.96856689453125,294.1499938964844,293.1549377441406,292.3628234863281,295.036865234375,294.1268920898437,285.6591796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0990577809243405e-07,2.625406673745917e-13,2.0990550808619449e-07,-4.802837452189124e-07,0.0,0.0,0.0,-1.1823285603895783e-06,60.0,1.1998265981674194,-0.0,-3.0026945285668155e-15,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028076171875,0.0,0.0,1.9695240993655733e-08,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028686523437,0.0,0.0,2.0740055006740483e-08,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037841796875,0.0,0.0,1.5318544654974176e-08,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,2.074005323038364e-08,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008850097656,0.0,0.0,9.838151981966804e-08,284.96856689453125,294.1499938964844,293.1549377441406,292.3628234863281,295.036865234375,294.1268920898437,285.6591796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0990577809243405e-07,2.625406673745917e-13,2.0990550808619449e-07,-4.802837452189124e-07,0.0,0.0,0.0,-1.1823285603895783e-06,60.0,1.1998265981674194,-0.0,-3.0026945285668155e-15,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028076171875,0.0,0.0,-2.633383289207813e-09,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028686523437,0.0,0.0,-2.7730817642179773e-09,299.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037841796875,0.0,0.0,-2.0481900619984117e-09,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,-2.7730815421733723e-09,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008850097656,0.0,0.0,-1.3154256350844662e-08,284.9685363769531,294.1499938964844,293.1499938964844,292.3597717285156,295.036865234375,294.1268920898437,285.66668701171875,0.0,0.0,0.0,0.0,1.0,1.0,2.8214042657737082e-08,-3.5268944205022953e-14,-2.8214008906957133e-08,6.4459079851531e-08,0.0,0.0,0.0,1.5889236237853765e-07,60.0,1.0747301578521729,-0.0,-5.368052112633917e-17,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028076171875,0.0,0.0,-2.633383289207813e-09,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028686523437,0.0,0.0,-2.7730817642179773e-09,299.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037841796875,0.0,0.0,-2.0481900619984117e-09,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,-2.7730815421733723e-09,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008850097656,0.0,0.0,-1.3154256350844662e-08,284.9685363769531,294.1499938964844,293.1499938964844,292.3597717285156,295.036865234375,294.1268920898437,285.66668701171875,0.0,0.0,0.0,0.0,1.0,1.0,2.8214042657737082e-08,-3.5268944205022953e-14,-2.8214008906957133e-08,6.4459079851531e-08,0.0,0.0,0.0,1.5889236237853765e-07,60.0,1.0747301578521729,-0.0,-5.368052112633917e-17,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,-3.3259480239355987e-12,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,-3.5023865318367653e-12,299.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048522949219,0.0,0.0,-2.586852390282224e-12,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.003662109375,0.0,0.0,-3.502386098155897e-12,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019226074219,0.0,0.0,-1.6613750306038174e-11,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.6737976074219,0.0,0.0,0.0,0.0,1.0,1.0,3.9299202780895826e-11,-3.493417984360911e-17,-3.9299168086426306e-11,8.751118579786166e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,1.0160179138183594,-0.0,-8.562872449274037e-23,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,-3.3259480239355987e-12,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,-3.5023865318367653e-12,299.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048522949219,0.0,0.0,-2.586852390282224e-12,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.003662109375,0.0,0.0,-3.502386098155897e-12,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019226074219,0.0,0.0,-1.6613750306038174e-11,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.6737976074219,0.0,0.0,0.0,0.0,1.0,1.0,3.9299202780895826e-11,-3.493417984360911e-17,-3.9299168086426306e-11,8.751118579786166e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,1.0160179138183594,-0.0,-8.562872449274037e-23,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,-5.116843363947576e-13,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,-5.388286930356478e-13,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,-3.979773054076792e-13,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,-5.388286388255392e-13,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,-2.5559615188242013e-12,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.6805114746094,0.0,0.0,0.0,0.0,1.0,1.0,5.389852193032896e-12,6.444888820791066e-18,-5.389858698245931e-12,1.2634190568738823e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9236781597137452,-0.0,-2.0267154052839512e-24,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,-5.116843363947576e-13,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,-5.388286930356478e-13,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,-3.979773054076792e-13,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,-5.388286388255392e-13,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,-2.5559615188242013e-12,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.6805114746094,0.0,0.0,0.0,0.0,1.0,1.0,5.389852193032896e-12,6.444888820791066e-18,-5.389858698245931e-12,1.2634190568738823e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9236781597137452,-0.0,-2.0267154052839512e-24,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,299.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.68359375,0.0,0.0,0.0,0.0,1.0,1.0,5.5011667964011135e-12,7.681715328869648e-18,-5.5011741689758856e-12,9.271237423613687e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.8885260820388794,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.68658447265625,0.0,0.0,0.0,0.0,1.0,1.0,2.8456605561527626e-12,1.0341446759723679e-17,-2.8456709644936184e-12,4.934256562366679e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8560779094696045,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.6923522949219,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001178190577709e-17,-1.901673940931173e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.79560786485672,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.6923522949219,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001178190577709e-17,-1.901673940931173e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.79560786485672,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.558421681973788e-13,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.694143465178239e-13,299.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.989886527038396e-13,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.694143194127696e-13,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.2779807594121009e-12,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.6977233886719,0.0,0.0,0.0,0.0,1.0,1.0,2.458115904834663e-13,1.3619591651412156e-17,-2.4582522432578524e-13,-1.0842008714428977e-12,0.0,0.0,0.0,0.0,60.0,0.7424673438072205,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.558421681973788e-13,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.694143465178239e-13,299.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.989886527038396e-13,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.694143194127696e-13,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.2779807594121009e-12,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.6977233886719,0.0,0.0,0.0,0.0,1.0,1.0,2.458115904834663e-13,1.3619591651412156e-17,-2.4582522432578524e-13,-1.0842008714428977e-12,0.0,0.0,0.0,0.0,60.0,0.7424673438072205,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,299.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4653517075035047e-12,1.566091127579297e-17,2.465336094992221e-12,-3.739705160127338e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6947235465049744,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,299.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4653517075035047e-12,1.566091127579297e-17,2.465336094992221e-12,-3.739705160127338e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6947235465049744,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,299.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-2.4653517075035047e-12,1.5660912930154192e-17,2.465336094992221e-12,-3.739705160127338e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6530552506446838,-0.0,-1.553914451355791e-33,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,299.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.4653517075035047e-12,1.5660912930154192e-17,2.465336094992221e-12,-3.739705160127338e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6513190269470215,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4653517075035047e-12,1.566091127579297e-17,2.465336094992221e-12,-3.739705160127338e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6314087510108948,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.558421681973788e-13,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.694143465178239e-13,299.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.989886527038396e-13,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.694143194127696e-13,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.2779807594121009e-12,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7118835449219,0.0,0.0,0.0,0.0,1.0,1.0,2.458115904834663e-13,1.3619590824231542e-17,-2.4582522432578524e-13,-1.0842008714428977e-12,0.0,0.0,0.0,0.0,60.0,0.6122829914093018,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,299.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-2.4653517075035047e-12,1.566091127579297e-17,2.465336094992221e-12,-3.739705160127338e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5754880309104919,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,299.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-2.4653517075035047e-12,1.566091127579297e-17,2.465336094992221e-12,-3.739705160127338e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5754880309104919,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,299.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.4653517075035047e-12,1.566091127579297e-17,2.465336094992221e-12,-3.739705160127338e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5414676666259766,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,299.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.4653517075035047e-12,1.566091127579297e-17,2.465336094992221e-12,-3.739705160127338e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5414676666259766,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,299.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.4653517075035047e-12,1.5660912930154192e-17,2.465336094992221e-12,-3.739705160127338e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5099064707756042,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,299.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.4653517075035047e-12,1.5660912930154192e-17,2.465336094992221e-12,-3.739705160127338e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5099064707756042,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,299.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4653517075035047e-12,1.5660912930154192e-17,2.465336094992221e-12,-3.739705160127338e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4805581867694855,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,299.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4653517075035047e-12,1.5660912930154192e-17,2.465336094992221e-12,-3.739705160127338e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4805581867694855,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,299.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.4653517075035047e-12,1.5660912930154192e-17,2.465336094992221e-12,-3.739705160127338e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4668755829334259,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4653517075035047e-12,1.5660912930154192e-17,2.465336094992221e-12,-3.739705160127338e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4536608159542084,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,299.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-2.4653517075035047e-12,1.5660914584515417e-17,2.465336094992221e-12,-3.739705160127338e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4280978143215179,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,299.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-2.4653517075035047e-12,1.5660914584515417e-17,2.465336094992221e-12,-3.739705160127338e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4280978143215179,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,299.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4653517075035047e-12,1.5660914584515417e-17,2.465336094992221e-12,-3.739705160127338e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4042158424854278,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
