time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885460,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7723999023437,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001179844938937e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.1301990449428558,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7723999023437,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001179844938937e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.1301990449428558,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001179017758324e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.1237771362066268,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001179017758324e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.1237771362066268,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,-2.558421681973788e-13,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,-2.694143465178239e-13,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,-1.989886527038396e-13,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,-2.694143194127696e-13,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,-1.2779807594121009e-12,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,1.3449720395568299e-13,1.2382766384104493e-17,-1.3450959096550366e-13,2.278752490522673e-12,0.0,0.0,0.0,0.0,60.0,0.1201092079281807,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,299.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001179017758324e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.1169304326176643,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,-2.558421681973788e-13,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,-2.694143465178239e-13,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,-1.989886527038396e-13,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,-2.694143194127696e-13,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,-1.2779807594121009e-12,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,1.3449720395568299e-13,1.2382765556923879e-17,-1.3450959096550366e-13,2.278752490522673e-12,0.0,0.0,0.0,0.0,60.0,0.1112647876143455,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,-2.558421681973788e-13,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,-2.694143465178239e-13,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,-1.989886527038396e-13,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,-2.694143194127696e-13,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,-1.2779807594121009e-12,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,1.3449720395568299e-13,1.2382765556923879e-17,-1.3450959096550366e-13,2.278752490522673e-12,0.0,0.0,0.0,0.0,60.0,0.1112647876143455,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.77569580078125,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001177363397101e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.1058849543333053,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.77569580078125,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001177363397101e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.1058849543333053,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,-2.558421681973788e-13,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,-2.694143465178239e-13,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,-1.989886527038396e-13,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,-2.694143194127696e-13,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,-1.2779807594121009e-12,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,1.3449720395568299e-13,1.2382763902562652e-17,-1.3450959096550366e-13,2.278752490522673e-12,0.0,0.0,0.0,0.0,60.0,0.1007580980658531,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,-2.558421681973788e-13,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,-2.694143465178239e-13,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,-1.989886527038396e-13,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,-2.694143194127696e-13,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,-1.2779807594121009e-12,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,1.3449720395568299e-13,1.2382763902562652e-17,-1.3450959096550366e-13,2.278752490522673e-12,0.0,0.0,0.0,0.0,60.0,0.1007580980658531,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001175709035873e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0958949252963066,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001175709035873e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0958949252963066,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001176536216485e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0933636501431465,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7777404785156,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001176536216485e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0908996686339378,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7783203125,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001176536216485e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0865419432520866,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7783203125,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001176536216485e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0865419432520866,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7789001464844,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001175709035873e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0823945552110672,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7789001464844,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001175709035873e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0823945552110672,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,-2.558421681973788e-13,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,-2.694143465178239e-13,298.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,-1.989886527038396e-13,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,-2.694143194127696e-13,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,-1.2779807594121009e-12,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7794189453125,0.0,0.0,0.0,0.0,1.0,1.0,1.3449720395568299e-13,1.2382762248201428e-17,-1.3450959096550366e-13,2.278752490522673e-12,0.0,0.0,0.0,0.0,60.0,0.0784489586949348,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,-2.558421681973788e-13,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,-2.694143465178239e-13,298.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,-1.989886527038396e-13,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,-2.694143194127696e-13,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,-1.2779807594121009e-12,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7794189453125,0.0,0.0,0.0,0.0,1.0,1.0,1.3449720395568299e-13,1.2382762248201428e-17,-1.3450959096550366e-13,2.278752490522673e-12,0.0,0.0,0.0,0.0,60.0,0.0784489586949348,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,-2.558421681973788e-13,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,-2.694143465178239e-13,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,-1.989886527038396e-13,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,-2.694143194127696e-13,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,-1.2779807594121009e-12,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,1.3449720395568299e-13,1.2382762248201428e-17,-1.3450959096550366e-13,2.278752490522673e-12,0.0,0.0,0.0,0.0,60.0,0.0747063159942627,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,-2.558421681973788e-13,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,-2.694143465178239e-13,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,-1.989886527038396e-13,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,-2.694143194127696e-13,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,-1.2779807594121009e-12,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,1.3449720395568299e-13,1.2382762248201428e-17,-1.3450959096550366e-13,2.278752490522673e-12,0.0,0.0,0.0,0.0,60.0,0.0747063159942627,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7802429199219,0.0,0.0,0.0,0.0,1.0,1.0,2.8456605561527626e-12,1.0341441796640004e-17,-2.8456709644936184e-12,4.934256562366679e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0725758075714111,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.558421681973788e-13,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.694143465178239e-13,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.989886527038396e-13,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.694143194127696e-13,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.2779807594121009e-12,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7804870605469,0.0,0.0,0.0,0.0,1.0,1.0,2.901317640996437e-12,1.0959855257474448e-17,-2.9013286998585967e-12,3.2527797729636765e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0706863328814506,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.558421681973788e-13,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.694143465178239e-13,298.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.989886527038396e-13,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.694143194127696e-13,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.2779807594121009e-12,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,2.901317640996437e-12,1.0959853603113225e-17,-2.9013286998585967e-12,3.2527797729636765e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0673773884773254,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.558421681973788e-13,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.694143465178239e-13,298.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.989886527038396e-13,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.694143194127696e-13,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.2779807594121009e-12,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,2.901317640996437e-12,1.0959853603113225e-17,-2.9013286998585967e-12,3.2527797729636765e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0673773884773254,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.558421681973788e-13,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.694143465178239e-13,298.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.989886527038396e-13,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.694143194127696e-13,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.2779807594121009e-12,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7814025878906,0.0,0.0,0.0,0.0,1.0,1.0,2.901317640996437e-12,1.0959852775932609e-17,-2.9013286998585967e-12,3.2527797729636765e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0642180815339088,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.558421681973788e-13,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.694143465178239e-13,298.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.989886527038396e-13,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.694143194127696e-13,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.2779807594121009e-12,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7814025878906,0.0,0.0,0.0,0.0,1.0,1.0,2.901317640996437e-12,1.0959852775932609e-17,-2.9013286998585967e-12,3.2527797729636765e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0642180815339088,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.558421681973788e-13,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.694143465178239e-13,298.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.989886527038396e-13,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.694143194127696e-13,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.2779807594121009e-12,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.78179931640625,0.0,0.0,0.0,0.0,1.0,1.0,2.901317640996437e-12,1.0959852775932609e-17,-2.9013286998585967e-12,3.2527797729636765e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0612043738365173,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.558421681973788e-13,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.694143465178239e-13,298.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.989886527038396e-13,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.694143194127696e-13,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.2779807594121009e-12,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.78179931640625,0.0,0.0,0.0,0.0,1.0,1.0,2.901317640996437e-12,1.0959852775932609e-17,-2.9013286998585967e-12,3.2527797729636765e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0612043738365173,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.558421681973788e-13,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.694143465178239e-13,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.989886527038396e-13,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.694143194127696e-13,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.2779807594121009e-12,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,5.556823664404353e-12,8.300119690717354e-18,-5.556832338021733e-12,7.58976041737025e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.058331474661827,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.558421681973788e-13,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.694143465178239e-13,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.989886527038396e-13,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.694143194127696e-13,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.2779807594121009e-12,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,5.556823664404353e-12,8.300119690717354e-18,-5.556832338021733e-12,7.58976041737025e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.058331474661827,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,-2.558421681973788e-13,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,-2.694143465178239e-13,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,-1.989886527038396e-13,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,-2.694143194127696e-13,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,-1.2779807594121009e-12,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.78240966796875,0.0,0.0,0.0,0.0,1.0,1.0,2.7900032544686537e-12,9.723029162986172e-18,-2.790013012288206e-12,6.615733134929247e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.056827001273632,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701538085937,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7826232910156,0.0,0.0,0.0,0.0,1.0,1.0,2.8456605561527626e-12,1.0341440969459393e-17,-2.8456709644936184e-12,4.934256562366679e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0553425624966621,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,-2.558421681973788e-13,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,-2.694143465178239e-13,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,-1.989886527038396e-13,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,-2.694143194127696e-13,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,-1.2779807594121009e-12,284.9701843261719,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,1.3449720395568299e-13,1.2382754803575917e-17,-1.3450959096550366e-13,2.278752490522673e-12,0.0,0.0,0.0,0.0,60.0,0.0527796633541584,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,-2.558421681973788e-13,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,-2.694143465178239e-13,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,-1.989886527038396e-13,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,-2.694143194127696e-13,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,-1.2779807594121009e-12,284.9701843261719,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,1.3449720395568299e-13,1.2382754803575917e-17,-1.3450959096550366e-13,2.278752490522673e-12,0.0,0.0,0.0,0.0,60.0,0.0527796633541584,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001166610049136e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.050307922065258,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001166610049136e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.050307922065258,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
