time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887860,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,-2.558421681973788e-13,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,-2.694143465178239e-13,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,-1.989886527038396e-13,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,-2.694143194127696e-13,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,-1.2779807594121009e-12,284.9701843261719,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7836608886719,0.0,0.0,0.0,0.0,1.0,1.0,1.3449720395568299e-13,1.2382753976395304e-17,-1.3450959096550366e-13,2.278752490522673e-12,0.0,0.0,0.0,0.0,60.0,0.0476488247513771,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,-2.558421681973788e-13,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,-2.694143465178239e-13,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,-1.989886527038396e-13,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,-2.694143194127696e-13,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,-1.2779807594121009e-12,284.9701843261719,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7836608886719,0.0,0.0,0.0,0.0,1.0,1.0,1.3449720395568299e-13,1.2382753976395304e-17,-1.3450959096550366e-13,2.278752490522673e-12,0.0,0.0,0.0,0.0,60.0,0.0476488247513771,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.78399658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001166610049136e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.045204896479845,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.78399658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001166610049136e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.045204896479845,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001166610049136e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0438889302313327,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.78436279296875,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001165782868522e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.042633268982172,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,-2.558421681973788e-13,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,-2.694143465178239e-13,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,-1.989886527038396e-13,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,-2.694143194127696e-13,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,-1.2779807594121009e-12,284.9701843261719,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.78466796875,0.0,0.0,0.0,0.0,1.0,1.0,1.3449720395568299e-13,1.2382753149214689e-17,-1.3450959096550366e-13,2.278752490522673e-12,0.0,0.0,0.0,0.0,60.0,0.0402227230370044,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,-2.558421681973788e-13,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,-2.694143465178239e-13,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,-1.989886527038396e-13,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,-2.694143194127696e-13,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,-1.2779807594121009e-12,284.9701843261719,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.78466796875,0.0,0.0,0.0,0.0,1.0,1.0,1.3449720395568299e-13,1.2382753149214689e-17,-1.3450959096550366e-13,2.278752490522673e-12,0.0,0.0,0.0,0.0,60.0,0.0402227230370044,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.558421681973788e-13,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.694143465178239e-13,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.989886527038396e-13,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.694143194127696e-13,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.2779807594121009e-12,284.9701843261719,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,2.458115904834663e-13,1.3619579243702966e-17,-2.4582522432578524e-13,-1.0842008714428977e-12,0.0,0.0,0.0,0.0,60.0,0.0377442799508571,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.558421681973788e-13,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.694143465178239e-13,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.989886527038396e-13,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.694143194127696e-13,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.2779807594121009e-12,284.9701843261719,294.1499938964844,293.1499938964844,292.3597717285156,295.0363464355469,294.1270446777344,285.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,2.458115904834663e-13,1.3619579243702966e-17,-2.4582522432578524e-13,-1.0842008714428977e-12,0.0,0.0,0.0,0.0,60.0,0.0377442799508571,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.558421681973788e-13,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.694143465178239e-13,298.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.989886527038396e-13,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.694143194127696e-13,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.2779807594121009e-12,284.9701843261719,294.1499938964844,293.1449279785156,292.3571472167969,295.0363464355469,294.1270446777344,285.78533935546875,0.0,0.0,0.0,0.0,1.0,1.0,2.458115904834663e-13,1.3619578416522357e-17,-2.4582522432578524e-13,-1.0842008714428977e-12,0.0,0.0,0.0,0.0,60.0,0.0354575328528881,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.558421681973788e-13,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.694143465178239e-13,298.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.989886527038396e-13,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.694143194127696e-13,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.2779807594121009e-12,284.9701843261719,294.1499938964844,293.1449279785156,292.3571472167969,295.0363464355469,294.1270446777344,285.78533935546875,0.0,0.0,0.0,0.0,1.0,1.0,2.458115904834663e-13,1.3619578416522357e-17,-2.4582522432578524e-13,-1.0842008714428977e-12,0.0,0.0,0.0,0.0,60.0,0.0354575328528881,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.558421681973788e-13,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.694143465178239e-13,298.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.989886527038396e-13,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.694143194127696e-13,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.2779807594121009e-12,284.9701843261719,294.1499938964844,293.13018798828125,292.3495483398437,295.0363464355469,294.1270446777344,285.78564453125,0.0,0.0,0.0,0.0,1.0,1.0,2.458115904834663e-13,1.3619578416522357e-17,-2.4582522432578524e-13,-1.0842008714428977e-12,0.0,0.0,0.0,0.0,60.0,0.0332075245678424,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.558421681973788e-13,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.694143465178239e-13,298.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.989886527038396e-13,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.694143194127696e-13,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.2779807594121009e-12,284.9701843261719,294.1499938964844,293.13018798828125,292.3495483398437,295.0363464355469,294.1270446777344,285.78564453125,0.0,0.0,0.0,0.0,1.0,1.0,2.458115904834663e-13,1.3619578416522357e-17,-2.4582522432578524e-13,-1.0842008714428977e-12,0.0,0.0,0.0,0.0,60.0,0.0332075245678424,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.558421681973788e-13,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.694143465178239e-13,298.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.989886527038396e-13,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.694143194127696e-13,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.2779807594121009e-12,284.9701843261719,294.1499938964844,293.119384765625,292.3439636230469,295.0363464355469,294.1270446777344,285.7857971191406,0.0,0.0,0.0,0.0,1.0,1.0,2.458115904834663e-13,1.3619578416522357e-17,-2.4582522432578524e-13,-1.0842008714428977e-12,0.0,0.0,0.0,0.0,60.0,0.0321667678654193,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.558421681973788e-13,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.694143465178239e-13,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.989886527038396e-13,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.694143194127696e-13,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.2779807594121009e-12,284.9701843261719,294.1499938964844,293.1063842773437,292.3372802734375,295.0363464355469,294.1270446777344,285.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,2.458115904834663e-13,1.3619578416522357e-17,-2.4582522432578524e-13,-1.0842008714428977e-12,0.0,0.0,0.0,0.0,60.0,0.0311447381973266,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,293.07421875,292.3206787109375,295.0363464355469,294.1270446777344,285.78619384765625,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001165782868522e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0291810911148786,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,293.07421875,292.3206787109375,295.0363464355469,294.1270446777344,285.78619384765625,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001165782868522e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0291810911148786,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.558421681973788e-13,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.694143465178239e-13,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.989886527038396e-13,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.694143194127696e-13,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.2779807594121009e-12,284.9701843261719,294.1499938964844,293.0343322753906,292.3000183105469,295.0363464355469,294.1270446777344,285.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,2.458115904834663e-13,1.3619578416522357e-17,-2.4582522432578524e-13,-1.0842008714428977e-12,0.0,0.0,0.0,0.0,60.0,0.0273381806910038,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.558421681973788e-13,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.694143465178239e-13,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.989886527038396e-13,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.694143194127696e-13,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.2779807594121009e-12,284.9701843261719,294.1499938964844,293.0343322753906,292.3000183105469,295.0363464355469,294.1270446777344,285.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,2.458115904834663e-13,1.3619578416522357e-17,-2.4582522432578524e-13,-1.0842008714428977e-12,0.0,0.0,0.0,0.0,60.0,0.0273381806910038,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,292.9873962402344,292.2756652832031,295.0363464355469,294.1270446777344,285.78668212890625,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001165782868522e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0256344322115182,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,292.9873962402344,292.2756652832031,295.0363464355469,294.1270446777344,285.78668212890625,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001165782868522e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0256344322115182,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.558421681973788e-13,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.694143465178239e-13,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.989886527038396e-13,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.694143194127696e-13,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.2779807594121009e-12,284.9701843261719,294.1499938964844,292.9340515136719,292.2479248046875,295.0363464355469,294.1270446777344,285.7868957519531,0.0,0.0,0.0,0.0,1.0,1.0,2.458115904834663e-13,1.3619578416522357e-17,-2.4582522432578524e-13,-1.0842008714428977e-12,0.0,0.0,0.0,0.0,60.0,0.0240203514695167,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.558421681973788e-13,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.694143465178239e-13,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.989886527038396e-13,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.694143194127696e-13,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.2779807594121009e-12,284.9701843261719,294.1499938964844,292.9340515136719,292.2479248046875,295.0363464355469,294.1270446777344,285.7868957519531,0.0,0.0,0.0,0.0,1.0,1.0,2.458115904834663e-13,1.3619578416522357e-17,-2.4582522432578524e-13,-1.0842008714428977e-12,0.0,0.0,0.0,0.0,60.0,0.0240203514695167,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.558421681973788e-13,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.694143465178239e-13,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.989886527038396e-13,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.694143194127696e-13,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.2779807594121009e-12,284.9701843261719,294.1499938964844,292.9051513671875,292.2328796386719,295.0363464355469,294.1270446777344,285.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,2.458115904834663e-13,1.3619579243702966e-17,-2.4582522432578524e-13,-1.0842008714428977e-12,0.0,0.0,0.0,0.0,60.0,0.0232647843658924,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.558421681973788e-13,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.694143465178239e-13,298.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.989886527038396e-13,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.694143194127696e-13,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.2779807594121009e-12,284.9701843261719,294.1499938964844,292.8749389648437,292.21710205078125,295.0363464355469,294.1270446777344,285.787109375,0.0,0.0,0.0,0.0,1.0,1.0,2.458115904834663e-13,1.3619579243702966e-17,-2.4582522432578524e-13,-1.0842008714428977e-12,0.0,0.0,0.0,0.0,60.0,0.022539384663105,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.558421681973788e-13,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.694143465178239e-13,298.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.989886527038396e-13,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.694143194127696e-13,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.2779807594121009e-12,284.9701843261719,294.1499938964844,292.81072998046875,292.1835021972656,295.0363464355469,294.1270446777344,285.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,2.458115904834663e-13,1.3619579243702966e-17,-2.4582522432578524e-13,-1.0842008714428977e-12,0.0,0.0,0.0,0.0,60.0,0.021133366972208,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.558421681973788e-13,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.694143465178239e-13,298.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.989886527038396e-13,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.694143194127696e-13,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.2779807594121009e-12,284.9701843261719,294.1499938964844,292.81072998046875,292.1835021972656,295.0363464355469,294.1270446777344,285.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,2.458115904834663e-13,1.3619579243702966e-17,-2.4582522432578524e-13,-1.0842008714428977e-12,0.0,0.0,0.0,0.0,60.0,0.021133366972208,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.558421681973788e-13,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.694143465178239e-13,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.989886527038396e-13,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.694143194127696e-13,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.2779807594121009e-12,284.9701843261719,294.1499938964844,292.7420959472656,292.1474304199219,295.0363464355469,294.1270446777344,285.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,2.458115904834663e-13,1.3619579243702966e-17,-2.4582522432578524e-13,-1.0842008714428977e-12,0.0,0.0,0.0,0.0,60.0,0.0198227670043706,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.558421681973788e-13,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.694143465178239e-13,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.989886527038396e-13,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.694143194127696e-13,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.2779807594121009e-12,284.9701843261719,294.1499938964844,292.7420959472656,292.1474304199219,295.0363464355469,294.1270446777344,285.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,2.458115904834663e-13,1.3619579243702966e-17,-2.4582522432578524e-13,-1.0842008714428977e-12,0.0,0.0,0.0,0.0,60.0,0.0198227670043706,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.558421681973788e-13,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.694143465178239e-13,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.989886527038396e-13,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.694143194127696e-13,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.2779807594121009e-12,284.9701843261719,294.1499938964844,292.6697082519531,292.1092834472656,295.0363464355469,294.1270446777344,285.78765869140625,0.0,0.0,0.0,0.0,1.0,1.0,2.458115904834663e-13,1.3619579243702966e-17,-2.4582522432578524e-13,-1.0842008714428977e-12,0.0,0.0,0.0,0.0,60.0,0.0185931585729122,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.558421681973788e-13,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.694143465178239e-13,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.989886527038396e-13,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.694143194127696e-13,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.2779807594121009e-12,284.9701843261719,294.1499938964844,292.6697082519531,292.1092834472656,295.0363464355469,294.1270446777344,285.78765869140625,0.0,0.0,0.0,0.0,1.0,1.0,2.458115904834663e-13,1.3619579243702966e-17,-2.4582522432578524e-13,-1.0842008714428977e-12,0.0,0.0,0.0,0.0,60.0,0.0185931585729122,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.558421681973788e-13,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.694143465178239e-13,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.989886527038396e-13,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.694143194127696e-13,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.2779807594121009e-12,284.9701843261719,294.1499938964844,292.5941772460937,292.0693054199219,295.0363464355469,294.1270446777344,285.7878112792969,0.0,0.0,0.0,0.0,1.0,1.0,2.458115904834663e-13,1.3619579243702966e-17,-2.4582522432578524e-13,-1.0842008714428977e-12,0.0,0.0,0.0,0.0,60.0,0.0174450371414423,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.558421681973788e-13,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.694143465178239e-13,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.989886527038396e-13,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.694143194127696e-13,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.2779807594121009e-12,284.9701843261719,294.1499938964844,292.5941772460937,292.0693054199219,295.0363464355469,294.1270446777344,285.7878112792969,0.0,0.0,0.0,0.0,1.0,1.0,2.458115904834663e-13,1.3619579243702966e-17,-2.4582522432578524e-13,-1.0842008714428977e-12,0.0,0.0,0.0,0.0,60.0,0.0174450371414423,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,292.5554504394531,292.0487365722656,295.0363464355469,294.1270446777344,285.78790283203125,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001165782868522e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0168649945408105,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,292.51617431640625,292.0278625488281,295.0363464355469,294.1270446777344,285.7879638671875,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001165782868522e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0163087733089923,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,292.4363708496094,291.9852905273437,295.0363464355469,294.1270446777344,285.7881164550781,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001165782868522e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0152571313083171,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,292.4363708496094,291.9852905273437,295.0363464355469,294.1270446777344,285.7881164550781,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001165782868522e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0152571313083171,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,292.3554382324219,291.94195556640625,295.0363464355469,294.1270446777344,285.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001165782868522e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0142771583050489,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,292.3554382324219,291.94195556640625,295.0363464355469,294.1270446777344,285.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001165782868522e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0142771583050489,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
