time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892780,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.3785400390625,291.3785400390625,295.0363464355469,294.1270446777344,285.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.300116495568791e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0033836897928267,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.3785400390625,291.3785400390625,295.0363464355469,294.1270446777344,285.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.300116495568791e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0033836897928267,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.558421681973788e-13,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.694143465178239e-13,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.989886527038396e-13,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.694143194127696e-13,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.2779807594121009e-12,284.9701843261719,294.1499938964844,291.37567138671875,291.37567138671875,295.0363464355469,294.1270446777344,285.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,2.458115904834663e-13,1.3619578416522357e-17,-2.4582522432578524e-13,-1.0842008714428977e-12,0.0,0.0,0.0,0.0,60.0,0.0032782079651951,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.558421681973788e-13,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.694143465178239e-13,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.989886527038396e-13,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.694143194127696e-13,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.2779807594121009e-12,284.9701843261719,294.1499938964844,291.37310791015625,291.37310791015625,295.0363464355469,294.1270446777344,285.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,2.458115904834663e-13,1.3619578416522357e-17,-2.4582522432578524e-13,-1.0842008714428977e-12,0.0,0.0,0.0,0.0,60.0,0.0031763969454914,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.3687438964844,291.3687438964844,295.0363464355469,294.1270446777344,285.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001165782868522e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0029800231568515,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.3687438964844,291.3687438964844,295.0363464355469,294.1270446777344,285.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001165782868522e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0029800231568515,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.36541748046875,291.36541748046875,295.0363464355469,294.1270446777344,285.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001165782868522e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0027977796271443,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.36541748046875,291.36541748046875,295.0363464355469,294.1270446777344,285.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001165782868522e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0027977796271443,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.3630676269531,291.3630676269531,295.0363464355469,294.1270446777344,285.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001165782868522e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0026292540132999,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.3630676269531,291.3630676269531,295.0363464355469,294.1270446777344,285.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001165782868522e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0026292540132999,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.558421681973788e-13,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.694143465178239e-13,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.989886527038396e-13,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.694143194127696e-13,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.2779807594121009e-12,284.9701843261719,294.1499938964844,291.3616638183594,291.3616638183594,295.0363464355469,294.1270446777344,285.7898864746094,0.0,0.0,0.0,0.0,1.0,1.0,2.458115904834663e-13,1.3619578416522357e-17,-2.4582522432578524e-13,-1.0842008714428977e-12,0.0,0.0,0.0,0.0,60.0,0.0024745645932853,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.558421681973788e-13,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.694143465178239e-13,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.989886527038396e-13,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.694143194127696e-13,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.2779807594121009e-12,284.9701843261719,294.1499938964844,291.3616638183594,291.3616638183594,295.0363464355469,294.1270446777344,285.7898864746094,0.0,0.0,0.0,0.0,1.0,1.0,2.458115904834663e-13,1.3619578416522357e-17,-2.4582522432578524e-13,-1.0842008714428977e-12,0.0,0.0,0.0,0.0,60.0,0.0024745645932853,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.3612976074219,291.3612976074219,295.0363464355469,294.1270446777344,285.7898864746094,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001165782868522e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0024174456484615,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.36114501953125,291.36114501953125,295.0363464355469,294.1270446777344,285.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001165782868522e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0023522574920207,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.36151123046875,291.36151123046875,295.0363464355469,294.1270446777344,285.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001166610049136e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0022089893463999,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.36151123046875,291.36151123046875,295.0363464355469,294.1270446777344,285.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001166610049136e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0022089893463999,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.3627014160156,291.3627014160156,295.0363464355469,294.1270446777344,285.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001165782868522e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0020866859704256,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.3627014160156,291.3627014160156,295.0363464355469,294.1270446777344,285.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001165782868522e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0020866859704256,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.3646545410156,291.3646545410156,295.0363464355469,294.1270446777344,285.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001165782868522e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0019652855116873,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.3646545410156,291.3646545410156,295.0363464355469,294.1270446777344,285.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001165782868522e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0019652855116873,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.3673400878906,291.3673400878906,295.0363464355469,294.1270446777344,285.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001165782868522e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0018487151246517,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.3673400878906,291.3673400878906,295.0363464355469,294.1270446777344,285.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001165782868522e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0018487151246517,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,-2.558421681973788e-13,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,-2.694143465178239e-13,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,-1.989886527038396e-13,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,-2.694143194127696e-13,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,-1.2779807594121009e-12,284.9701843261719,294.1499938964844,291.3689270019531,291.3689270019531,295.0363464355469,294.1270446777344,285.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,1.3449720395568299e-13,1.2382753149214689e-17,-1.3450959096550366e-13,2.278752490522673e-12,0.0,0.0,0.0,0.0,60.0,0.0017933319322764,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.3706970214844,291.3706970214844,295.0363464355469,294.1270446777344,285.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,2.8456605561527626e-12,1.0341433524833878e-17,-2.8456709644936184e-12,4.934256562366679e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0017394106835126,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.3747253417969,291.3747253417969,295.0363464355469,294.1270446777344,285.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.300116495568791e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0016345673939213,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.3747253417969,291.3747253417969,295.0363464355469,294.1270446777344,285.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.300116495568791e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0016345673939213,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.3793640136719,291.3793640136719,295.0363464355469,294.1270446777344,285.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.300116495568791e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0015356477815657,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.3793640136719,291.3793640136719,295.0363464355469,294.1270446777344,285.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.300116495568791e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0015356477815657,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.38458251953125,291.38458251953125,295.0363464355469,294.1270446777344,285.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.300116495568791e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0014424321707338,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.38458251953125,291.38458251953125,295.0363464355469,294.1270446777344,285.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.300116495568791e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0014424321707338,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.3902893066406,291.3902893066406,295.0363464355469,294.1270446777344,285.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.300116495568791e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0013546632835641,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.3902893066406,291.3902893066406,295.0363464355469,294.1270446777344,285.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.300116495568791e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0013546632835641,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.558421681973788e-13,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.694143465178239e-13,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.989886527038396e-13,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.694143194127696e-13,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.2779807594121009e-12,284.9701843261719,294.1499938964844,291.3933410644531,291.3933410644531,295.0363464355469,294.1270446777344,285.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,2.458115904834663e-13,1.3619578416522357e-17,-2.4582522432578524e-13,-1.0842008714428977e-12,0.0,0.0,0.0,0.0,60.0,0.0013133632019162,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.3965148925781,291.3965148925781,295.0363464355469,294.1270446777344,285.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.300116495568791e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.001273235422559,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.4031677246094,291.4031677246094,295.0363464355469,294.1270446777344,285.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.300116495568791e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0011955255176872,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.4031677246094,291.4031677246094,295.0363464355469,294.1270446777344,285.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.300116495568791e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0011955255176872,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.41021728515625,291.41021728515625,295.0363464355469,294.1270446777344,285.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.300116495568791e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0011223560431972,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.41021728515625,291.41021728515625,295.0363464355469,294.1270446777344,285.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.300116495568791e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0011223560431972,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.4176330566406,291.4176330566406,295.0363464355469,294.1270446777344,285.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0010535700712352,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.4176330566406,291.4176330566406,295.0363464355469,294.1270446777344,285.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0010535700712352,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.42535400390625,291.42535400390625,295.0363464355469,294.1270446777344,285.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0009889687644317,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.42535400390625,291.42535400390625,295.0363464355469,294.1270446777344,285.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0009889687644317,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
