time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895300,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.4293212890625,291.4293212890625,295.0363464355469,294.1270446777344,285.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0009585746447555,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.433349609375,291.433349609375,295.0363464355469,294.1270446777344,285.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0009292440372519,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.44158935546875,291.44158935546875,295.0363464355469,294.1270446777344,285.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0008723178762011,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.44158935546875,291.44158935546875,295.0363464355469,294.1270446777344,285.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0008723178762011,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.45001220703125,291.45001220703125,295.0363464355469,294.1270446777344,285.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0008188494830392,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.45001220703125,291.45001220703125,295.0363464355469,294.1270446777344,285.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0008188494830392,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.4595031738281,291.45330810546875,295.0363464355469,294.1270446777344,285.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0007708299672231,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.4595031738281,291.45330810546875,295.0363464355469,294.1270446777344,285.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0007708299672231,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.4709777832031,291.4576110839844,295.0363464355469,294.1270446777344,285.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.000725703604985,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.4709777832031,291.4576110839844,295.0363464355469,294.1270446777344,285.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.000725703604985,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.4773864746094,291.4601135253906,295.0363464355469,294.1270446777344,285.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0007040892378427,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.4842224121094,291.4628601074219,295.0363464355469,294.1270446777344,285.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0006831058417446,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.4991760253906,291.468994140625,295.0363464355469,294.1270446777344,285.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0006425769533962,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.4991760253906,291.468994140625,295.0363464355469,294.1270446777344,285.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0006425769533962,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.51568603515625,291.4759521484375,295.0363464355469,294.1270446777344,285.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0006036661798134,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.51568603515625,291.4759521484375,295.0363464355469,294.1270446777344,285.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0006036661798134,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.5335998535156,291.4836730957031,295.0363464355469,294.1270446777344,285.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.000567102106288,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.5335998535156,291.4836730957031,295.0363464355469,294.1270446777344,285.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.000567102106288,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.55279541015625,291.4920349121094,295.0363464355469,294.1270446777344,285.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0005325679085217,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.55279541015625,291.4920349121094,295.0363464355469,294.1270446777344,285.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0005325679085217,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.5628356933594,291.4964599609375,295.0363464355469,294.1270446777344,285.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0005161332665011,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.5731506347656,291.50103759765625,295.0363464355469,294.1270446777344,285.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0005006337887607,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.59454345703125,291.5105895996094,295.0363464355469,294.1270446777344,285.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0004700242134276,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.59454345703125,291.5105895996094,295.0363464355469,294.1270446777344,285.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0004700242134276,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.6168212890625,291.5205993652344,295.0363464355469,294.1270446777344,285.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0004412251000758,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.6168212890625,291.5205993652344,295.0363464355469,294.1270446777344,285.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0004412251000758,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.6398620605469,291.5310363769531,295.0363464355469,294.1270446777344,285.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0004142073739785,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.6398620605469,291.5310363769531,295.0363464355469,294.1270446777344,285.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0004142073739785,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.66357421875,291.5418395996094,295.0363464355469,294.1270446777344,285.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0003887886414304,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.66357421875,291.5418395996094,295.0363464355469,294.1270446777344,285.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0003887886414304,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.67559814453125,291.5473327636719,295.0363464355469,294.1270446777344,285.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.000376626761863,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.687744140625,291.55291748046875,295.0363464355469,294.1270446777344,285.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0003651830484159,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.7123107910156,291.564208984375,295.0363464355469,294.1270446777344,285.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0003433697856962,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.7123107910156,291.564208984375,295.0363464355469,294.1270446777344,285.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0003433697856962,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.7371520996094,291.5756225585937,295.0363464355469,294.1270446777344,285.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.000321297411574,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.7371520996094,291.5756225585937,295.0363464355469,294.1270446777344,285.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.000321297411574,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.7620544433594,291.587158203125,295.0363464355469,294.1270446777344,285.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0003030608640983,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.7620544433594,291.587158203125,295.0363464355469,294.1270446777344,285.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0003030608640983,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.7869873046875,291.5987243652344,295.0363464355469,294.1270446777344,285.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0002820373047143,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.7869873046875,291.5987243652344,295.0363464355469,294.1270446777344,285.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0002820373047143,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.79937744140625,291.6044921875,295.0363464355469,294.1270446777344,285.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001164128507297e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0002751772117335,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.8117370605469,291.6102600097656,295.0363464355469,294.1270446777344,285.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,1.901543972195746e-13,1.3001163301326684e-17,-1.901674076456445e-13,5.972757553297798e-13,0.0,0.0,0.0,0.0,60.0,0.0002661448961589,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,-7.061243256778482e-11,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,-7.435835974733962e-11,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,-5.4920866465746337e-11,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,-7.435835280844572e-11,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,-3.5272271214914497e-10,284.9701843261719,294.1499938964844,291.83624267578125,291.6216735839844,295.0363464355469,294.1270446777344,285.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-8.88888407324373e-10,7.167528213403661e-16,8.88887685679407e-10,-9.605003459256523e-10,0.0,0.0,0.0,-4.7584762796759605e-09,60.0,0.0003345551958773,-0.0,-3.8596767600781385e-20,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
