time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17900400,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.4985656738281,291.25860595703125,295.0363464355469,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,2.845789359370854e-12,1.0341287113865456e-17,-2.8457997677117097e-12,4.934382763499556e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.927699723746628e-05,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.558421681973788e-13,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.694143465178239e-13,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.989886527038396e-13,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.694143194127696e-13,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.2779807594121009e-12,284.9701843261719,294.1499938964844,291.3963928222656,291.17547607421875,295.0363464355469,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,2.45940420806612e-13,1.3619432832734545e-17,-2.459540275438765e-13,-1.0840745618898029e-12,0.0,0.0,0.0,0.0,60.0,3.169144110870548e-05,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.558421681973788e-13,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.694143465178239e-13,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.989886527038396e-13,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.694143194127696e-13,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.2779807594121009e-12,284.9701843261719,294.1499938964844,291.3963928222656,291.17547607421875,295.0363464355469,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,2.45940420806612e-13,1.3619432832734545e-17,-2.459540275438765e-13,-1.0840745618898029e-12,0.0,0.0,0.0,0.0,60.0,3.169144110870548e-05,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,-2.558421681973788e-13,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,-2.694143465178239e-13,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,-1.989886527038396e-13,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,-2.694143194127696e-13,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,-1.2779807594121009e-12,284.9701843261719,294.1499938964844,291.2909851074219,291.08984375,295.0363464355469,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.3462602072630142e-13,1.2382606738246268e-17,-1.3463840773612214e-13,2.2788786916555503e-12,0.0,0.0,0.0,0.0,60.0,5.795255128759891e-05,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,-2.558421681973788e-13,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,-2.694143465178239e-13,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,-1.989886527038396e-13,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,-2.694143194127696e-13,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,-1.2779807594121009e-12,284.9701843261719,294.1499938964844,291.2909851074219,291.08984375,295.0363464355469,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.3462602072630142e-13,1.2382606738246268e-17,-1.3463840773612214e-13,2.2788786916555503e-12,0.0,0.0,0.0,0.0,60.0,5.795255128759891e-05,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.2374572753906,291.0464172363281,295.0363464355469,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.9028321399019305e-13,1.30010193719001e-17,-1.902962244162629e-13,5.974020648828737e-13,0.0,0.0,0.0,0.0,60.0,4.96560605824925e-05,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.558421681973788e-13,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,2.694143465178239e-13,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.989886527038396e-13,298.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.694143194127696e-13,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.2779807594121009e-12,284.9701843261719,294.1499938964844,291.1836242675781,291.00274658203125,295.0363464355469,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,2.45940420806612e-13,1.3619432005553937e-17,-2.459540275438765e-13,-1.0840745618898029e-12,0.0,0.0,0.0,0.0,60.0,5.626590063911863e-05,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.07568359375,290.915283203125,295.0363464355469,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.9028321399019305e-13,1.30010193719001e-17,-1.902962244162629e-13,5.974020648828737e-13,0.0,0.0,0.0,0.0,60.0,4.229478508932516e-05,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,291.07568359375,290.915283203125,295.0363464355469,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.9028321399019305e-13,1.30010193719001e-17,-1.902962244162629e-13,5.974020648828737e-13,0.0,0.0,0.0,0.0,60.0,4.229478508932516e-05,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,290.9684753417969,290.8285217285156,295.0363464355469,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.9028321399019305e-13,1.30010193719001e-17,-1.902962244162629e-13,5.974020648828737e-13,0.0,0.0,0.0,0.0,60.0,6.49010471533984e-05,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,290.9684753417969,290.8285217285156,295.0363464355469,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.9028321399019305e-13,1.30010193719001e-17,-1.902962244162629e-13,5.974020648828737e-13,0.0,0.0,0.0,0.0,60.0,6.49010471533984e-05,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,290.86334228515625,290.7434997558594,295.0363464355469,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.9028321399019305e-13,1.30010193719001e-17,-1.902962244162629e-13,5.974020648828737e-13,0.0,0.0,0.0,0.0,60.0,4.2696428863564506e-05,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,290.86334228515625,290.7434997558594,295.0363464355469,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.9028321399019305e-13,1.30010193719001e-17,-1.902962244162629e-13,5.974020648828737e-13,0.0,0.0,0.0,0.0,60.0,4.2696428863564506e-05,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,290.7615661621094,290.6613464355469,295.0363464355469,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.9028321399019305e-13,1.30010193719001e-17,-1.902962244162629e-13,5.974020648828737e-13,0.0,0.0,0.0,0.0,60.0,4.638513564714231e-05,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,290.7615661621094,290.6613464355469,295.0363464355469,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.9028321399019305e-13,1.30010193719001e-17,-1.902962244162629e-13,5.974020648828737e-13,0.0,0.0,0.0,0.0,60.0,4.638513564714231e-05,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,290.7123718261719,290.62164306640625,295.0363464355469,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.9028321399019305e-13,1.30010193719001e-17,-1.902962244162629e-13,5.974020648828737e-13,0.0,0.0,0.0,0.0,60.0,4.4074597099097446e-05,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,290.6645202636719,290.5830993652344,295.0363464355469,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.9028321399019305e-13,1.30010193719001e-17,-1.902962244162629e-13,5.974020648828737e-13,0.0,0.0,0.0,0.0,60.0,4.374730269773863e-05,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,290.573486328125,290.5098571777344,295.0363464355469,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.9028321399019305e-13,1.3001018544719489e-17,-1.902962244162629e-13,5.974020648828737e-13,0.0,0.0,0.0,0.0,60.0,4.203699063509703e-05,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,290.573486328125,290.5098571777344,295.0363464355469,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.9028321399019305e-13,1.3001018544719489e-17,-1.902962244162629e-13,5.974020648828737e-13,0.0,0.0,0.0,0.0,60.0,4.203699063509703e-05,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,290.4898376464844,290.4427490234375,295.0363464355469,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.9028321399019305e-13,1.3001018544719489e-17,-1.902962244162629e-13,5.974020648828737e-13,0.0,0.0,0.0,0.0,60.0,5.783115921076387e-05,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,290.4898376464844,290.4427490234375,295.0363464355469,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.9028321399019305e-13,1.3001018544719489e-17,-1.902962244162629e-13,5.974020648828737e-13,0.0,0.0,0.0,0.0,60.0,5.783115921076387e-05,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,290.4148864746094,290.3828430175781,295.0363464355469,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.9028321399019305e-13,1.30010193719001e-17,-1.902962244162629e-13,5.974020648828737e-13,0.0,0.0,0.0,0.0,60.0,3.0288201742223464e-05,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,290.4148864746094,290.3828430175781,295.0363464355469,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.9028321399019305e-13,1.30010193719001e-17,-1.902962244162629e-13,5.974020648828737e-13,0.0,0.0,0.0,0.0,60.0,3.0288201742223464e-05,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,290.34991455078125,290.3312683105469,295.0363464355469,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.9028321399019305e-13,1.3001018544719489e-17,-1.902962244162629e-13,5.974020648828737e-13,0.0,0.0,0.0,0.0,60.0,6.915382982697338e-05,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,290.34991455078125,290.3312683105469,295.0363464355469,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.9028321399019305e-13,1.3001018544719489e-17,-1.902962244162629e-13,5.974020648828737e-13,0.0,0.0,0.0,0.0,60.0,6.915382982697338e-05,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,290.3216247558594,290.3089294433594,295.0363464355469,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.9028321399019305e-13,1.3001018544719489e-17,-1.902962244162629e-13,5.974020648828737e-13,0.0,0.0,0.0,0.0,60.0,0.0002817476633936,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,290.2963256835937,290.2890930175781,295.0363464355469,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.9028321399019305e-13,1.3001018544719489e-17,-1.902962244162629e-13,5.974020648828737e-13,0.0,0.0,0.0,0.0,60.0,0.0002197064895881,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,290.25537109375,290.25537109375,295.0363464355469,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.9028321399019305e-13,1.3001018544719489e-17,-1.902962244162629e-13,5.974020648828737e-13,0.0,0.0,0.0,0.0,60.0,0.0001270249049412,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,290.25537109375,290.25537109375,295.0363464355469,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.9028321399019305e-13,1.3001018544719489e-17,-1.902962244162629e-13,5.974020648828737e-13,0.0,0.0,0.0,0.0,60.0,0.0001270249049412,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,290.2284240722656,290.2284240722656,295.0363464355469,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.9028321399019305e-13,1.3001018544719489e-17,-1.902962244162629e-13,5.974020648828737e-13,0.0,0.0,0.0,0.0,60.0,7.268338958965614e-05,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,290.2284240722656,290.2284240722656,295.0363464355469,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.9028321399019305e-13,1.3001018544719489e-17,-1.902962244162629e-13,5.974020648828737e-13,0.0,0.0,0.0,0.0,60.0,7.268338958965614e-05,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,290.216796875,290.216796875,295.0363464355469,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.9028321399019305e-13,1.3001018544719489e-17,-1.902962244162629e-13,5.974020648828737e-13,0.0,0.0,0.0,0.0,60.0,3.752662451006472e-05,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,290.216796875,290.216796875,295.0363464355469,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.9028321399019305e-13,1.3001018544719489e-17,-1.902962244162629e-13,5.974020648828737e-13,0.0,0.0,0.0,0.0,60.0,3.752662451006472e-05,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,290.2218017578125,290.2218017578125,295.0363464355469,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.9028321399019305e-13,1.3001018544719489e-17,-1.902962244162629e-13,5.974020648828737e-13,0.0,0.0,0.0,0.0,60.0,1.8718099454417825e-05,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,290.2218017578125,290.2218017578125,295.0363464355469,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.9028321399019305e-13,1.3001018544719489e-17,-1.902962244162629e-13,5.974020648828737e-13,0.0,0.0,0.0,0.0,60.0,1.8718099454417825e-05,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,-2.558421681973788e-13,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,-2.694143465178239e-13,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,-1.989886527038396e-13,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,-2.694143194127696e-13,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,-1.2779807594121009e-12,284.9701843261719,294.1499938964844,290.2309875488281,290.2309875488281,295.0363464355469,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.3462602072630142e-13,1.2382605083885045e-17,-1.3463840773612214e-13,2.2788786916555503e-12,0.0,0.0,0.0,0.0,60.0,1.3927758118370548e-05,-0.0,-5.066788513209878e-25,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,290.24481201171875,290.24481201171875,295.0363464355469,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.9028321399019305e-13,1.3001018544719489e-17,-1.902962244162629e-13,5.974020648828737e-13,0.0,0.0,0.0,0.0,60.0,1.0085775102197658e-05,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,290.2870788574219,290.2870788574219,295.0363464355469,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.9028321399019305e-13,1.3001017717538877e-17,-1.902962244162629e-13,5.974020648828737e-13,0.0,0.0,0.0,0.0,60.0,4.649979018722661e-06,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,0.0,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,0.0,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0,284.9701843261719,294.1499938964844,290.2870788574219,290.2870788574219,295.0363464355469,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.9028321399019305e-13,1.3001017717538877e-17,-1.902962244162629e-13,5.974020648828737e-13,0.0,0.0,0.0,0.0,60.0,4.649979018722661e-06,-0.0,-0.0,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,9.084955010507655e-10,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,9.566903935720461e-10,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,7.066087159834922e-10,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,9.56690282549743e-10,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,4.5381098878749534e-09,284.9701843261719,294.1499938964844,290.3500061035156,290.3500061035156,295.0363464355469,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.684462121128943e-09,1.2125208877309527e-14,9.684449686631073e-09,-2.2157967904945508e-08,0.0,0.0,0.0,-5.455513019114733e-08,60.0,2.49785152846016e-05,-0.0,-6.38901814708709e-18,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,9.084955010507655e-10,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,9.566903935720461e-10,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,7.066087159834922e-10,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,9.56690282549743e-10,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,4.5381098878749534e-09,284.9701843261719,294.1499938964844,290.3500061035156,290.3500061035156,295.0363464355469,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.684462121128943e-09,1.2125208877309527e-14,9.684449686631073e-09,-2.2157967904945508e-08,0.0,0.0,0.0,-5.455513019114733e-08,60.0,2.49785152846016e-05,-0.0,-6.38901814708709e-18,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,4.8901668492362667e-08,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,5.1495856467909113e-08,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,3.803469184049391e-08,298.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,5.149585291519544e-08,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,2.442732522922597e-07,284.9701843261719,294.1499938964844,290.4269714355469,290.416015625,295.0363464355469,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.211077223066241e-07,6.517771890778012e-13,5.211070970290166e-07,-1.1923915508305072e-06,0.0,0.0,0.0,-2.9352522687986493e-06,60.0,0.0023664529435336,-0.0,-1.8511257929071032e-14,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
