time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902920,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,4.8901668492362667e-08,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039367675781,0.0,0.0,5.1495856467909113e-08,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,3.803469184049391e-08,298.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,5.149585291519544e-08,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,2.442732522922597e-07,284.9701843261719,294.1499938964844,290.4269714355469,290.416015625,295.0363464355469,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.211077223066241e-07,6.517771890778012e-13,5.211070970290166e-07,-1.1923915508305072e-06,0.0,0.0,0.0,-2.9352522687986493e-06,60.0,0.0023664529435336,-0.0,-1.8511257929071032e-14,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.230800362212904e-07,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00396728515625,0.0,0.0,2.3491422496135786e-07,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.7350696168705326e-07,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.349141965396484e-07,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.1143276879010957e-06,284.9701843261719,294.1499938964844,290.51025390625,290.48712158203125,295.03631591796875,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.376940301473951e-06,2.9729404701916984e-12,2.37693734561617e-06,-5.439045708044432e-06,0.0,0.0,0.0,-1.3388635125011206e-05,60.0,0.0131072225049138,-0.0,-3.852210163270836e-13,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,2.230800362212904e-07,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00396728515625,0.0,0.0,2.3491422496135786e-07,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,1.7350696168705326e-07,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,2.349141965396484e-07,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.1143276879010957e-06,284.9701843261719,294.1499938964844,290.51025390625,290.48712158203125,295.03631591796875,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.376940301473951e-06,2.9729404701916984e-12,2.37693734561617e-06,-5.439045708044432e-06,0.0,0.0,0.0,-1.3388635125011206e-05,60.0,0.0131072225049138,-0.0,-3.852210163270836e-13,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,3.367125884778943e-07,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00396728515625,0.0,0.0,3.545748654687486e-07,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,2.618879761939752e-07,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,3.545748370470392e-07,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,1.681944127085444e-06,284.9701843261719,294.1499938964844,290.5541381835937,290.52447509765625,295.03631591796875,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.590790356611251e-06,4.4904544492518905e-12,3.590785809137742e-06,-8.214623449021019e-06,0.0,0.0,0.0,-2.0225445041432977e-05,60.0,0.0189258959144353,-0.0,-8.776214889365259e-13,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,6.975265023356769e-07,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00396728515625,0.0,0.0,7.345296353378217e-07,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,5.425214339993545e-07,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036926269531,0.0,0.0,7.345295784944028e-07,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,3.484279204712948e-06,284.97021484375,294.1499938964844,290.5994567871094,290.5629272460937,295.03631591796875,294.1270446777344,285.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.4347062763990834e-06,9.29837023350144e-12,7.434697181452066e-06,-1.7010872397804633e-05,0.0,0.0,0.0,-4.187721060588956e-05,60.0,0.0376180633902549,-0.0,-3.766257271331508e-12,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.0,0.0,2.323287162653287e-06,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042724609375,0.0,0.0,2.4465355181746418e-06,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052185058594,0.0,0.0,1.8070039686790551e-06,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040283203125,0.0,0.0,2.4465352908009663e-06,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022888183594,0.0,0.0,1.1605266990954988e-05,284.970703125,294.1499938964844,290.69415283203125,290.64306640625,295.03564453125,294.12701416015625,285.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.47549032792449e-05,3.0962305636039744e-11,2.475487235642504e-05,-5.664550189976581e-05,0.0,0.0,0.0,-0.0001394373539369,60.0,0.1393519192934036,-0.0,-4.1782497600673096e-11,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.0,0.0,2.323287162653287e-06,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042724609375,0.0,0.0,2.4465355181746418e-06,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052185058594,0.0,0.0,1.8070039686790551e-06,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040283203125,0.0,0.0,2.4465352908009663e-06,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022888183594,0.0,0.0,1.1605266990954988e-05,284.970703125,294.1499938964844,290.69415283203125,290.64306640625,295.03564453125,294.12701416015625,285.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-2.47549032792449e-05,3.0962305636039744e-11,2.475487235642504e-05,-5.664550189976581e-05,0.0,0.0,0.0,-0.0001394373539369,60.0,0.1393519192934036,-0.0,-4.1782497600673096e-11,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.0,0.0,5.030091415392235e-06,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00537109375,0.0,0.0,5.296933068166254e-06,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063171386719,0.0,0.0,3.912299234798411e-06,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050964355469,0.0,0.0,5.296932613418903e-06,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033569335937,0.0,0.0,2.512627543183044e-05,284.9723205566406,294.1499938964844,290.7939453125,290.72711181640625,295.0332946777344,294.1266784667969,285.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-5.359660644899122e-05,6.703602950519638e-11,5.359653732739389e-05,-0.0001226423919433,0.0,0.0,0.0,-0.0003018944407813,60.0,0.3368817269802093,-0.0,-1.958575523985928e-10,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.0,0.0,5.030091415392235e-06,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00537109375,0.0,0.0,5.296933068166254e-06,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063171386719,0.0,0.0,3.912299234798411e-06,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050964355469,0.0,0.0,5.296932613418903e-06,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033569335937,0.0,0.0,2.512627543183044e-05,284.9723205566406,294.1499938964844,290.7939453125,290.72711181640625,295.0332946777344,294.1266784667969,285.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-5.359660644899122e-05,6.703602950519638e-11,5.359653732739389e-05,-0.0001226423919433,0.0,0.0,0.0,-0.0003018944407813,60.0,0.3368817269802093,-0.0,-1.958575523985928e-10,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072021484375,0.0,0.0,8.779399649938568e-06,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072631835937,0.0,0.0,9.245138244295958e-06,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.0,0.0,6.82843210597639e-06,298.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069580078125,0.0,0.0,9.245137334801257e-06,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052490234375,0.0,0.0,4.385479041957296e-05,284.9750366210937,294.1499938964844,290.8984375,290.8146667480469,295.0290832519531,294.1256408691406,285.7903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-9.35463176574558e-05,1.1700319879626164e-10,9.354620124213398e-05,-0.0002140572178177,0.0,0.0,0.0,-0.0005269198445603,60.0,0.6104281544685364,-0.0,-5.966479532659719e-10,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072021484375,0.0,0.0,8.779399649938568e-06,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072631835937,0.0,0.0,9.245138244295958e-06,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.0,0.0,6.82843210597639e-06,298.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069580078125,0.0,0.0,9.245137334801257e-06,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052490234375,0.0,0.0,4.385479041957296e-05,284.9750366210937,294.1499938964844,290.8984375,290.8146667480469,295.0290832519531,294.1256408691406,285.7903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-9.35463176574558e-05,1.1700319879626164e-10,9.354620124213398e-05,-0.0002140572178177,0.0,0.0,0.0,-0.0005269198445603,60.0,0.6104281544685364,-0.0,-5.966479532659719e-10,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116882324219,0.0,0.0,1.47647797348327e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01171875,0.0,0.0,1.5548037481494248e-05,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127868652344,0.0,0.0,1.1483734851935878e-05,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,1.5548035662504844e-05,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097045898437,0.0,0.0,7.375291897915304e-05,284.98046875,294.1499938964844,291.0072326660156,290.90533447265625,295.0182800292969,294.11968994140625,285.7903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001573215267853,1.9677016960262248e-10,0.0001573213376104,-0.0003599909250624,0.0,0.0,0.0,-0.0008861476671881,60.0,1.052226424217224,-0.0,-1.6874948105538579e-09,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116882324219,0.0,0.0,1.47647797348327e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01171875,0.0,0.0,1.5548037481494248e-05,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127868652344,0.0,0.0,1.1483734851935878e-05,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113830566406,0.0,0.0,1.5548035662504844e-05,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097045898437,0.0,0.0,7.375291897915304e-05,284.98046875,294.1499938964844,291.0072326660156,290.90533447265625,295.0182800292969,294.11968994140625,285.7903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001573215267853,1.9677016960262248e-10,0.0001573213376104,-0.0003599909250624,0.0,0.0,0.0,-0.0008861476671881,60.0,1.052226424217224,-0.0,-1.6874948105538579e-09,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0139465332031,0.0,0.0,1.7695130736683495e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01397705078125,0.0,0.0,1.8633840227266774e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150756835937,0.0,0.0,1.3762900380243082e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,1.863383840827737e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.011962890625,0.0,0.0,8.839058136800304e-05,284.9831848144531,294.1499938964844,291.0630798339844,290.95172119140625,295.0127868652344,294.1165771484375,285.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001885449892142,2.358230000165662e-10,0.0001885447563836,-0.0004314379766583,0.0,0.0,0.0,-0.0010620206594467,60.0,1.2718769311904907,-0.0,-2.4237958307082863e-09,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162658691406,0.0,0.0,2.159735959139653e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162658691406,0.0,0.0,2.274307917105034e-05,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01739501953125,0.0,0.0,1.6797972421045415e-05,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158996582031,0.0,0.0,2.2743077352060936e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142517089844,0.0,0.0,0.0001078829664038,284.9861145019531,294.1499938964844,291.119873046875,290.9987487792969,295.00732421875,294.1138916015625,285.7904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002301258064107,2.878298432928972e-10,0.0002301255153724,-0.0005265841027721,0.0,0.0,0.0,-0.0012962336186319,60.0,1.5148073434829712,-0.0,-3.610686638566562e-09,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244140625,0.0,0.0,3.106048461631872e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243530273437,0.0,0.0,3.270821616752073e-05,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.025634765625,0.0,0.0,2.4158191081369296e-05,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02392578125,0.0,0.0,3.270820889156312e-05,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223388671875,0.0,0.0,0.0001551531022414,284.9931945800781,294.1499938964844,291.2359619140625,291.0944519042969,294.9874572753906,294.0965576171875,285.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003219063510186,4.0487971308955645e-10,0.000321905943565,-0.0007425297517329,0.0,0.0,0.0,-0.0018145919311791,60.0,2.1928439140319824,-0.0,-7.468009322053604e-09,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244140625,0.0,0.0,3.106048461631872e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243530273437,0.0,0.0,3.270821616752073e-05,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.025634765625,0.0,0.0,2.4158191081369296e-05,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02392578125,0.0,0.0,3.270820889156312e-05,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223388671875,0.0,0.0,0.0001551531022414,284.9931945800781,294.1499938964844,291.2359619140625,291.0944519042969,294.9874572753906,294.0965576171875,285.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003219063510186,4.0487971308955645e-10,0.000321905943565,-0.0007425297517329,0.0,0.0,0.0,-0.0018145919311791,60.0,2.1928439140319824,-0.0,-7.468009322053604e-09,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311889648437,0.0,0.0,3.960774120059796e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310974121094,0.0,0.0,4.1708895878400654e-05,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325012207031,0.0,0.0,3.080606984440237e-05,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306091308594,0.0,0.0,4.1708892240421847e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290832519531,0.0,0.0,0.0001978483051061,284.9978332519531,294.1499938964844,291.3551330566406,291.1921081542969,294.96343994140625,294.07489013671875,285.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004220289411023,5.27853483145435e-10,0.0004220283881295,-0.0009657072951085,0.0,0.0,0.0,-0.0023771736305207,60.0,2.9749228954315186,-0.0,-1.2143630101491e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311889648437,0.0,0.0,3.960774120059796e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310974121094,0.0,0.0,4.1708895878400654e-05,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325012207031,0.0,0.0,3.080606984440237e-05,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306091308594,0.0,0.0,4.1708892240421847e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290832519531,0.0,0.0,0.0001978483051061,284.9978332519531,294.1499938964844,291.3551330566406,291.1921081542969,294.96343994140625,294.07489013671875,285.7908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004220289411023,5.27853483145435e-10,0.0004220283881295,-0.0009657072951085,0.0,0.0,0.0,-0.0023771736305207,60.0,2.9749228954315186,-0.0,-1.2143630101491e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03887939453125,0.0,0.0,4.670885027735494e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.0,0.0,4.918671038467437e-05,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0402526855469,0.0,0.0,3.632916195783764e-05,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381774902344,0.0,0.0,4.918670674669556e-05,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367126464844,0.0,0.0,0.0002333197044208,285.0048217773437,294.1499938964844,291.4769287109375,291.2912902832031,294.9292297363281,294.0413513183594,285.79107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005488197202794,6.734946489395093e-10,0.0005488190799951,-0.0012218091869726,0.0,0.0,0.0,-0.0030834507197141,60.0,4.008161544799805,-0.0,-1.6888323628450053e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03887939453125,0.0,0.0,4.670885027735494e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.0,0.0,4.918671038467437e-05,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0402526855469,0.0,0.0,3.632916195783764e-05,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381774902344,0.0,0.0,4.918670674669556e-05,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367126464844,0.0,0.0,0.0002333197044208,285.0048217773437,294.1499938964844,291.4769287109375,291.2912902832031,294.9292297363281,294.0413513183594,285.79107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005488197202794,6.734946489395093e-10,0.0005488190799951,-0.0012218091869726,0.0,0.0,0.0,-0.0030834507197141,60.0,4.008161544799805,-0.0,-1.6888323628450053e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,9.015687101054937e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04278564453125,0.0,0.0,9.4939605332911e-05,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,7.012211426626891e-05,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,9.49395980569534e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,0.0004503509553615,285.0111694335937,294.1499938964844,291.6009521484375,291.3916015625,294.88677978515625,293.9718933105469,285.7913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004009359690826,7.018057246455101e-10,0.0004009352705907,-0.0014441227540373,0.0,0.0,0.0,-0.0023714341223239,60.0,4.220834732055664,-0.0,-6.291955401138695e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,9.015687101054937e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04278564453125,0.0,0.0,9.4939605332911e-05,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443420410156,0.0,0.0,7.012211426626891e-05,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,9.49395980569534e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,0.0004503509553615,285.0111694335937,294.1499938964844,291.6009521484375,291.3916015625,294.88677978515625,293.9718933105469,285.7913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004009359690826,7.018057246455101e-10,0.0004009352705907,-0.0014441227540373,0.0,0.0,0.0,-0.0023714341223239,60.0,4.220834732055664,-0.0,-6.291955401138695e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,9.002589649753645e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,9.480168228037655e-05,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550842285156,0.0,0.0,7.002024358371273e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,9.480167500441894e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513610839844,0.0,0.0,0.0004496967012528,285.0258483886719,294.1499938964844,291.6636962890625,291.4420471191406,294.8533935546875,293.9535827636719,285.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008745300001464,1.0143510476012807e-09,0.0008745290106162,-0.0017922145780175,0.0,0.0,0.0,-0.0048934640362858,60.0,5.883913993835449,-0.0,-6.273685215774094e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,9.018751006806268e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,9.497187420492992e-05,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,7.014595030341297e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,9.49718669289723e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,0.0004505040415097,285.0900573730469,294.1499938964844,291.726806640625,291.4926452636719,294.8354187011719,293.9229736328125,285.791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006566422525793,9.957095148394044e-10,0.0006566412048414,-0.0019610924646258,0.0,0.0,0.0,-0.0037898030132055,60.0,5.302735328674316,-0.0,-6.29622647352335e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.02255196706392e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.501189197180791e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,7.017550524324179e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,9.501188469585033e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0004506938857957,285.0608825683594,294.1499938964844,291.8540954589844,291.5940246582031,294.7812194824219,293.8672790527344,285.7922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607845615595,1.4474078602333407e-09,0.0010607831645756,-0.0027444667648524,0.0,0.0,0.0,-0.0060257604345679,60.0,8.062091827392578,-0.0,-6.301530675045798e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,9.02255196706392e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.501189197180791e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,7.017550524324179e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,9.501188469585033e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.0004506938857957,285.0608825683594,294.1499938964844,291.8540954589844,291.5940246582031,294.7812194824219,293.8672790527344,285.7922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607845615595,1.4474078602333407e-09,0.0010607831645756,-0.0027444667648524,0.0,0.0,0.0,-0.0060257604345679,60.0,8.062091827392578,-0.0,-6.301530675045798e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.054925612872466e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.535280696582048e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,7.042729703243822e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,9.535279241390526e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,0.0004523110401351,285.0630187988281,294.1499938964844,291.9823913574219,291.69537353515625,294.75299072265625,293.7772216796875,285.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647488477639,1.75105430155753e-09,0.0009647471015341,-0.0036387811414897,0.0,0.0,0.0,-0.0056805028580129,60.0,8.24495792388916,-0.0,-6.346827063907767e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.054925612872466e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.535280696582048e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,7.042729703243822e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,9.535279241390526e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,0.0004523110401351,285.0630187988281,294.1499938964844,291.9823913574219,291.69537353515625,294.75299072265625,293.7772216796875,285.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647488477639,1.75105430155753e-09,0.0009647471015341,-0.0036387811414897,0.0,0.0,0.0,-0.0056805028580129,60.0,8.24495792388916,-0.0,-6.346827063907767e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,9.091287211049348e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,9.573571151122452e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,7.071011350490153e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,9.573569695930928e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,0.00045412738109,285.0652770996094,294.1499938964844,292.1112670898437,291.7962646484375,294.7083740234375,293.6651916503906,285.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686985868029,2.2041100056213736e-09,0.0009686963749118,-0.0048258919268846,0.0,0.0,0.0,-0.0059054801240563,60.0,8.822615623474121,-0.0,-6.39789803358326e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,9.091287211049348e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,9.573571151122452e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,7.071011350490153e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,9.573569695930928e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,0.00045412738109,285.0652770996094,294.1499938964844,292.1112670898437,291.7962646484375,294.7083740234375,293.6651916503906,285.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686985868029,2.2041100056213736e-09,0.0009686963749118,-0.0048258919268846,0.0,0.0,0.0,-0.0059054801240563,60.0,8.822615623474121,-0.0,-6.39789803358326e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,9.133356070378797e-05,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,9.617871546652168e-05,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,7.103731331881136e-05,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.617870819056408e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0004562288231682,285.0676574707031,294.1499938964844,292.2403564453125,291.8963623046875,294.6662292480469,293.531494140625,285.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731791215017,2.728196113466197e-09,0.0009731763857416,-0.0061991810798645,0.0,0.0,0.0,-0.0061652851291,60.0,9.207717895507812,-0.0,-6.457241141788472e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,9.133356070378797e-05,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,9.617871546652168e-05,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,7.103731331881136e-05,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.617870819056408e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0004562288231682,285.0676574707031,294.1499938964844,292.2403564453125,291.8963623046875,294.6662292480469,293.531494140625,285.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731791215017,2.728196113466197e-09,0.0009731763857416,-0.0061991810798645,0.0,0.0,0.0,-0.0061652851291,60.0,9.207717895507812,-0.0,-6.457241141788472e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,9.15797136258334e-05,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,9.643792873248458e-05,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,7.122876559151337e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,9.643791418056936e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0004574584309011,285.0689392089844,294.1499938964844,292.3048400878906,291.9459533691406,294.6473083496094,293.469970703125,285.79595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758027736097,3.034857032346849e-09,0.0009757997468113,-0.0070027229376137,0.0,0.0,0.0,-0.0063173151575028,60.0,9.360088348388672,-0.0,-6.492091131349298e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.181079803965986e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,9.668127313489094e-05,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,7.140850357245654e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,9.668125858297572e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,0.0004586127470247,285.0701904296875,294.1499938964844,292.3692321777344,291.9952087402344,294.6279296875,293.4081115722656,285.7967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782644920051,3.32274274761346e-09,0.0009782611159607,-0.0077570574358105,0.0,0.0,0.0,-0.0064600314944982,60.0,9.518346786499023,-0.0,-6.524893336745663e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,9.23012412386015e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,9.71977278823033e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,7.178995292633772e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,9.719772060634568e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,0.0004610625910572,285.0727844238281,294.1499938964844,292.4974670410156,292.09246826171875,294.5905456542969,293.2798156738281,285.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834897937253,3.933737335870546e-09,0.0009834859520196,-0.0093579739332199,0.0,0.0,0.0,-0.0067629283294081,60.0,9.812771797180176,-0.0,-6.594784451863235e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,9.23012412386015e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,9.71977278823033e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,7.178995292633772e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,9.719772060634568e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,0.0004610625910572,285.0727844238281,294.1499938964844,292.4974670410156,292.09246826171875,294.5905456542969,293.2798156738281,285.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834897937253,3.933737335870546e-09,0.0009834859520196,-0.0093579739332199,0.0,0.0,0.0,-0.0067629283294081,60.0,9.812771797180176,-0.0,-6.594784451863235e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.257863712264224e-05,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,9.748983575263992e-05,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,7.20057068974711e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.74898284766823e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0004624482535291,285.0754699707031,294.1499938964844,292.62469482421875,292.187744140625,294.5556945800781,293.1805114746094,285.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986446510069,4.2792995813556445e-09,0.0009864423191174,-0.0102633778005838,0.0,0.0,0.0,-0.0069342460483312,60.0,10.077438354492188,-0.0,-6.634477500711e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.257863712264224e-05,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,9.748983575263992e-05,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,7.20057068974711e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.74898284766823e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0004624482535291,285.0754699707031,294.1499938964844,292.62469482421875,292.187744140625,294.5556945800781,293.1805114746094,285.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986446510069,4.2792995813556445e-09,0.0009864423191174,-0.0102633778005838,0.0,0.0,0.0,-0.0069342460483312,60.0,10.077438354492188,-0.0,-6.634477500711e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
