time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17905260,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,9.279703226638958e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,9.771982149686664e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,7.217557140393183e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.771981422090904e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,0.0004635392106138,285.0782470703125,294.1499938964844,292.7504577636719,292.2806701660156,294.5235900878906,293.1087951660156,285.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887722553685,4.5513579571832e-09,0.0009887677151709,-0.0109761804342269,0.0,0.0,0.0,-0.0070691122673451,60.0,10.320201873779297,-0.0,-6.665811724815286e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,9.279703226638958e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,9.771982149686664e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,7.217557140393183e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.771981422090904e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,0.0004635392106138,285.0782470703125,294.1499938964844,292.7504577636719,292.2806701660156,294.5235900878906,293.1087951660156,285.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887722553685,4.5513579571832e-09,0.0009887677151709,-0.0109761804342269,0.0,0.0,0.0,-0.0070691122673451,60.0,10.320201873779297,-0.0,-6.665811724815286e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.294998744735494e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.78808820946142e-05,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,7.229452603496611e-05,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.78808748186566e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0004643032443709,285.0811462402344,294.1499938964844,292.8743591308594,292.3708190917969,294.4941711425781,293.0651550292969,285.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990403117612,4.741877557279395e-09,0.0009903984609991,-0.0114753358066082,0.0,0.0,0.0,-0.0071635688655078,60.0,10.546893119812012,-0.0,-6.68779804868791e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.294998744735494e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.78808820946142e-05,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,7.229452603496611e-05,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.78808748186566e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0004643032443709,285.0811462402344,294.1499938964844,292.8743591308594,292.3708190917969,294.4941711425781,293.0651550292969,285.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990403117612,4.741877557279395e-09,0.0009903984609991,-0.0114753358066082,0.0,0.0,0.0,-0.0071635688655078,60.0,10.546893119812012,-0.0,-6.68779804868791e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.299683733843268e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.79302276391536e-05,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,7.233097130665556e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,9.793021308723836e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,0.0004645372973755,285.0826416015625,294.1499938964844,292.9354858398437,292.41473388671875,294.48052978515625,293.05426025390625,285.8061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909013751894,4.800231323542903e-09,0.0009908966021612,-0.0116282207891345,0.0,0.0,0.0,-0.0071924934163689,60.0,10.653827667236328,-0.0,-6.694539678164801e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.302718535764144e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,9.79621836449951e-05,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,7.235457451315597e-05,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.796216909307986e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,0.0004646888992283,285.08416748046875,294.1499938964844,292.9960021972656,292.45782470703125,294.467529296875,293.049560546875,285.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912246605381,4.838017986230625e-09,0.0009912198875099,-0.0117272185161709,0.0,0.0,0.0,-0.007211226504296,60.0,10.756868362426758,-0.0,-6.698906673818783e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,9.305627463618292e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,9.79928081505932e-05,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,7.237719546537846e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,9.799280087463558e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,0.0004648342146538,285.0872497558594,294.1499938964844,293.114990234375,292.5413513183594,294.4434814453125,293.0565795898437,285.8105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915344417095,4.874215253636294e-09,0.000991529552266,-0.0118220532312989,0.0,0.0,0.0,-0.0072291721589863,60.0,10.952187538146973,-0.0,-6.70309177053241e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,9.305627463618292e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,9.79928081505932e-05,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,7.237719546537846e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,9.799280087463558e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,0.0004648342146538,285.0872497558594,294.1499938964844,293.114990234375,292.5413513183594,294.4434814453125,293.0565795898437,285.8105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915344417095,4.874215253636294e-09,0.000991529552266,-0.0118220532312989,0.0,0.0,0.0,-0.0072291721589863,60.0,10.952187538146973,-0.0,-6.70309177053241e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,9.307003347203135e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,9.800729458220304e-05,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,7.238789839902893e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,9.800728730624542e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,0.0004649029579013,285.0904235839844,294.1499938964844,293.2309265136719,292.6209716796875,294.42193603515625,293.0823059082031,285.81378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916806593537,4.8913118000371014e-09,0.0009916757699102,-0.0118668442592024,0.0,0.0,0.0,-0.0072376476600766,60.0,11.13467788696289,-0.0,-6.70506921096603e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,9.307003347203135e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,9.800729458220304e-05,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,7.238789839902893e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,9.800728730624542e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,0.0004649029579013,285.0904235839844,294.1499938964844,293.2309265136719,292.6209716796875,294.42193603515625,293.0823059082031,285.81378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916806593537,4.8913118000371014e-09,0.0009916757699102,-0.0118668442592024,0.0,0.0,0.0,-0.0072376476600766,60.0,11.13467788696289,-0.0,-6.70506921096603e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,9.308858716394752e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,9.802683780435471e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,7.240232662297785e-05,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,9.80268232524395e-05,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,0.0004649956536013,285.0936889648437,294.1499938964844,293.34332275390625,292.69635009765625,294.4027099609375,293.12274169921875,285.8173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918776340782,4.914386675380911e-09,0.0009918727446347,-0.0119272992014884,0.0,0.0,0.0,-0.0072490847669541,60.0,11.307167053222656,-0.0,-6.707738009481545e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,9.308858716394752e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,9.802683780435471e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,7.240232662297785e-05,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,9.80268232524395e-05,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,0.0004649956536013,285.0936889648437,294.1499938964844,293.34332275390625,292.69635009765625,294.4027099609375,293.12274169921875,285.8173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918776340782,4.914386675380911e-09,0.0009918727446347,-0.0119272992014884,0.0,0.0,0.0,-0.0072490847669541,60.0,11.307167053222656,-0.0,-6.707738009481545e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,9.312511247117072e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,9.80652985163033e-05,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,7.243073196150362e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,9.806529124034569e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,0.0004651781055144,285.0970458984375,294.1499938964844,293.4518737792969,292.76708984375,294.3858337402344,293.1755676269531,285.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922665776684,4.959852972774571e-09,0.0009922615718096,-0.0120464162901043,0.0,0.0,0.0,-0.0072716251015663,60.0,11.470358848571776,-0.0,-6.712998157354377e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,9.312511247117072e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,9.80652985163033e-05,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,7.243073196150362e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,9.806529124034569e-05,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,0.0004651781055144,285.0970458984375,294.1499938964844,293.4518737792969,292.76708984375,294.3858337402344,293.1755676269531,285.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922665776684,4.959852972774571e-09,0.0009922615718096,-0.0120464162901043,0.0,0.0,0.0,-0.0072716251015663,60.0,11.470358848571776,-0.0,-6.712998157354377e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,9.314961789641528e-05,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,9.80910990620032e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,7.244978769449517e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.809109178604558e-05,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,0.0004653005162253,285.0987243652344,294.1499938964844,293.5045471191406,292.80059814453125,294.378173828125,293.2057189941406,285.8231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925278136506,4.9903587928668e-09,0.0009925228077918,-0.012126337736845,0.0,0.0,0.0,-0.007286749780178,60.0,11.549016952514648,-0.0,-6.716528133665636e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,9.317835792899132e-05,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,9.81213670456782e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,7.247214671224356e-05,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,9.812135249376296e-05,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,0.000465444085421,285.1004638671875,294.1499938964844,293.5560913085937,292.83282470703125,294.3710327148437,293.238037109375,285.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928337531164,5.026146610020987e-09,0.0009928287472575,-0.0122200986370444,0.0,0.0,0.0,-0.0073044905439019,60.0,11.62536907196045,-0.0,-6.72067130835785e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,9.321440302301198e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,9.815931844059378e-05,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,7.2500180976931e-05,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,9.815931116463616e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.00046562415082,285.1024169921875,294.1499938964844,293.6124267578125,292.8673095703125,294.3636169433594,293.2763977050781,285.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932175744324,5.071029818282113e-09,0.0009932124521583,-0.0123376883566379,0.0,0.0,0.0,-0.0073267412371933,60.0,11.70826816558838,-0.0,-6.725868928469937e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,9.32466791709885e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,9.819330443860964e-05,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,7.252528303069994e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,9.819329716265202e-05,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0004657853569369,285.1039733886719,294.1499938964844,293.6556091308594,292.8931884765625,294.3583679199219,293.3082580566406,285.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935611160472,5.111224332665642e-09,0.000993555993773,-0.0124429920688271,0.0,0.0,0.0,-0.0073466664180159,60.0,11.770464897155762,-0.0,-6.730525115017373e-08,0.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.050000000745058,9.332525951322168e-05,298.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.050000000745058,9.827606118051337e-05,298.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.050000000745058,7.258640107465908e-05,298.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.050000000745058,9.827605390455574e-05,298.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.050000000745058,0.000466177938506,285.1075744628906,285.4460144042969,293.75,292.9478454589844,294.3475036621094,293.3840026855469,285.83416748046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009943979093804,5.209095821356868e-09,0.0009943927871063,-0.0126994010061025,0.0,0.0,0.0,-0.0073951845988631,60.0,11.907146453857422,-0.0,-6.741870350879253e-08,1.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.050000000745058,9.332525951322168e-05,298.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.050000000745058,9.827606118051337e-05,298.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.050000000745058,7.258640107465908e-05,298.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.050000000745058,9.827605390455574e-05,298.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.050000000745058,0.000466177938506,285.1075744628906,285.4460144042969,293.75,292.9478454589844,294.3475036621094,293.3840026855469,285.83416748046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009943979093804,5.209095821356868e-09,0.0009943927871063,-0.0126994010061025,0.0,0.0,0.0,-0.0073951845988631,60.0,11.907146453857422,-0.0,-6.741870350879253e-08,1.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.560546875,0.6339191794395447,0.050000000745058,0.0408114455640316,298.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5604858398437,0.6339191794395447,0.050000000745058,0.0429764240980148,298.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.56085205078125,0.6339191794395447,0.050000000745058,0.0317422412335872,298.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.56036376953125,0.6339191794395447,0.050000000745058,0.0429764203727245,298.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601501464844,0.6339191794395447,0.050000000745058,0.2038615196943283,285.6380920410156,285.3891296386719,293.7958679199219,292.9736328125,296.8894958496094,297.5597229003906,286.0582580566406,1.0,0.1097101122140884,0.085599310696125,0.085599310696125,1.0,1.0,-0.4349004924297333,0.0005776555044576,0.4343228638172149,-0.1306255906820297,0.0,0.0,0.0,10.192184448242188,60.0,1419.776611328125,0.0,12.26989459991455,1.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6222839355469,0.6317638158798218,0.050000000745058,0.0452677384018898,298.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6222839355469,0.6317638158798218,0.050000000745058,0.0476691089570522,298.711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.622314453125,0.6317638158798218,0.050000000745058,0.0352082438766956,298.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6222839355469,0.6317638158798218,0.050000000745058,0.0476691089570522,298.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6222839355469,0.6317638158798218,0.050000000745058,0.226121723651886,286.749755859375,285.3322448730469,293.8417358398437,292.99932861328125,297.25323486328125,298.64825439453125,287.577392578125,1.0,0.1210913360118866,0.17119862139225,0.17119862139225,1.0,1.0,-0.4823371767997741,0.018103752285242,0.4642334282398224,-0.1241674572229385,0.0,0.0,0.0,12.495183944702148,60.0,2951.998779296875,0.0,16.6915283203125,1.0,281.9129638671875,283.8560485839844,295.0457458496094,296.5877685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.297835784575898e-21,2.148918094236341e-21,2.148917892287949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4837341308594,0.5710470080375671,0.050000000745058,0.0456804074347019,298.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4837341308594,0.5710470080375671,0.050000000745058,0.0481036715209484,298.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4837341308594,0.5710470080375671,0.050000000745058,0.0355292074382305,298.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4837341308594,0.5710470080375671,0.050000000745058,0.0481036715209484,298.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4837341308594,0.5710470080375671,0.050000000745058,0.2281831055879593,288.41876220703125,285.2183837890625,293.9335632324219,293.0505065917969,297.2319641113281,298.6198425292969,287.4454345703125,1.0,0.1405872851610183,0.3423972427845001,0.3423972427845001,1.0,1.0,-0.4867339730262756,0.0680631697177887,0.4186708033084869,-0.0752019956707954,1.0,1.0,0.0,20.032819747924805,60.0,11549.712890625,0.0,23.18567276000977,1.0,282.27783203125,287.34649658203125,296.1263427734375,296.8906555175781,293.1499938964844,293.1499938964844,283.1499938964844,1471.866455078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0055064824409782,1.0,0.0,0.0,0.8067224025726318,0.8067253232002258,5.1404878576022384e-08,4.250184059143066,4.250174045562744,9.919016520143488e-06,0.0,0.0,-0.0,5167.689453125,0.0,16.52676773071289,1893.177978515625,0.0,0.0,0.2029658854007721,1.0,0.0,3.0,1.0,0.0
17906640,298.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4837341308594,0.5710470080375671,0.050000000745058,0.0456804074347019,298.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4837341308594,0.5710470080375671,0.050000000745058,0.0481036715209484,298.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4837341308594,0.5710470080375671,0.050000000745058,0.0355292074382305,298.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4837341308594,0.5710470080375671,0.050000000745058,0.0481036715209484,298.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4837341308594,0.5710470080375671,0.050000000745058,0.2281831055879593,288.41876220703125,285.2183837890625,293.9335632324219,293.0505065917969,297.2319641113281,298.6198425292969,287.4454345703125,1.0,0.1405872851610183,0.3423972427845001,0.3423972427845001,1.0,1.0,-0.4867339730262756,0.0680631697177887,0.4186708033084869,-0.0752019956707954,1.0,1.0,0.0,20.032819747924805,60.0,11549.712890625,0.0,23.18567276000977,1.0,282.27783203125,287.34649658203125,296.1263427734375,296.8906555175781,293.1499938964844,293.1499938964844,283.1499938964844,1471.866455078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0055064824409782,1.0,0.0,0.0,0.8067224025726318,0.8067253232002258,5.1404878576022384e-08,4.250184059143066,4.250174045562744,9.919016520143488e-06,0.0,0.0,-0.0,5167.689453125,0.0,16.52676773071289,1893.177978515625,0.0,0.0,0.2029658854007721,1.0,0.0,3.0,1.0,0.0
17906700,298.60748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7921447753906,0.5492653846740723,0.050000000745058,0.045817743986845,298.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7921447753906,0.5492653846740723,0.050000000745058,0.048248291015625,298.607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7921447753906,0.5492653846740723,0.050000000745058,0.0356360226869583,298.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7921447753906,0.5492653846740723,0.050000000745058,0.048248291015625,298.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7921447753906,0.5492653846740723,0.050000000745058,0.2288691252470016,286.6307983398437,285.1614074707031,293.9794921875,293.075927734375,297.220947265625,298.5848693847656,285.938232421875,1.0,0.1489862501621246,0.4279965460300445,0.4279965460300445,1.0,1.0,-0.4881974458694458,0.1093256622552871,0.3788717985153198,-0.0343338660895824,1.0,1.0,0.0,23.711408615112305,60.0,11247.0771484375,0.0,26.33639335632324,1.0,282.602294921875,285.5174560546875,296.84344482421875,297.4365234375,293.1499938964844,293.1499938964844,283.1499938964844,2569.356201171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0169755108654499,1.0,0.0,0.0,1.0676627159118652,1.0676648616790771,7.652082700815299e-08,4.265406131744385,4.265396118164063,9.79035030468367e-06,0.0,0.0,-0.0,4295.14794921875,0.0,37.286163330078125,1895.3665771484373,0.0,0.0,0.2712320983409881,1.0,0.0,3.0,1.0,0.0
17906760,298.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566772460937,0.5324842929840088,0.050000000745058,0.0459489785134792,298.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566772460937,0.5324842929840088,0.050000000745058,0.048386488109827,298.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566772460937,0.5324842929840088,0.050000000745058,0.0357380956411361,298.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566772460937,0.5324842929840088,0.050000000745058,0.048386488109827,298.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566772460937,0.5324842929840088,0.050000000745058,0.2295246720314026,285.5653686523437,285.1044311523437,294.02545166015625,293.10125732421875,297.1015930175781,298.5464782714844,285.253662109375,1.0,0.156542882323265,0.5423972010612488,0.5423972010612488,0.800000011920929,1.0,-0.4895960390567779,0.1662208437919616,0.3233751952648163,0.0221163090318441,1.0,1.0,0.0,27.22942924499512,60.0,10616.0439453125,0.0,29.36492919921875,1.0,282.84893798828125,284.8599548339844,297.3047180175781,297.8516845703125,293.1499938964844,293.1499938964844,283.1499938964844,3948.982421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0313236787915229,1.0,0.0,0.0,1.3236299753189087,1.3236329555511477,1.1691575707573065e-07,4.265914916992188,4.265905380249023,9.786006557988005e-06,0.0,0.0,-0.0,3865.974609375,0.0,70.9852294921875,1895.4359130859373,0.0,0.0,0.3363460600376129,1.0,0.0,3.0,1.0,0.0
17906820,298.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.5122917890548706,0.050000000745058,0.0461554415524005,298.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.5122917890548706,0.050000000745058,0.0486038997769355,298.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.5122917890548706,0.050000000745058,0.0358986742794513,298.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.5122917890548706,0.050000000745058,0.0486038997769355,298.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.5122917890548706,0.050000000745058,0.2305559813976287,284.95562744140625,285.00640869140625,294.1044921875,293.14459228515625,295.9564514160156,298.47955322265625,284.8905334472656,1.0,0.167751058936119,0.7391730546951294,0.7391730546951294,0.4559883773326874,1.0,-0.4917949140071869,0.3101687133312225,0.1816262006759643,0.1651356518268585,0.827720046043396,0.827720046043396,0.0,32.77170181274414,60.0,10654.76171875,0.0,34.19755554199219,1.0,283.0693359375,284.580322265625,297.943115234375,298.5267944335937,293.1499938964844,293.1499938964844,283.1499938964844,8724.3173828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0631602928042411,1.0,0.0,0.0,1.6816065311431885,1.6816117763519287,1.886870819589604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.53271484375,0.0,153.6610870361328,1895.4371337890625,0.0,0.0,0.4249655604362488,1.0,0.0,3.0,1.0,0.0
17906880,298.5121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.5097905993461609,0.050000000745058,0.0461862869560718,298.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.5097905993461609,0.050000000745058,0.0486363843083381,298.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.5097905993461609,0.050000000745058,0.0359226688742637,298.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.5097905993461609,0.050000000745058,0.0486363843083381,298.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.5097905993461609,0.050000000745058,0.2307100594043731,284.9201965332031,284.9904479980469,294.11737060546875,293.151611328125,295.638671875,298.4693908691406,284.86798095703125,1.0,0.1693714261054992,0.7711986303329468,0.7711986303329468,0.4000000059604645,1.0,-0.4921243786811828,0.3493536412715912,0.1427707225084304,0.2041019797325134,0.8087989091873169,0.8087989091873169,0.0,33.60231399536133,60.0,10773.900390625,0.0,34.930057525634766,1.0,283.08599853515625,284.5802307128906,298.0467224121094,298.641845703125,293.1499938964844,293.1499938964844,283.1499938964844,9777.384765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0693327933549881,1.0,0.0,0.0,1.7147223949432373,1.7147279977798462,1.9619189117747737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.78369140625,0.0,165.40103149414062,1895.4371337890625,0.0,0.0,0.4315959215164184,1.0,0.0,3.0,1.0,0.0
17906940,298.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.501619815826416,0.050000000745058,0.0462975576519966,298.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.501619815826416,0.050000000745058,0.0487535595893859,298.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.501619815826416,0.050000000745058,0.0360092110931873,298.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.501619815826416,0.050000000745058,0.0487535595893859,298.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.501619815826416,0.050000000745058,0.2312658876180648,284.8366394042969,284.95001220703125,294.1660461425781,293.1781005859375,294.59539794921875,298.4344177246094,284.8150634765625,1.0,0.1750658452510833,0.8923344016075134,0.8923344016075134,0.1882254332304,1.0,-0.4933103621006012,0.4599561095237732,0.0333542488515377,0.3140513598918915,0.7478550672531128,0.7478550672531128,0.0,36.59532165527344,60.0,11284.25,-0.0,37.57421112060547,1.0,283.1247253417969,284.6281433105469,298.4511413574219,299.0929870605469,293.1499938964844,293.1499938964844,283.1499938964844,13379.5751953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0951695889234542,1.0,0.0,0.0,1.7756448984146118,1.775651454925537,2.103805769593237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.23046875,0.0,194.2022247314453,1895.4371337890625,0.0,0.0,0.4548981785774231,1.0,0.0,3.0,1.0,0.0
17907000,298.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146667480469,0.4957233965396881,0.050000000745058,0.0463887639343738,298.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146667480469,0.4957233965396881,0.050000000745058,0.0488496012985706,298.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146667480469,0.4957233965396881,0.050000000745058,0.0360801480710506,298.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146667480469,0.4957233965396881,0.050000000745058,0.0488496012985706,298.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146667480469,0.4957233965396881,0.050000000745058,0.2317214757204055,284.8129272460937,284.95001220703125,294.20928955078125,293.2015380859375,294.2238464355469,298.4078674316406,284.8157958984375,1.0,0.1795547753572464,1.0,1.0,0.0,1.0,-0.4942819476127624,0.4942802488803863,1.6985218280751724e-06,0.3481166958808899,0.6916285157203674,0.6916285157203674,0.0,39.04087066650391,60.0,11538.748046875,-0.0,39.73566436767578,1.0,283.1390380859375,284.6922302246094,298.8252258300781,299.5019836425781,293.1499938964844,293.1499938964844,283.1499938964844,17357.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1217334568500518,1.0,0.0,0.0,1.7523285150527954,1.7523356676101685,2.048917480124146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.6357421875,0.0,202.193115234375,1895.4371337890625,0.0,0.0,0.4552464783191681,1.0,0.0,3.0,1.0,0.0
17907060,298.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.4860143363475799,0.050000000745058,0.0465575791895389,298.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.4860143363475799,0.050000000745058,0.0490273721516132,298.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.4860143363475799,0.050000000745058,0.0362114496529102,298.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.4860143363475799,0.050000000745058,0.0490273721516132,298.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.4860143363475799,0.050000000745058,0.2325647324323654,284.8905334472656,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3641662597656,284.913330078125,1.0,0.1875255703926086,1.0,1.0,0.0,1.0,-0.49608114361763,0.4960807859897613,3.523900318214146e-07,0.3497917056083679,0.6726377010345459,0.6726377010345459,0.0,43.55851364135742,48.0,11681.25390625,-0.0,43.74232482910156,1.0,283.1479797363281,284.8223571777344,299.5829772949219,300.30987548828125,293.1499938964844,293.1499938964844,283.1499938964844,18909.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1885699331760406,1.0,0.0,0.0,1.6607636213302612,1.6607706546783447,1.840386545381989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.869140625,0.0,183.42337036132807,1895.4371337890625,0.0,0.0,0.4436918497085571,1.0,0.0,3.0,1.0,0.0
17907120,298.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.4860143363475799,0.050000000745058,0.0465575791895389,298.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.4860143363475799,0.050000000745058,0.0490273721516132,298.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.4860143363475799,0.050000000745058,0.0362114496529102,298.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.4860143363475799,0.050000000745058,0.0490273721516132,298.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.4860143363475799,0.050000000745058,0.2325647324323654,284.8905334472656,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3641662597656,284.913330078125,1.0,0.1875255703926086,1.0,1.0,0.0,1.0,-0.49608114361763,0.4960807859897613,3.523900318214146e-07,0.3497917056083679,0.6726377010345459,0.6726377010345459,0.0,43.55851364135742,48.0,11681.25390625,-0.0,43.74232482910156,1.0,283.1479797363281,284.8223571777344,299.5829772949219,300.30987548828125,293.1499938964844,293.1499938964844,283.1499938964844,18909.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1885699331760406,1.0,0.0,0.0,1.6607636213302612,1.6607706546783447,1.840386545381989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.869140625,0.0,183.42337036132807,1895.4371337890625,0.0,0.0,0.4436918497085571,1.0,0.0,3.0,1.0,0.0
17907180,298.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.4837928712368011,0.050000000745058,0.0465984679758548,298.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.4837928712368011,0.050000000745058,0.0490704290568828,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.4837928712368011,0.050000000745058,0.0362432524561882,298.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.4837928712368011,0.050000000745058,0.0490704290568828,298.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.4837928712368011,0.050000000745058,0.2327689975500106,284.9374389648437,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.33447265625,284.939697265625,1.0,0.1889203488826751,1.0,1.0,0.0,1.0,-0.4965171813964844,0.4965168237686157,3.529142134084396e-07,0.3504578769207001,0.6849600076675415,0.6849600076675415,0.0,44.65541458129883,36.0,11823.26171875,-0.0,44.71932220458984,1.0,283.1496276855469,284.8299560546875,300.277099609375,301.0497131347656,293.1499938964844,293.1499938964844,283.1499938964844,17825.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2684312462806701,1.0,0.0,0.0,1.6818723678588867,1.6818792819976809,1.887467533379095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.0888671875,0.0,185.10348510742188,1895.4371337890625,0.0,0.0,0.4452939927577972,1.0,0.0,3.0,1.0,0.0
17907240,298.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.4837928712368011,0.050000000745058,0.0465984679758548,298.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.4837928712368011,0.050000000745058,0.0490704290568828,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.4837928712368011,0.050000000745058,0.0362432524561882,298.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.4837928712368011,0.050000000745058,0.0490704290568828,298.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.4837928712368011,0.050000000745058,0.2327689975500106,284.9374389648437,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.33447265625,284.939697265625,1.0,0.1889203488826751,1.0,1.0,0.0,1.0,-0.4965171813964844,0.4965168237686157,3.529142134084396e-07,0.3504578769207001,0.6849600076675415,0.6849600076675415,0.0,44.65541458129883,36.0,11823.26171875,-0.0,44.71932220458984,1.0,283.1496276855469,284.8299560546875,300.277099609375,301.0497131347656,293.1499938964844,293.1499938964844,283.1499938964844,17825.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2684312462806701,1.0,0.0,0.0,1.6818723678588867,1.6818792819976809,1.887467533379095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.0888671875,0.0,185.10348510742188,1895.4371337890625,0.0,0.0,0.4452939927577972,1.0,0.0,3.0,1.0,0.0
17907300,298.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.4851025640964508,0.050000000745058,0.0465742982923984,298.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.4851025640964508,0.050000000745058,0.0490449778735637,298.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.4851025640964508,0.050000000745058,0.0362244546413421,298.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.4851025640964508,0.050000000745058,0.0490449778735637,298.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.4851025640964508,0.050000000745058,0.2326482683420181,284.9410400390625,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3235778808594,284.9426574707031,1.0,0.1876506209373474,1.0,1.0,0.0,1.0,-0.4962597191333771,0.4962593615055084,3.527724459218007e-07,0.3504383862018585,0.6839162111282349,0.6839162111282349,0.0,44.01083755493164,36.0,11846.97265625,-0.0,44.14483642578125,1.0,283.1498107910156,284.8318176269531,299.90301513671875,301.0422058105469,293.1499938964844,293.1499938964844,283.1499938964844,17908.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3028099834918976,1.0,0.0,0.0,1.682693362236023,1.682700276374817,1.889310681235657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.80419921875,0.0,185.59852600097656,1895.4371337890625,0.0,120.67327880859376,0.4456066787242889,1.0,0.0,3.0,1.0,0.0
