time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907360,298.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.4875949621200561,0.050000000745058,0.0465288311243057,298.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.4875949621200561,0.050000000745058,0.0489971004426479,298.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.4875949621200561,0.050000000745058,0.0361890904605388,298.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.4875949621200561,0.050000000745058,0.0489971004426479,298.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.4875949621200561,0.050000000745058,0.2324211597442627,284.9447021484375,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.31463623046875,284.94677734375,1.0,0.1853867322206497,1.0,1.0,0.0,1.0,-0.4957753717899322,0.4957750141620636,3.524386329445406e-07,0.3502519130706787,0.6839892864227295,0.6839892864227295,0.0,42.79677581787109,25.0,11870.9423828125,-0.0,43.06443405151367,1.0,283.1499328613281,284.83514404296875,299.3572692871094,300.57769775390625,293.1499938964844,293.1499938964844,283.1499938964844,17945.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3299169838428497,1.0,0.0,0.0,1.6829570531845093,1.6829639673233032,1.8899028475516388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.84765625,0.0,185.7960205078125,1895.4371337890625,0.0,163.39852905273438,0.4457742571830749,1.0,0.0,3.0,1.0,0.0
17907420,298.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.4923501908779144,0.050000000745058,0.0464450567960739,298.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.4923501908779144,0.050000000745058,0.04890888184309,298.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.4923501908779144,0.050000000745058,0.0361239351332187,298.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.4923501908779144,0.050000000745058,0.04890888184309,298.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.4923501908779144,0.050000000745058,0.2320026755332946,284.949462890625,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3060302734375,284.95086669921875,1.0,0.1812690794467926,1.0,1.0,0.0,1.0,-0.4948826134204864,0.4948822557926178,3.517809545883211e-07,0.3498129844665527,0.6860270500183105,0.6860270500183105,0.0,40.55880737304688,25.0,11904.1875,-0.0,41.078224182128906,1.0,283.14996337890625,284.8365478515625,298.7379455566406,299.93914794921875,293.1499938964844,293.1499938964844,283.1499938964844,17866.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3573763370513916,1.0,0.0,0.0,1.6871862411499023,1.6871931552886963,1.8994131778526935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.828125,0.0,186.6136169433593,1895.4371337890625,0.0,205.8124237060547,0.4464915990829468,1.0,0.0,3.0,1.0,0.0
17907480,298.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6133903861045837,0.1707126498222351,0.0779111683368682,298.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5002055168151855,0.050000000745058,0.0487756431102752,298.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5061306953430176,0.1623289883136749,0.0372113771736621,298.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5002055168151855,0.050000000745058,0.0487756431102752,298.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5002055168151855,0.050000000745058,0.2313706427812576,284.95147705078125,284.95001220703125,294.5767822265625,293.3959045410156,294.5666809082031,298.3022155761719,284.9607238769531,1.0,0.1788500249385833,1.0,1.0,0.0,1.0,-0.5327852964401245,0.5327849388122559,3.841498426027101e-07,0.3771706819534302,0.6874592900276184,0.6874592900276184,0.0,37.45999526977539,45.0,12321.2001953125,-0.0,42.60634613037109,1.0,283.1499938964844,284.849609375,298.4222412109375,299.605712890625,293.1499938964844,293.1499938964844,283.1499938964844,17816.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3698221445083618,1.0,0.0,0.0,1.690719723701477,1.690726637840271,1.9073773671607341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.44775390625,0.0,187.3560943603516,1895.4371337890625,0.0,225.40890502929688,0.4471060335636139,1.0,0.0,3.0,1.0,0.0
17907540,298.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.7946354150772095,0.1647020727396011,0.1483079493045807,298.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.5252795219421387,0.1543181240558624,0.0484554544091224,298.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.7789198160171509,0.1611730307340622,0.108813039958477,298.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.5252795219421387,0.050000000745058,0.0484554544091224,298.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.5252795219421387,0.050000000745058,0.2298518121242523,285.1729431152344,284.95001220703125,294.6253356933594,293.4208984375,294.6178894042969,298.2369384765625,285.3045959472656,1.0,0.1824400573968887,1.0,1.0,0.0,1.0,-0.7006469368934631,0.7006463408470154,5.464087848849886e-07,0.5063937306404114,0.8601897358894348,0.8601897358894348,0.0,30.76325798034668,45.0,15774.3564453125,-0.0,56.31178665161133,1.0,283.1499938964844,285.1912841796875,298.0625915527344,299.3144836425781,293.1499938964844,293.1499938964844,283.1499938964844,12869.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3852141797542572,1.0,0.0,0.0,1.823315382003784,1.823322057723999,2.21828315716266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.63134765625,0.0,205.6389312744141,1895.4371337890625,0.0,250.43565368652344,0.4677071273326874,1.0,0.0,3.0,1.0,0.0
17907600,298.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4534912109375,0.8151220083236694,0.1609482914209365,0.1469689905643463,298.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.7806766033172607,0.1547509878873825,0.1362466216087341,298.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530334472656,0.8096898794174194,0.1581425666809082,0.1119750812649726,298.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3991394042969,0.5430507063865662,0.050000000745058,0.0482949130237102,297.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3991394042969,0.5430507063865662,0.050000000745058,0.2290902882814407,285.4452209472656,284.95001220703125,294.66845703125,293.4429931640625,294.6620483398437,298.14990234375,285.5025634765625,1.0,0.1881390661001205,1.0,1.0,0.0,1.0,-0.8071311116218567,0.8071304559707642,6.659230962213769e-07,0.5910136699676514,1.0,1.0,0.0,27.72980690002441,33.0,18221.2578125,-0.0,68.08545684814453,1.0,283.1499938964844,285.2666015625,297.9106140136719,299.2558288574219,293.1499938964844,293.1499938964844,283.1499938964844,9481.681640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3980048298835754,1.0,0.0,0.0,2.0458879470825195,2.045895338058472,2.792911004689813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.671875,0.0,262.3247985839844,1895.4371337890625,0.0,272.18865966796875,0.5106667876243591,1.0,0.0,3.0,1.0,0.0
17907660,298.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.62725830078125,0.8513240218162537,0.1626901924610138,0.1459449082612991,297.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62646484375,0.8318979144096375,0.1492789387702942,0.1428721696138382,298.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.8455753922462463,0.1589589267969131,0.1111414805054664,298.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6254272460937,0.8285139203071594,0.1503187268972396,0.1410106718540191,297.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034851074219,0.575452446937561,0.050000000745058,0.2280519902706146,285.6250915527344,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0369873046875,285.6485900878906,1.0,0.1925870776176452,1.0,1.0,0.0,1.0,-0.9228991270065308,0.922898292541504,8.130062383315817e-07,0.6850992441177368,1.0,1.0,0.0,23.45550346374512,25.0,20926.796875,-0.0,81.6715316772461,1.0,283.1499938964844,285.3139953613281,297.8016967773437,299.27716064453125,293.1499938964844,293.1499938964844,283.1499938964844,12050.267578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4239988625049591,1.0,0.0,0.0,2.312183618545532,2.312192916870117,3.567286910310941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.7197265625,0.0,378.3841552734375,1895.4371337890625,0.0,320.1536560058594,0.575282871723175,1.0,0.0,3.0,1.0,0.0
17907720,298.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.62725830078125,0.8513240218162537,0.1626901924610138,0.1459449082612991,297.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62646484375,0.8318979144096375,0.1492789387702942,0.1428721696138382,298.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.8455753922462463,0.1589589267969131,0.1111414805054664,298.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6254272460937,0.8285139203071594,0.1503187268972396,0.1410106718540191,297.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034851074219,0.575452446937561,0.050000000745058,0.2280519902706146,285.6250915527344,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0369873046875,285.6485900878906,1.0,0.1925870776176452,1.0,1.0,0.0,1.0,-0.9228991270065308,0.922898292541504,8.130062383315817e-07,0.6850992441177368,1.0,1.0,0.0,23.45550346374512,25.0,20926.796875,-0.0,81.6715316772461,1.0,283.1499938964844,285.3139953613281,297.8016967773437,299.27716064453125,293.1499938964844,293.1499938964844,283.1499938964844,12050.267578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4239988625049591,1.0,0.0,0.0,2.312183618545532,2.312192916870117,3.567286910310941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.7197265625,0.0,378.3841552734375,1895.4371337890625,0.0,320.1536560058594,0.575282871723175,1.0,0.0,3.0,1.0,0.0
17907780,298.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459167480469,0.8931593298912048,0.1797302663326263,0.1012737229466438,297.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8448181152344,0.8931593298912048,0.1548501849174499,0.1066461130976677,298.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84405517578125,0.8931593298912048,0.1714651435613632,0.0787684619426727,297.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.84686279296875,0.9374096989631652,0.1504031121730804,0.1215142607688903,297.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.850341796875,0.9639171361923218,0.1384463161230087,0.6221092343330383,285.8550720214844,284.95001220703125,294.8514709472656,293.5350952148437,294.84674072265625,298.04217529296875,285.8578796386719,1.0,0.1977796703577041,1.0,1.0,0.0,1.0,-1.0612365007400513,1.061235427856445,1.0162829084947589e-06,0.801520049571991,1.0,1.0,0.0,14.726576805114746,45.0,24063.9609375,-0.0,110.4021224975586,1.0,283.1499938964844,285.43927001953125,297.8040466308594,299.43511962890625,293.1499938964844,293.1499938964844,283.1499938964844,14440.5107421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491912722587585,1.0,0.0,0.0,2.531134605407715,2.531145572662353,4.274879188415072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.29150390625,0.0,496.3773498535156,1895.4371337890625,0.0,373.08050537109375,0.6284834742546082,1.0,0.0,3.0,1.0,0.0
17907840,298.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459167480469,0.8931593298912048,0.1797302663326263,0.1012737229466438,297.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8448181152344,0.8931593298912048,0.1548501849174499,0.1066461130976677,298.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84405517578125,0.8931593298912048,0.1714651435613632,0.0787684619426727,297.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.84686279296875,0.9374096989631652,0.1504031121730804,0.1215142607688903,297.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.850341796875,0.9639171361923218,0.1384463161230087,0.6221092343330383,285.8550720214844,284.95001220703125,294.8514709472656,293.5350952148437,294.84674072265625,298.04217529296875,285.8578796386719,1.0,0.1977796703577041,1.0,1.0,0.0,1.0,-1.0612365007400513,1.061235427856445,1.0162829084947589e-06,0.801520049571991,1.0,1.0,0.0,14.726576805114746,45.0,24063.9609375,-0.0,110.4021224975586,1.0,283.1499938964844,285.43927001953125,297.8040466308594,299.43511962890625,293.1499938964844,293.1499938964844,283.1499938964844,14440.5107421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491912722587585,1.0,0.0,0.0,2.531134605407715,2.531145572662353,4.274879188415072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.29150390625,0.0,496.3773498535156,1895.4371337890625,0.0,373.08050537109375,0.6284834742546082,1.0,0.0,3.0,1.0,0.0
17907900,298.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.866943359375,0.8822861313819885,0.1887308210134506,0.0938632637262344,297.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.866943359375,0.8822861313819885,0.1595669835805893,0.0988425388932228,298.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.866943359375,0.8822861313819885,0.1782843172550201,0.0730047598481178,297.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86700439453125,0.8822861313819885,0.1531434208154678,0.0988425388932228,297.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675231933594,0.9742105007171632,0.1359740793704986,0.6173004508018494,285.8681335449219,284.95001220703125,294.89715576171875,293.55767822265625,294.892578125,298.0318908691406,285.8718566894531,1.0,0.2039858102798462,1.0,1.0,0.0,1.0,-1.1165897846221924,1.1165887117385864,1.1013606808774057e-06,0.8420386910438538,1.0,1.0,0.0,14.93111801147461,45.0,25052.939453125,-0.0,113.71617889404295,1.0,283.1499938964844,285.4268493652344,297.84344482421875,299.5434265136719,293.1499938964844,293.1499938964844,283.1499938964844,15635.3818359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621482789516449,1.0,0.0,0.0,2.633772373199463,2.633784294128418,4.628601573131164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.1611328125,0.0,559.2435913085938,1895.4371337890625,0.0,403.3996276855469,0.6506632566452026,1.0,0.0,3.0,1.0,0.0
17907960,298.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979187011719,0.8839653134346008,0.1955774277448654,0.0949750393629074,297.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89794921875,0.8839653134346008,0.1636907756328582,0.1000132858753204,298.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979187011719,0.8839653134346008,0.1834583729505539,0.0738694742321968,297.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979187011719,0.8839653134346008,0.1558281183242797,0.1000132858753204,297.72515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.9672092795372008,0.1338670253753662,0.6074344515800476,285.9010314941406,284.95001220703125,294.9427795410156,293.5800476074219,294.9383850097656,298.0181884765625,285.9127197265625,1.0,0.2124013751745224,1.0,1.0,0.0,1.0,-1.1728639602661133,1.1728627681732178,1.195584331981081e-06,0.8870176076889038,1.0,1.0,0.0,15.772112846374512,65.0,26131.66796875,-0.0,123.35577392578124,1.0,283.1499938964844,285.447998046875,297.8662109375,299.6282043457031,293.1499938964844,293.1499938964844,283.1499938964844,16564.712890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750210046768188,1.0,0.0,0.0,2.7109150886535645,2.710927724838257,4.903714625470457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.63232421875,0.0,609.837646484375,1895.4371337890625,0.0,435.9416198730469,0.6721913814544678,1.0,0.0,3.0,1.0,0.0
17908020,298.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.9130216240882874,0.2023119330406189,0.1158673912286758,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0070495605469,0.9130216240882874,0.1679928600788116,0.1220139414072036,298.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067443847656,0.9130216240882874,0.1883339136838913,0.0901190862059593,297.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080261230469,0.9811078310012816,0.1568041741847992,0.1490468531847,297.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071716308594,0.9232420325279236,0.1320248246192932,0.5958043932914734,286.0101623535156,284.95001220703125,295.0248718261719,293.6199035644531,295.0209045410156,297.9637451171875,286.0267333984375,1.0,0.2323969304561615,1.0,1.0,0.0,1.0,-1.2820810079574585,1.2820796966552734,1.3937091125626466e-06,0.97465980052948,1.0,1.0,0.0,18.70672416687012,65.0,28316.724609375,-0.0,161.66873168945312,1.0,283.1499938964844,285.5148620605469,297.8955383300781,299.7828674316406,293.1499938964844,293.1499938964844,283.1499938964844,18309.8984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498010903596878,1.0,0.0,0.0,2.850144863128662,2.850158929824829,5.42034854333906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.87841796875,0.0,708.7081298828125,1895.4371337890625,0.0,500.8585205078125,0.7031121253967285,1.0,0.0,3.0,1.0,0.0
17908080,298.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.023681640625,0.916638195514679,0.2027255892753601,0.118542656302452,297.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02374267578125,0.916638195514679,0.1682106852531433,0.1248311251401901,297.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.023681640625,0.916638195514679,0.1886017471551895,0.0921998471021652,297.7750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0251159667969,0.9772297143936156,0.1565053910017013,0.1489300429821014,297.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238342285156,0.91850346326828,0.1319653093814849,0.5952877998352051,286.027099609375,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.9557189941406,286.0441589355469,1.0,0.2349715530872345,1.0,1.0,0.0,1.0,-1.2967976331710815,1.296796202659607,1.4218138630894828e-06,0.9863016605377196,1.0,1.0,0.0,19.10651016235352,85.0,28593.861328125,-0.0,166.40103149414062,1.0,283.1499938964844,285.5270080566406,297.8985900878906,299.80059814453125,293.1499938964844,293.1499938964844,283.1499938964844,18459.630859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5005157589912415,1.0,0.0,0.0,2.8617751598358154,2.8617892265319824,5.464675041366718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.1181640625,0.0,717.4193725585938,1895.4371337890625,0.0,508.5068054199219,0.7089014649391174,1.0,0.0,3.0,1.0,0.0
17908140,297.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.21649169921875,0.985020399093628,0.2031059265136718,0.175309881567955,297.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2154541015625,0.935093879699707,0.1666462868452072,0.158553346991539,297.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2160339355469,0.9754816889762878,0.18734872341156,0.1319495439529419,297.6827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2146911621094,0.9089908599853516,0.1550225168466568,0.1472928971052169,297.57470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127685546875,0.8602253198623657,0.131964236497879,0.5944446325302124,286.2176818847656,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8557434082031,286.2362976074219,1.0,0.264468252658844,1.0,1.0,0.0,1.0,-1.451956033706665,1.4519542455673218,1.7424705447410815e-06,1.1102560758590698,1.0,1.0,0.0,24.913747787475582,105.0,31542.609375,-0.0,235.6728515625,1.0,283.1499938964844,285.6575927734375,297.94146728515625,300.00787353515625,293.1499938964844,293.1499938964844,283.1499938964844,20163.490234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5259609818458557,1.0,0.0,0.0,2.990933895111084,2.9909493923187256,5.969074550193909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.97705078125,0.0,819.00634765625,1895.4371337890625,0.0,593.3243408203125,0.7403700947761536,1.0,0.0,3.0,1.0,0.0
17908200,297.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.21649169921875,0.985020399093628,0.2031059265136718,0.175309881567955,297.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2154541015625,0.935093879699707,0.1666462868452072,0.158553346991539,297.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2160339355469,0.9754816889762878,0.18734872341156,0.1319495439529419,297.6827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2146911621094,0.9089908599853516,0.1550225168466568,0.1472928971052169,297.57470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127685546875,0.8602253198623657,0.131964236497879,0.5944446325302124,286.2176818847656,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8557434082031,286.2362976074219,1.0,0.264468252658844,1.0,1.0,0.0,1.0,-1.451956033706665,1.4519542455673218,1.7424705447410815e-06,1.1102560758590698,1.0,1.0,0.0,24.913747787475582,105.0,31542.609375,-0.0,235.6728515625,1.0,283.1499938964844,285.6575927734375,297.94146728515625,300.00787353515625,293.1499938964844,293.1499938964844,283.1499938964844,20163.490234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5259609818458557,1.0,0.0,0.0,2.990933895111084,2.9909493923187256,5.969074550193909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.97705078125,0.0,819.00634765625,1895.4371337890625,0.0,593.3243408203125,0.7403700947761536,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2556457519531,0.8296228647232056,0.2001097202301025,0.1813503950834274,297.6782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2558898925781,0.7809404730796814,0.1670236885547638,0.1590654551982879,297.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557373046875,0.8109379410743713,0.1864150911569595,0.1312133520841598,297.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2559814453125,0.7627930045127869,0.1557440608739853,0.1483383923768997,297.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2562561035156,0.724561870098114,0.1319544613361358,0.5980687141418457,286.25555419921875,284.95001220703125,295.206298828125,293.7057800292969,295.2028503417969,297.7619934082031,286.2532043457031,1.0,0.2900319397449493,1.0,1.0,0.0,1.0,-1.461855411529541,1.4618536233901978,1.7652569113124628e-06,1.119001388549805,1.0,1.0,0.0,44.71592712402344,105.0,32226.134765625,-0.0,289.3921203613281,1.0,283.1499938964844,285.6424560546875,297.95916748046875,300.1280517578125,293.1499938964844,293.1499938964844,283.1499938964844,21583.05078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.548579752445221,1.0,0.0,0.0,3.094428062438965,3.094444513320923,6.389312261489977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.11376953125,0.0,907.0016479492188,1895.4371337890625,0.0,680.700439453125,0.7626636624336243,1.0,0.0,3.0,1.0,0.0
17908320,297.8417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.25311279296875,0.8203535676002502,0.2002105414867401,0.1813179850578308,297.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2533264160156,0.7717816829681396,0.1671667844057083,0.1592481136322021,297.77789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2532043457031,0.8013056516647339,0.1865293681621551,0.1312810629606247,297.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25341796875,0.7542111277580261,0.1558959484100341,0.1485443860292434,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2536926269531,0.7166030406951904,0.1319825798273086,0.5985946655273438,286.2530212402344,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.7547912597656,286.2509460449219,1.0,0.2928427159786224,1.0,1.0,0.0,1.0,-1.4629945755004885,1.4629929065704346,1.7677779169389396e-06,1.1198970079421997,1.0,1.0,0.0,46.958927154541016,93.0,32272.986328125,-0.0,295.48077392578125,1.0,283.1499938964844,285.6388854980469,297.9545288085937,300.1296691894531,293.1499938964844,293.1499938964844,283.1499938964844,21699.458984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5510061383247375,1.0,0.0,0.0,3.102761745452881,3.102778434753418,6.423773015740153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.97509765625,0.0,914.3494262695312,1895.4371337890625,0.0,690.8040771484375,0.7676587700843811,1.0,0.0,3.0,1.0,0.0
17908380,297.7846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2303466796875,0.7784688472747803,0.2031325697898864,0.1833112984895706,297.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2304077148437,0.7343242168426514,0.1690753400325775,0.1612808257341385,297.7210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2303771972656,0.7599899768829346,0.188689187169075,0.1327146738767624,297.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2304077148437,0.7188646793365479,0.1577221155166626,0.1505943238735199,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2304992675781,0.6774783730506897,0.1324488669633865,0.6026671528816223,286.2303466796875,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.7005615234375,286.2301940917969,1.0,0.3084330856800079,1.0,1.0,0.0,1.0,-1.4768935441970823,1.4768917560577393,1.7987745195569005e-06,1.1308717727661133,1.0,1.0,0.0,59.91925048828125,81.0,32840.4921875,-0.0,334.3094177246094,1.0,283.1499938964844,285.6020202636719,297.8778991699219,300.10552978515625,293.1499938964844,293.1499938964844,283.1499938964844,23117.822265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5735756158828735,1.0,0.0,0.0,3.202561140060425,3.2025787830352783,6.843656024102529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.4736328125,0.0,1005.4473266601562,1895.4371337890625,0.0,792.0987548828125,0.7920439839363098,1.0,0.0,3.0,1.0,0.0
17908440,297.7846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2303466796875,0.7784688472747803,0.2031325697898864,0.1833112984895706,297.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2304077148437,0.7343242168426514,0.1690753400325775,0.1612808257341385,297.7210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2303771972656,0.7599899768829346,0.188689187169075,0.1327146738767624,297.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2304077148437,0.7188646793365479,0.1577221155166626,0.1505943238735199,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2304992675781,0.6774783730506897,0.1324488669633865,0.6026671528816223,286.2303466796875,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.7005615234375,286.2301940917969,1.0,0.3084330856800079,1.0,1.0,0.0,1.0,-1.4768935441970823,1.4768917560577393,1.7987745195569005e-06,1.1308717727661133,1.0,1.0,0.0,59.91925048828125,81.0,32840.4921875,-0.0,334.3094177246094,1.0,283.1499938964844,285.6020202636719,297.8778991699219,300.10552978515625,293.1499938964844,293.1499938964844,283.1499938964844,23117.822265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5735756158828735,1.0,0.0,0.0,3.202561140060425,3.2025787830352783,6.843656024102529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.4736328125,0.0,1005.4473266601562,1895.4371337890625,0.0,792.0987548828125,0.7920439839363098,1.0,0.0,3.0,1.0,0.0
17908500,297.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2250671386719,0.7724646329879761,0.205438032746315,0.1853225082159042,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.22515869140625,0.7284083366394043,0.1703104376792907,0.1624978929758072,297.7003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.22509765625,0.7537009716033936,0.190263882279396,0.1338194161653518,297.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2251892089844,0.7127382755279541,0.158829391002655,0.1517120897769928,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2253112792969,0.6702852845191956,0.1328420341014862,0.6047773957252502,286.2250366210937,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.6818542480469,286.2244567871094,1.0,0.3129258155822754,1.0,1.0,0.0,1.0,-1.4859704971313477,1.4859685897827148,1.819228941712936e-06,1.1380600929260254,1.0,1.0,0.0,63.211647033691406,81.0,33177.58984375,0.0,346.9716491699219,1.0,283.1499938964844,285.5864562988281,297.8276062011719,300.0764465332031,293.1499938964844,293.1499938964844,283.1499938964844,23904.46484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837330222129822,1.0,0.0,0.0,3.2565929889678955,3.2566113471984863,7.076529300320544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.20166015625,0.0,1057.2010498046875,1895.4371337890625,0.0,842.2281494140625,0.8024693131446838,1.0,0.0,3.0,1.0,0.0
17908560,297.75323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22589111328125,0.7716850638389587,0.2079584896564483,0.1875434964895248,297.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.225830078125,0.7268208265304565,0.1716556400060653,0.163776233792305,297.6825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2258605957031,0.7522351145744324,0.191984474658966,0.1350129246711731,297.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.225830078125,0.7109664082527161,0.1600178182125091,0.1528555303812027,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.22576904296875,0.667665958404541,0.1333282142877578,0.6070305705070496,286.22589111328125,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.66607666015625,286.2265625,1.0,0.3156472146511078,1.0,1.0,0.0,1.0,-1.495681643486023,1.4956798553466797,1.8412849840387933e-06,1.1457558870315552,1.0,1.0,0.0,64.83940887451172,69.0,33476.20703125,0.0,355.8549194335937,1.0,283.1499938964844,285.5808410644531,297.7775573730469,300.0433349609375,293.1499938964844,293.1499938964844,283.1499938964844,24429.30859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5931307077407837,1.0,0.0,0.0,3.292149543762207,3.292168378829956,7.231900553961168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.0263671875,0.0,1092.209228515625,1895.4371337890625,0.0,891.2722778320312,0.8139727115631104,1.0,0.0,3.0,1.0,0.0
17908620,297.7362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255249023437,0.7762805819511414,0.2117641568183899,0.1908845752477646,297.57275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254638671875,0.7293695211410522,0.1737000197172165,0.1656627357006073,297.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254943847656,0.7553972005844116,0.1945832967758178,0.1367881149053573,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254638671875,0.7135217189788818,0.161813199520111,0.1545169353485107,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254333496094,0.6689483523368835,0.1341346353292465,0.6104356050491333,286.2255249023437,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6465148925781,286.22613525390625,1.0,0.3173982799053192,1.0,1.0,0.0,1.0,-1.5101696252822876,1.5101677179336548,1.874511440291826e-06,1.1572376489639282,1.0,1.0,0.0,65.11770629882812,69.0,33956.92578125,0.0,363.7717590332031,1.0,283.1499938964844,285.56707763671875,297.7119445800781,300.0028076171875,293.1499938964844,293.1499938964844,283.1499938964844,25423.19921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056360006332397,1.0,0.0,0.0,3.3584513664245605,3.358470916748047,7.526125500589842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.35888671875,0.0,1159.5364990234375,1895.4371337890625,0.0,960.635009765625,0.827318549156189,1.0,0.0,3.0,1.0,0.0
17908680,297.73046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279968261719,0.7796303033828735,0.21328005194664,0.1922043412923813,297.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279052734375,0.7316703200340271,0.1745188385248184,0.1664015650749206,297.6519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279663085937,0.7580742835998535,0.1956171095371246,0.1374836564064026,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2278747558594,0.715848445892334,0.162531316280365,0.1551627963781356,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2277526855469,0.6708245277404785,0.1344750076532364,0.6117907166481018,286.22802734375,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.6396789550781,286.2291564941406,1.0,0.3174843192100525,1.0,1.0,0.0,1.0,-1.515878200531006,1.515876293182373,1.8877086631619024e-06,1.1617611646652222,1.0,1.0,0.0,64.65756225585938,57.0,34125.91015625,0.0,365.4545593261719,1.0,283.1499938964844,285.5657653808594,297.6885986328125,299.988037109375,293.1499938964844,293.1499938964844,283.1499938964844,25695.84765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6101831793785095,1.0,0.0,0.0,3.3764121532440186,3.376431703567505,7.60683860789868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.025390625,0.0,1178.239501953125,1895.4371337890625,0.0,986.9686279296876,0.8346089124679565,1.0,0.0,3.0,1.0,0.0
17908740,297.7124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2349548339844,0.7987539172172546,0.2187913060188293,0.1969503313302993,297.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348327636719,0.7459465265274048,0.1775067597627639,0.1690319329500198,297.62628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348937988281,0.774458646774292,0.1993551403284073,0.1399534493684768,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2347717285156,0.7296528816223145,0.1651522666215896,0.1574492901563644,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2346496582031,0.6838477253913879,0.1357784569263458,0.6166831254959106,286.2349853515625,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6181945800781,286.2362670898437,1.0,0.3153737485408783,1.0,1.0,0.0,1.0,-1.5363171100616455,1.5363150835037231,1.9354467895027483e-06,1.1779528856277466,1.0,1.0,0.0,60.72323989868164,45.0,34770.73828125,0.0,365.5658874511719,1.0,283.1499938964844,285.5553283691406,297.6195678710937,299.9514465332031,293.1499938964844,293.1499938964844,283.1499938964844,26904.62109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250335574150085,1.0,0.0,0.0,3.4549155235290527,3.4549360275268555,7.964676456140296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.1142578125,0.0,1262.3494873046875,1895.4371337890625,0.0,1076.8790283203125,0.8538596630096436,1.0,0.0,3.0,1.0,0.0
17908800,297.7124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2349548339844,0.7987539172172546,0.2187913060188293,0.1969503313302993,297.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348327636719,0.7459465265274048,0.1775067597627639,0.1690319329500198,297.62628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348937988281,0.774458646774292,0.1993551403284073,0.1399534493684768,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2347717285156,0.7296528816223145,0.1651522666215896,0.1574492901563644,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2346496582031,0.6838477253913879,0.1357784569263458,0.6166831254959106,286.2349853515625,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6181945800781,286.2362670898437,1.0,0.3153737485408783,1.0,1.0,0.0,1.0,-1.5363171100616455,1.5363150835037231,1.9354467895027483e-06,1.1779528856277466,1.0,1.0,0.0,60.72323989868164,45.0,34770.73828125,0.0,365.5658874511719,1.0,283.1499938964844,285.5553283691406,297.6195678710937,299.9514465332031,293.1499938964844,293.1499938964844,283.1499938964844,26904.62109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250335574150085,1.0,0.0,0.0,3.4549155235290527,3.4549360275268555,7.964676456140296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.1142578125,0.0,1262.3494873046875,1895.4371337890625,0.0,1076.8790283203125,0.8538596630096436,1.0,0.0,3.0,1.0,0.0
17908860,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.24371337890625,0.8268505930900574,0.2243656516075134,0.2016810178756714,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435607910156,0.7701298594474792,0.1805193424224853,0.1716080456972122,297.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.24365234375,0.8012804985046387,0.2030837386846542,0.1423606127500534,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435302734375,0.752062976360321,0.167799100279808,0.1596797704696655,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.24334716796875,0.7061212658882141,0.1371460258960724,0.6214927434921265,286.24371337890625,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.5998229980469,286.2450866699219,1.0,0.3106080889701843,1.0,1.0,0.0,1.0,-1.5564311742782593,1.556429147720337,1.9831668396363966e-06,1.1938772201538086,1.0,1.0,0.0,54.34339141845703,33.0,35402.5390625,0.0,358.9784851074219,1.0,283.1499938964844,285.5469970703125,297.5692443847656,299.9337158203125,293.1499938964844,293.1499938964844,283.1499938964844,28083.435546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6381445527076721,1.0,0.0,0.0,3.529791831970215,3.529813289642334,8.313645594171248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.3427734375,0.0,1346.2159423828125,1895.4371337890625,0.0,1161.0191650390625,0.8722310066223145,1.0,0.0,3.0,1.0,0.0
17908920,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.24371337890625,0.8268505930900574,0.2243656516075134,0.2016810178756714,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435607910156,0.7701298594474792,0.1805193424224853,0.1716080456972122,297.6037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.24365234375,0.8012804985046387,0.2030837386846542,0.1423606127500534,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435302734375,0.752062976360321,0.167799100279808,0.1596797704696655,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.24334716796875,0.7061212658882141,0.1371460258960724,0.6214927434921265,286.24371337890625,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.5998229980469,286.2450866699219,1.0,0.3106080889701843,1.0,1.0,0.0,1.0,-1.5564311742782593,1.556429147720337,1.9831668396363966e-06,1.1938772201538086,1.0,1.0,0.0,54.34339141845703,33.0,35402.5390625,0.0,358.9784851074219,1.0,283.1499938964844,285.5469970703125,297.5692443847656,299.9337158203125,293.1499938964844,293.1499938964844,283.1499938964844,28083.435546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6381445527076721,1.0,0.0,0.0,3.529791831970215,3.529813289642334,8.313645594171248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.3427734375,0.0,1346.2159423828125,1895.4371337890625,0.0,1161.0191650390625,0.8722310066223145,1.0,0.0,3.0,1.0,0.0
17908980,297.68408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2533874511719,0.86724853515625,0.2299519777297973,0.2063701748847961,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.25323486328125,0.8079216480255127,0.1835043877363205,0.1741042286157608,297.5833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2532958984375,0.83856201171875,0.2067503184080124,0.1446844786405563,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.253173828125,0.7879630923271179,0.1704252064228058,0.1618358343839645,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2530212402344,0.7369034290313721,0.1385236829519271,0.6260956525802612,286.2533874511719,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5836181640625,286.2547607421875,1.0,0.3039602041244507,1.0,1.0,0.0,1.0,-1.5759623050689695,1.5759602785110474,2.0302068151067942e-06,1.2093291282653809,1.0,1.0,0.0,46.32477188110352,25.0,36018.20703125,0.0,347.47808837890625,1.0,283.1499938964844,285.5398864746094,297.5340270996094,299.9314270019531,293.1499938964844,293.1499938964844,283.1499938964844,29241.134765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498403549194336,1.0,0.0,0.0,3.6018123626708984,3.601834774017334,8.656363092995889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.85693359375,0.0,1430.31201171875,1895.4371337890625,0.0,1239.63916015625,0.8899098634719849,1.0,0.0,3.0,1.0,0.0
17909040,297.68408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2533874511719,0.86724853515625,0.2299519777297973,0.2063701748847961,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.25323486328125,0.8079216480255127,0.1835043877363205,0.1741042286157608,297.5833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2532958984375,0.83856201171875,0.2067503184080124,0.1446844786405563,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.253173828125,0.7879630923271179,0.1704252064228058,0.1618358343839645,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2530212402344,0.7369034290313721,0.1385236829519271,0.6260956525802612,286.2533874511719,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5836181640625,286.2547607421875,1.0,0.3039602041244507,1.0,1.0,0.0,1.0,-1.5759623050689695,1.5759602785110474,2.0302068151067942e-06,1.2093291282653809,1.0,1.0,0.0,46.32477188110352,25.0,36018.20703125,0.0,347.47808837890625,1.0,283.1499938964844,285.5398864746094,297.5340270996094,299.9314270019531,293.1499938964844,293.1499938964844,283.1499938964844,29241.134765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498403549194336,1.0,0.0,0.0,3.6018123626708984,3.601834774017334,8.656363092995889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.85693359375,0.0,1430.31201171875,1895.4371337890625,0.0,1239.63916015625,0.8899098634719849,1.0,0.0,3.0,1.0,0.0
17909100,297.67803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2569580078125,0.893735408782959,0.2327397912740707,0.2087130844593048,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25689697265625,0.8298093676567078,0.1849762499332428,0.1753360629081726,297.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2569274902344,0.8618709444999695,0.2085504233837127,0.1458256691694259,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568664550781,0.8107921481132507,0.171720802783966,0.1629004627466201,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568054199219,0.7560579776763916,0.1392049938440323,0.6283799409866333,286.2569580078125,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.576171875,286.25762939453125,1.0,0.3007157444953918,1.0,1.0,0.0,1.0,-1.585645079612732,1.5856430530548096,2.053781599897775e-06,1.2169828414916992,1.0,1.0,0.0,42.31820297241211,25.0,36342.609375,0.0,341.570556640625,1.0,283.1499938964844,285.53350830078125,297.5212097167969,299.9361572265625,293.1499938964844,293.1499938964844,283.1499938964844,29943.08984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655241847038269,1.0,0.0,0.0,3.644788026809693,3.644810914993286,8.864165579325345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.0283203125,0.0,1482.1236572265625,1895.4371337890625,0.0,1277.0325927734375,0.897657036781311,1.0,0.0,3.0,1.0,0.0
17909160,297.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26397705078125,0.9275810718536376,0.2355197519063949,0.2110503613948822,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2638244628906,0.8558158278465271,0.1864286810159683,0.1765519082546234,297.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2638854980469,0.8909124135971069,0.2103225290775299,0.1469487845897674,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2637634277344,0.835831344127655,0.1729993224143982,0.1639513820409774,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2635803222656,0.7801676392555237,0.1398753821849823,0.6306290030479431,286.26397705078125,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.569091796875,286.265380859375,1.0,0.2974526286125183,1.0,1.0,0.0,1.0,-1.5952214002609253,1.595219373703003,2.0772672542079818e-06,1.224551796913147,1.0,1.0,0.0,38.35447692871094,25.0,36622.4140625,0.0,335.644775390625,1.0,283.1499938964844,285.5340270996094,297.51055908203125,299.94110107421875,293.1499938964844,293.1499938964844,283.1499938964844,30378.353515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660356342792511,1.0,0.0,0.0,3.6711835861206055,3.6712067127227774,8.993018241199024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.2744140625,0.0,1514.5579833984375,1895.4371337890625,0.0,1313.048828125,0.9069464206695556,1.0,0.0,3.0,1.0,0.0
17909220,297.6668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680358886719,0.9616862535476683,0.2383057028055191,0.2134284377098083,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679748535156,0.8827247619628906,0.187869906425476,0.1777935773134231,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680053710937,0.9212883710861206,0.2120774388313293,0.1480871438980102,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679443359375,0.8608856201171875,0.1742675006389618,0.1650289446115493,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2678527832031,0.8043959140777588,0.1405366957187652,0.6330102682113647,286.26806640625,284.95001220703125,295.8867492675781,293.99737548828125,295.8836669921875,297.56219482421875,286.2688293457031,1.0,0.2953994572162628,1.0,1.0,0.0,1.0,-1.605085849761963,1.6050838232040403,2.1016285245423205e-06,1.232340931892395,1.0,1.0,0.0,35.25507354736328,25.0,36947.4609375,0.0,332.145263671875,1.0,283.1499938964844,285.5282897949219,297.5024719238281,299.95086669921875,293.1499938964844,293.1499938964844,283.1499938964844,31081.296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652864813804626,1.0,0.0,0.0,3.7134156227111816,3.7134392261505127,9.201113471135614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.59912109375,0.0,1567.4305419921875,1895.4371337890625,0.0,1348.3150634765625,0.9145097136497498,1.0,0.0,3.0,1.0,0.0
