time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17909280,297.6616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2757263183594,0.989682674407959,0.2410406768321991,0.2157832682132721,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.27557373046875,0.91050523519516,0.1892665028572082,0.1790175884962082,297.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.275634765625,0.9534569978713988,0.2137749344110489,0.1492032706737518,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2755126953125,0.88705974817276,0.1754954159259796,0.1660930663347244,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2752990722656,0.8269741535186768,0.1411705464124679,0.6353875994682312,286.2757263183594,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5556640625,286.2772216796875,1.0,0.2939309775829315,1.0,1.0,0.0,1.0,-1.6148546934127808,1.6148525476455688,2.125933178831474e-06,1.2400561571121216,1.0,1.0,0.0,32.765140533447266,28.0,37227.58203125,0.0,330.2221984863281,1.0,283.1499938964844,285.52947998046875,297.49609375,299.9603881835937,293.1499938964844,293.1499938964844,283.1499938964844,31508.083984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699172854423523,1.0,0.0,0.0,3.738823652267456,3.738847732543945,9.327456496066588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.92919921875,0.0,1599.825439453125,1895.4371337890625,0.0,1381.918212890625,0.9235610961914062,1.0,0.0,3.0,1.0,0.0
17909340,297.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2693786621094,0.9891079664230348,0.248572900891304,0.2045550346374511,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2694702148437,0.9336661100387572,0.1919404119253158,0.181530088186264,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2694091796875,0.975078284740448,0.2170241773128509,0.1514665186405182,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2695007324219,0.9070060849189758,0.1778371930122375,0.1682900637388229,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696228027344,0.8424800634384155,0.14236581325531,0.6405833959579468,286.2693786621094,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5497131347656,286.2686462402344,1.0,0.2925649285316467,1.0,1.0,0.0,1.0,-1.6159884929656982,1.6159863471984863,2.128849473592709e-06,1.241024136543274,1.0,1.0,0.0,31.32892799377441,31.0,37521.0390625,0.0,326.84051513671875,1.0,283.1499938964844,285.5079650878906,297.4839172363281,299.9725036621094,293.1499938964844,293.1499938964844,283.1499938964844,32630.330078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786014437675476,1.0,0.0,0.0,3.8048253059387207,3.8048501014709473,9.659679562901149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.33447265625,0.0,1686.0557861328125,1895.4371337890625,0.0,1446.1458740234375,0.93977689743042,1.0,0.0,3.0,1.0,0.0
17909400,297.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2693786621094,0.9891079664230348,0.248572900891304,0.2045550346374511,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2694702148437,0.9336661100387572,0.1919404119253158,0.181530088186264,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2694091796875,0.975078284740448,0.2170241773128509,0.1514665186405182,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2695007324219,0.9070060849189758,0.1778371930122375,0.1682900637388229,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696228027344,0.8424800634384155,0.14236581325531,0.6405833959579468,286.2693786621094,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5497131347656,286.2686462402344,1.0,0.2925649285316467,1.0,1.0,0.0,1.0,-1.6159884929656982,1.6159863471984863,2.128849473592709e-06,1.241024136543274,1.0,1.0,0.0,31.32892799377441,31.0,37521.0390625,0.0,326.84051513671875,1.0,283.1499938964844,285.5079650878906,297.4839172363281,299.9725036621094,293.1499938964844,293.1499938964844,283.1499938964844,32630.330078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786014437675476,1.0,0.0,0.0,3.8048253059387207,3.8048501014709473,9.659679562901149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.33447265625,0.0,1686.0557861328125,1895.4371337890625,0.0,1446.1458740234375,0.93977689743042,1.0,0.0,3.0,1.0,0.0
17909460,297.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596740722656,0.9862706065177916,0.256924420595169,0.197778895497322,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597045898437,0.9461514353752136,0.1941685378551483,0.1836400628089904,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597045898437,0.9854335188865662,0.219729945063591,0.1533619612455368,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597045898437,0.918672740459442,0.1797811388969421,0.1701302528381347,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597351074219,0.8506696224212646,0.1434043645858764,0.6451276540756226,286.2596740722656,284.95001220703125,296.0950927734375,294.0751953125,296.09210205078125,297.5522155761719,286.259765625,1.0,0.2926433980464935,1.0,1.0,0.0,1.0,-1.6203216314315796,1.6203194856643677,2.139614707630244e-06,1.2443759441375732,1.0,1.0,0.0,30.801023483276367,31.0,37813.0078125,0.0,327.5591125488281,1.0,283.1499938964844,285.4888000488281,297.4702453613281,299.9750061035156,293.1499938964844,293.1499938964844,283.1499938964844,33671.90234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854831576347351,1.0,0.0,0.0,3.8650739192962646,3.865099668502808,9.96801873043296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.22802734375,0.0,1767.426025390625,1895.4371337890625,0.0,1498.1260986328125,0.951612651348114,1.0,0.0,3.0,1.0,0.0
17909520,297.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2600402832031,0.986015260219574,0.2580762505531311,0.1972101181745529,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2600402832031,0.9473822116851808,0.1944648921489715,0.1839205771684646,297.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2600402832031,0.9864237308502196,0.2200900167226791,0.1536137759685516,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2600402832031,0.9198743104934692,0.1800392866134643,0.1703745722770691,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2600402832031,0.8514721393585205,0.1435461342334747,0.6457527279853821,286.2600402832031,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.5526428222656,286.26031494140625,1.0,0.2927573323249817,1.0,1.0,0.0,1.0,-1.6213250160217283,1.6213228702545166,2.1421215024020057e-06,1.2451598644256592,1.0,1.0,0.0,30.770750045776367,49.0,37853.9453125,0.0,327.978759765625,1.0,283.1499938964844,285.4880676269531,297.468505859375,299.975341796875,293.1499938964844,293.1499938964844,283.04998779296875,33762.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686359167098999,1.0,0.0,0.0,3.8702898025512695,3.870315551757813,9.994940910473815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.72802734375,0.0,1774.591064453125,1895.4371337890625,0.0,1504.809814453125,0.9548550248146056,1.0,0.0,3.0,1.0,0.0
17909580,297.7006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2119445800781,0.9924867749214172,0.265106588602066,0.2140761166810989,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.211669921875,0.9311622381210328,0.1968131512403488,0.1862490326166153,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118225097656,0.9735252857208252,0.222938135266304,0.1556887775659561,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115478515625,0.9043023586273192,0.1820800304412841,0.1724090576171875,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2112121582031,0.8381614089012146,0.1446278542280197,0.6510926485061646,286.21197509765625,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5469665527344,286.2154235839844,1.0,0.300677090883255,1.0,1.0,0.0,1.0,-1.655692219734192,1.65569007396698,2.2291383174888324e-06,1.272042989730835,1.0,1.0,0.0,33.04134750366211,67.0,38956.8359375,0.0,351.9801025390625,1.0,283.0511779785156,285.42169189453125,297.4911804199219,300.0569152832031,293.1499938964844,293.1499938964844,282.75,34721.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940643191337585,1.0,0.0,0.0,3.924860715866089,3.924887180328369,1.0278785111950128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.64013671875,0.0,1850.7198486328125,1895.4371337890625,0.0,1564.2281494140625,0.9661687016487122,1.0,0.0,3.0,1.0,0.0
17909640,297.7006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2119445800781,0.9924867749214172,0.265106588602066,0.2140761166810989,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.211669921875,0.9311622381210328,0.1968131512403488,0.1862490326166153,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118225097656,0.9735252857208252,0.222938135266304,0.1556887775659561,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115478515625,0.9043023586273192,0.1820800304412841,0.1724090576171875,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2112121582031,0.8381614089012146,0.1446278542280197,0.6510926485061646,286.21197509765625,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5469665527344,286.2154235839844,1.0,0.300677090883255,1.0,1.0,0.0,1.0,-1.655692219734192,1.65569007396698,2.2291383174888324e-06,1.272042989730835,1.0,1.0,0.0,33.04134750366211,67.0,38956.8359375,0.0,351.9801025390625,1.0,283.0511779785156,285.42169189453125,297.4911804199219,300.0569152832031,293.1499938964844,293.1499938964844,282.75,34721.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940643191337585,1.0,0.0,0.0,3.924860715866089,3.924887180328369,1.0278785111950128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.64013671875,0.0,1850.7198486328125,1895.4371337890625,0.0,1564.2281494140625,0.9661687016487122,1.0,0.0,3.0,1.0,0.0
17909700,297.6752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009216308594,0.996792495250702,0.2661032676696777,0.2306603342294693,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.10357666015625,0.9128649830818176,0.1978611648082733,0.1873702853918075,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1021423339844,0.956969141960144,0.2242101579904556,0.1566835790872573,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1045837402344,0.8883727788925171,0.1829846203327179,0.1733901798725128,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1081848144531,0.8242643475532532,0.1450161337852478,0.6535064578056335,286.1010131835937,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.5334167480469,286.08428955078125,1.0,0.3070352971553802,1.0,1.0,0.0,1.0,-1.6822172403335571,1.6822149753570557,2.2979481855145423e-06,1.292923092842102,1.0,1.0,0.0,35.35001373291016,67.0,40418.32421875,0.0,372.7345886230469,1.0,282.7922058105469,285.2581787109375,297.5641174316406,300.2748107910156,293.1499938964844,293.1499938964844,282.75,35011.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987373232841492,1.0,0.0,0.0,3.941213607788086,3.941240549087525,1.0364616400693194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.09619140625,0.0,1873.9495849609373,1895.4371337890625,0.0,1600.8023681640625,0.9700599312782288,1.0,0.0,3.0,1.0,0.0
17909760,297.6368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0586853027344,0.9774452447891236,0.2656624317169189,0.2394854873418808,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0586853027344,0.88055419921875,0.1987289637327194,0.1884185820817947,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587158203125,0.9202148914337158,0.2252719402313232,0.1575994491577148,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.05865478515625,0.8579027652740479,0.1837218999862671,0.1743104755878448,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0586853027344,0.796054482460022,0.1451873481273651,0.6554630994796753,286.0587463378906,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.5122985839844,286.0599060058594,1.0,0.3143501877784729,1.0,1.0,0.0,1.0,-1.701152801513672,1.7011505365371704,2.3483773929910967e-06,1.308242917060852,1.0,1.0,0.0,39.70722961425781,70.0,40901.89453125,0.0,395.18402099609375,1.0,282.754638671875,285.2279968261719,297.5820617675781,300.2792358398437,293.1499938964844,293.1499938964844,282.45001220703125,35235.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703217625617981,1.0,0.0,0.0,3.95380163192749,3.9538285732269287,1.0430929933136213e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.40185546875,0.0,1891.962890625,1895.4371337890625,0.0,1636.2379150390625,0.973054587841034,1.0,0.0,3.0,1.0,0.0
17909820,297.599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632202148437,0.9255237579345704,0.2668510377407074,0.2401834279298782,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86431884765625,0.8388841152191162,0.1997886300086975,0.1898440718650818,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638000488281,0.8737400770187378,0.2265960574150085,0.1588528156280517,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647155761719,0.81864994764328,0.184592455625534,0.1755494326353073,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662109375,0.756075918674469,0.1451114267110824,0.6571261882781982,285.8633728027344,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4855041503906,285.8578186035156,1.0,0.3226855099201202,1.0,1.0,0.0,1.0,-1.7061935663223269,1.7061911821365356,2.361709221077035e-06,1.3121535778045654,1.0,1.0,0.0,47.14480972290039,70.0,42056.7265625,0.0,420.2135314941406,1.0,282.4622497558594,285.00018310546875,297.649658203125,300.450439453125,293.1499938964844,293.1499938964844,282.45001220703125,35494.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112957835197449,1.0,0.0,0.0,3.968317747116089,3.9683449268341056,1.0507664001124797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.9169921875,0.0,1912.8782958984373,1895.4371337890625,0.0,1701.011962890625,0.9765076637268066,1.0,0.0,3.0,1.0,0.0
17909880,297.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529052734375,0.916189968585968,0.2673657536506653,0.2406032085418701,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531188964844,0.831972062587738,0.2000095397233963,0.1901251971721649,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.866038978099823,0.2268786132335662,0.1591021120548248,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85321044921875,0.8117270469665527,0.1847681701183319,0.1757878512144088,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8535461425781,0.7493188381195068,0.1450534164905548,0.6572099924087524,285.8529357910156,284.95001220703125,296.3646545410156,294.1661682128906,296.3618469238281,297.4800109863281,285.8515930175781,1.0,0.324560284614563,1.0,1.0,0.0,1.0,-1.7077207565307615,1.7077183723449707,2.365776481383364e-06,1.3133535385131836,1.0,1.0,0.0,48.75673675537109,73.0,42114.8515625,0.0,425.7843017578125,1.0,282.4563903808594,284.9932556152344,297.6419372558594,300.43328857421875,293.1499938964844,293.1499938964844,282.1499938964844,35544.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130984663963318,1.0,0.0,0.0,3.971099138259888,3.971126317977905,1.0522398952161891e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.1259765625,0.0,1916.9033203125,1895.4371337890625,0.0,1715.6171875,0.9771692752838136,1.0,0.0,3.0,1.0,0.0
17909940,297.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434631347656,0.8850404620170593,0.2701868414878845,0.2432717829942703,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438293457031,0.805104672908783,0.2008634656667709,0.1913006156682968,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436767578125,0.8378148674964905,0.2280071228742599,0.1601677387952804,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439819335937,0.783573567867279,0.1854061931371688,0.1767565757036209,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444702148437,0.724099338054657,0.1445731371641159,0.6567156314849854,285.6435546875,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.45489501953125,285.6415710449219,1.0,0.3328160047531128,1.0,1.0,0.0,1.0,-1.714187502861023,1.714185118675232,2.383048013143707e-06,1.3184363842010498,1.0,1.0,0.0,55.98146057128906,61.0,43301.453125,0.0,450.64501953125,1.0,282.1565856933594,284.7583312988281,297.6708068847656,300.5424499511719,293.1499938964844,293.1499938964844,281.8500061035156,35729.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229941487312317,1.0,0.0,0.0,3.981389760971069,3.981416940689087,1.0577002740319583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.474609375,0.0,1931.843994140625,1895.4371337890625,0.0,1796.726806640625,0.9796169400215148,1.0,0.0,3.0,1.0,0.0
17910000,297.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434631347656,0.8850404620170593,0.2701868414878845,0.2432717829942703,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438293457031,0.805104672908783,0.2008634656667709,0.1913006156682968,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436767578125,0.8378148674964905,0.2280071228742599,0.1601677387952804,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439819335937,0.783573567867279,0.1854061931371688,0.1767565757036209,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444702148437,0.724099338054657,0.1445731371641159,0.6567156314849854,285.6435546875,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.45489501953125,285.6415710449219,1.0,0.3328160047531128,1.0,1.0,0.0,1.0,-1.714187502861023,1.714185118675232,2.383048013143707e-06,1.3184363842010498,1.0,1.0,0.0,55.98146057128906,61.0,43301.453125,0.0,450.64501953125,1.0,282.1565856933594,284.7583312988281,297.6708068847656,300.5424499511719,293.1499938964844,293.1499938964844,281.8500061035156,35729.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229941487312317,1.0,0.0,0.0,3.981389760971069,3.981416940689087,1.0577002740319583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.474609375,0.0,1931.843994140625,1895.4371337890625,0.0,1796.726806640625,0.9796169400215148,1.0,0.0,3.0,1.0,0.0
17910060,297.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42877197265625,0.8818435072898865,0.273100733757019,0.2459291815757751,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291076660156,0.8001523017883301,0.2014310806989669,0.1919605582952499,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.428955078125,0.8332881927490234,0.2288204878568649,0.1608311533927917,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42919921875,0.7785529494285583,0.1857702434062957,0.1772208362817764,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296264648437,0.7183351516723633,0.1438757628202438,0.6541045308113098,285.4288635253906,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.43182373046875,285.42694091796875,1.0,0.3342410027980804,1.0,1.0,0.0,1.0,-1.7163922786712646,1.7163898944854736,2.388957682342152e-06,1.32017183303833,1.0,1.0,0.0,57.61406707763672,49.0,44386.55859375,0.0,456.7357177734375,1.0,281.85723876953125,284.5203857421875,297.68524169921875,300.627197265625,293.1499938964844,293.1499938964844,281.54998779296875,35838.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732681930065155,1.0,0.0,0.0,3.9875078201293945,3.987535238265991,1.0609535365802003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.2041015625,0.0,1940.763671875,1895.4371337890625,0.0,1877.59423828125,0.9810721278190612,1.0,0.0,3.0,1.0,0.0
17910120,297.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42877197265625,0.8818435072898865,0.273100733757019,0.2459291815757751,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291076660156,0.8001523017883301,0.2014310806989669,0.1919605582952499,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.428955078125,0.8332881927490234,0.2288204878568649,0.1608311533927917,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42919921875,0.7785529494285583,0.1857702434062957,0.1772208362817764,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296264648437,0.7183351516723633,0.1438757628202438,0.6541045308113098,285.4288635253906,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.43182373046875,285.42694091796875,1.0,0.3342410027980804,1.0,1.0,0.0,1.0,-1.7163922786712646,1.7163898944854736,2.388957682342152e-06,1.32017183303833,1.0,1.0,0.0,57.61406707763672,49.0,44386.55859375,0.0,456.7357177734375,1.0,281.85723876953125,284.5203857421875,297.68524169921875,300.627197265625,293.1499938964844,293.1499938964844,281.54998779296875,35838.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732681930065155,1.0,0.0,0.0,3.9875078201293945,3.987535238265991,1.0609535365802003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.2041015625,0.0,1940.763671875,1895.4371337890625,0.0,1877.59423828125,0.9810721278190612,1.0,0.0,3.0,1.0,0.0
17910180,297.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.8957929015159607,0.2760176062583923,0.2484550178050995,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095642089844,0.8102796673774719,0.2018039971590042,0.1922541558742523,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2094116210937,0.8432729840278625,0.2294111102819442,0.1612049043178558,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096862792969,0.7882566452026367,0.185957133769989,0.1773349046707153,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.210205078125,0.7249709963798523,0.1430394500494003,0.6500142216682434,285.20928955078125,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4107360839844,285.2070617675781,1.0,0.3311803638935089,1.0,1.0,0.0,1.0,-1.7154537439346311,1.7154513597488403,2.3864135982876178e-06,1.3194111585617063,1.0,1.0,0.0,55.00096130371094,37.0,45388.1953125,0.0,448.5389404296875,1.0,281.5572204589844,284.2781066894531,297.6905517578125,300.6968994140625,293.1499938964844,293.1499938964844,281.25,35904.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420366406440735,1.0,0.0,0.0,3.991142988204956,3.9911704063415527,1.0628888276187354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.7255859375,0.0,1946.0762939453125,1895.4371337890625,0.0,1956.962890625,0.9819366931915284,1.0,0.0,3.0,1.0,0.0
17910240,297.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.8957929015159607,0.2760176062583923,0.2484550178050995,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095642089844,0.8102796673774719,0.2018039971590042,0.1922541558742523,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2094116210937,0.8432729840278625,0.2294111102819442,0.1612049043178558,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096862792969,0.7882566452026367,0.185957133769989,0.1773349046707153,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.210205078125,0.7249709963798523,0.1430394500494003,0.6500142216682434,285.20928955078125,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4107360839844,285.2070617675781,1.0,0.3311803638935089,1.0,1.0,0.0,1.0,-1.7154537439346311,1.7154513597488403,2.3864135982876178e-06,1.3194111585617063,1.0,1.0,0.0,55.00096130371094,37.0,45388.1953125,0.0,448.5389404296875,1.0,281.5572204589844,284.2781066894531,297.6905517578125,300.6968994140625,293.1499938964844,293.1499938964844,281.25,35904.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420366406440735,1.0,0.0,0.0,3.991142988204956,3.9911704063415527,1.0628888276187354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.7255859375,0.0,1946.0762939453125,1895.4371337890625,0.0,1956.962890625,0.9819366931915284,1.0,0.0,3.0,1.0,0.0
17910300,297.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.9085292220115662,0.2774626314640045,0.2496805489063263,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.8196340203285217,0.201947808265686,0.1923143565654754,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8531497716903687,0.2296568304300308,0.1613243520259857,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.7978952527046204,0.1860116869211197,0.1773091107606887,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7321360111236572,0.1425943970680236,0.6476227641105652,285.0566711425781,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4010925292969,285.0352478027344,1.0,0.3284001350402832,1.0,1.0,0.0,1.0,-1.7142388820648191,1.7142364978790283,2.383135779382428e-06,1.318436622619629,1.0,1.0,0.0,52.56265640258789,37.0,46304.76171875,0.0,440.6977844238281,1.0,281.2920837402344,284.082275390625,297.7173767089844,300.8359375,293.1499938964844,293.1499938964844,281.25,35926.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468046545982361,1.0,0.0,0.0,3.992362499237061,3.992389917373657,1.063538434209477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.576171875,0.0,1947.860595703125,1895.4371337890625,0.0,1997.87158203125,0.9822267293930054,1.0,0.0,3.0,1.0,0.0
17910360,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9265682697296144,0.2788098156452179,0.2507941424846649,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8316944241523743,0.2020223736763,0.1922884285449981,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.866544246673584,0.2298162132501602,0.1613669991493225,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8105690479278564,0.1860021650791168,0.177202358841896,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7419431209564209,0.1421002447605133,0.6449233293533325,284.980224609375,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3910827636719,284.97821044921875,1.0,0.3249407410621643,1.0,1.0,0.0,1.0,-1.712227702140808,1.712225317955017,2.377737018832704e-06,1.3168407678604126,1.0,1.0,0.0,49.58057022094727,25.0,46325.77734375,0.0,430.81451416015625,1.0,281.2533264160156,284.0276794433594,297.692626953125,300.7590637207031,293.1499938964844,293.1499938964844,280.95001220703125,35943.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509984970092773,1.0,0.0,0.0,3.9932994842529297,3.9933269023895264,1.06403774680075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.82373046875,0.0,1949.2325439453125,1895.4371337890625,0.0,2034.095703125,0.9824495911598206,1.0,0.0,3.0,1.0,0.0
17910420,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.976454734802246,0.2815485894680023,0.2529308199882507,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.8691714406013489,0.2021525353193283,0.192117840051651,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.9083368182182312,0.2301159054040908,0.1613552868366241,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.8459616303443909,0.1859659403562545,0.1768753975629806,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.773729145526886,0.1411070078611374,0.639078676700592,284.83709716796875,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3731689453125,284.8482360839844,1.0,0.3164382576942444,1.0,1.0,0.0,1.0,-1.7071644067764282,1.7071620225906372,2.36416099141934e-06,1.312808632850647,0.8569185733795166,0.8569185733795166,0.0,42.30531311035156,25.0,46582.96484375,0.0,406.7095642089844,1.0,280.9555969238281,283.9022521972656,297.6741638183594,300.76324462890625,293.1499938964844,293.1499938964844,281.25,42903.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593498826026917,1.0,0.0,0.0,3.766778945922852,3.766805410385132,9.46746126828657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.1796875,0.0,1720.317626953125,1895.4371337890625,0.0,2106.872802734375,0.9361899495124816,1.0,0.0,3.0,1.0,0.0
17910480,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.976454734802246,0.2815485894680023,0.2529308199882507,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.8691714406013489,0.2021525353193283,0.192117840051651,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.9083368182182312,0.2301159054040908,0.1613552868366241,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.8459616303443909,0.1859659403562545,0.1768753975629806,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.773729145526886,0.1411070078611374,0.639078676700592,284.83709716796875,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3731689453125,284.8482360839844,1.0,0.3164382576942444,1.0,1.0,0.0,1.0,-1.7071644067764282,1.7071620225906372,2.36416099141934e-06,1.312808632850647,0.8569185733795166,0.8569185733795166,0.0,42.30531311035156,25.0,46582.96484375,0.0,406.7095642089844,1.0,280.9555969238281,283.9022521972656,297.6741638183594,300.76324462890625,293.1499938964844,293.1499938964844,281.25,42903.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593498826026917,1.0,0.0,0.0,3.766778945922852,3.766805410385132,9.46746126828657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.1796875,0.0,1720.317626953125,1895.4371337890625,0.0,2106.872802734375,0.9361899495124816,1.0,0.0,3.0,1.0,0.0
17910540,297.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9990000128746032,0.2867742478847503,0.2524010241031647,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8967363834381104,0.2031717896461486,0.1926950812339782,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.941259741783142,0.2315225452184677,0.1620138585567474,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.871550440788269,0.1867567002773285,0.1772535294294357,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.796286404132843,0.1408213376998901,0.6361649632453918,285.0457763671875,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.371826171875,285.0408935546875,1.0,0.3102869391441345,1.0,1.0,0.0,1.0,-1.691283106803894,1.6912808418273926,2.3220543425850337e-06,1.3002960681915283,1.0,1.0,0.0,38.291934967041016,25.0,45857.09375,0.0,389.2825012207031,1.0,281.2435913085937,284.0860595703125,297.5267944335937,300.5175476074219,293.1499938964844,293.1499938964844,280.95001220703125,33670.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636948227882385,1.0,0.0,0.0,3.8645389080047607,3.864564657211304,9.965260687749833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.853515625,0.0,1766.755126953125,1895.4371337890625,0.0,2145.0576171875,0.9518176317214966,1.0,0.0,3.0,1.0,0.0
17910600,297.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9990000128746032,0.2867742478847503,0.2524010241031647,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8967363834381104,0.2031717896461486,0.1926950812339782,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.941259741783142,0.2315225452184677,0.1620138585567474,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.871550440788269,0.1867567002773285,0.1772535294294357,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.796286404132843,0.1408213376998901,0.6361649632453918,285.0457763671875,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.371826171875,285.0408935546875,1.0,0.3102869391441345,1.0,1.0,0.0,1.0,-1.691283106803894,1.6912808418273926,2.3220543425850337e-06,1.3002960681915283,1.0,1.0,0.0,38.291934967041016,25.0,45857.09375,0.0,389.2825012207031,1.0,281.2435913085937,284.0860595703125,297.5267944335937,300.5175476074219,293.1499938964844,293.1499938964844,280.95001220703125,33670.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636948227882385,1.0,0.0,0.0,3.8645389080047607,3.864564657211304,9.965260687749833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.853515625,0.0,1766.755126953125,1895.4371337890625,0.0,2145.0576171875,0.9518176317214966,1.0,0.0,3.0,1.0,0.0
17910660,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.9968165755271912,0.2951619625091553,0.2307800948619842,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.9239442348480223,0.2039015442132949,0.1934277564287185,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.9692980051040648,0.2324465364217758,0.1627342402935028,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8959161043167114,0.1872926652431488,0.1777896732091903,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.8166135549545288,0.1405252665281295,0.6346188187599182,284.85223388671875,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.38494873046875,284.85888671875,1.0,0.3054466843605041,1.0,1.0,0.0,1.0,-1.679547905921936,1.6795456409454346,2.291188820890966e-06,1.2910070419311523,0.8596915006637573,0.8596915006637573,0.0,35.312442779541016,43.0,46042.140625,0.0,371.1656188964844,1.0,280.9566345214844,283.9079895019531,297.5663757324219,300.6144104003906,293.1499938964844,293.1499938964844,281.25,41053.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694368362426758,1.0,0.0,0.0,3.720707654953003,3.720733165740967,9.2372852122935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.41796875,0.0,1651.80615234375,1895.4371337890625,0.0,2195.8388671875,0.9241591691970824,1.0,0.0,3.0,1.0,0.0
17910720,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.9968165755271912,0.2951619625091553,0.2307800948619842,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.9239442348480223,0.2039015442132949,0.1934277564287185,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.9692980051040648,0.2324465364217758,0.1627342402935028,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8959161043167114,0.1872926652431488,0.1777896732091903,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.8166135549545288,0.1405252665281295,0.6346188187599182,284.85223388671875,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.38494873046875,284.85888671875,1.0,0.3054466843605041,1.0,1.0,0.0,1.0,-1.679547905921936,1.6795456409454346,2.291188820890966e-06,1.2910070419311523,0.8596915006637573,0.8596915006637573,0.0,35.312442779541016,43.0,46042.140625,0.0,371.1656188964844,1.0,280.9566345214844,283.9079895019531,297.5663757324219,300.6144104003906,293.1499938964844,293.1499938964844,281.25,41053.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694368362426758,1.0,0.0,0.0,3.720707654953003,3.720733165740967,9.2372852122935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.41796875,0.0,1651.80615234375,1895.4371337890625,0.0,2195.8388671875,0.9241591691970824,1.0,0.0,3.0,1.0,0.0
17910780,297.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.998020589351654,0.3036354184150696,0.2375484108924865,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.917206883430481,0.20510795712471,0.1943960338830948,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.963370680809021,0.2339825183153152,0.163642406463623,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.889905571937561,0.1882708668708801,0.1785565465688705,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8103893995285034,0.1406973898410797,0.6347191333770752,285.0619201660156,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4023742675781,285.0620422363281,1.0,0.308839738368988,1.0,1.0,0.0,1.0,-1.6909416913986206,1.6909393072128296,2.320701241842471e-06,1.2996561527252195,1.0,1.0,0.0,36.33819580078125,61.0,45790.08984375,0.0,380.3497009277344,1.0,281.2431640625,284.10107421875,297.4469299316406,300.4068908691406,293.1499938964844,293.1499938964844,280.95001220703125,33052.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717955708503723,1.0,0.0,0.0,3.829445123672485,3.82947039604187,9.785093197933747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.3212890625,0.0,1718.9888916015625,1895.4371337890625,0.0,2216.7998046875,0.9433770775794984,1.0,0.0,3.0,1.0,0.0
17910840,297.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.998020589351654,0.3036354184150696,0.2375484108924865,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.917206883430481,0.20510795712471,0.1943960338830948,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.963370680809021,0.2339825183153152,0.163642406463623,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.889905571937561,0.1882708668708801,0.1785565465688705,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8103893995285034,0.1406973898410797,0.6347191333770752,285.0619201660156,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4023742675781,285.0620422363281,1.0,0.308839738368988,1.0,1.0,0.0,1.0,-1.6909416913986206,1.6909393072128296,2.320701241842471e-06,1.2996561527252195,1.0,1.0,0.0,36.33819580078125,61.0,45790.08984375,0.0,380.3497009277344,1.0,281.2431640625,284.10107421875,297.4469299316406,300.4068908691406,293.1499938964844,293.1499938964844,280.95001220703125,33052.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717955708503723,1.0,0.0,0.0,3.829445123672485,3.82947039604187,9.785093197933747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.3212890625,0.0,1718.9888916015625,1895.4371337890625,0.0,2216.7998046875,0.9433770775794984,1.0,0.0,3.0,1.0,0.0
17910900,297.56475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.9990000128746032,0.3057206869125366,0.2484680414199829,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.905033528804779,0.2056569308042526,0.1950628459453582,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.951227068901062,0.2346445024013519,0.1642418950796127,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8789331316947937,0.1887142360210418,0.1791154146194458,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7999951839447021,0.1407503932714462,0.6355664134025574,284.9315490722656,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.4007873535156,284.91314697265625,1.0,0.3131389319896698,1.0,1.0,0.0,1.0,-1.707255244255066,1.707252860069275,2.3638706352357985e-06,1.3124489784240725,0.94912451505661,0.94912451505661,0.0,38.08013534545898,61.0,47001.3671875,0.0,394.4874877929688,1.0,280.9930725097656,283.923583984375,297.517333984375,300.6324768066406,293.1499938964844,293.1499938964844,280.95001220703125,34689.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741723656654358,1.0,0.0,0.0,3.85332989692688,3.853355646133423,9.907536195896682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.40234375,0.0,1761.0155029296875,1895.4371337890625,0.0,2237.978515625,0.9489547610282898,1.0,0.0,3.0,1.0,0.0
17910960,297.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9990000128746032,0.305901288986206,0.2638377249240875,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8881601691246033,0.2060108184814453,0.1955532729625702,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9316768646240234,0.235056385397911,0.1646571904420852,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8628473877906799,0.1889772266149521,0.1795152276754379,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7845110297203064,0.1406049132347107,0.6357098817825317,284.9068298339844,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3887023925781,284.9137878417969,1.0,0.3188803791999817,1.0,1.0,0.0,1.0,-1.727444410324097,1.727441906929016,2.418020130789955e-06,1.32831609249115,0.9177133440971376,0.9177133440971376,0.0,40.74549102783203,64.0,47289.45703125,0.0,413.8322448730469,1.0,280.9560852050781,283.9273986816406,297.5309753417969,300.6168212890625,293.1499938964844,293.1499938964844,280.6499938964844,37441.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764288187026978,1.0,0.0,0.0,3.7978830337524414,3.797908782958984,9.624462791180122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.59716796875,0.0,1715.226318359375,1895.4371337890625,0.0,2258.13671875,0.9392368793487548,1.0,0.0,3.0,1.0,0.0
17911020,297.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.9807488322257996,0.3045656383037567,0.2744835019111633,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.8560579419136047,0.20646433532238,0.196255549788475,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.8947094678878784,0.2355968058109283,0.1652416288852691,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.8329260945320129,0.1892779618501663,0.1800704449415207,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.7549301981925964,0.1400433182716369,0.6346954107284546,284.8407897949219,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.35723876953125,284.85504150390625,1.0,0.3263351619243622,1.0,1.0,0.0,1.0,-1.7418887615203855,1.7418862581253052,2.4576647774665616e-06,1.3400161266326904,0.8167020082473755,0.8167020082473755,0.0,46.30982208251953,64.0,47826.27734375,0.0,438.610107421875,1.0,280.6613464355469,283.864990234375,297.5775146484375,300.732421875,293.1499938964844,293.1499938964844,280.6499938964844,43858.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812729477882385,1.0,0.0,0.0,3.553940296173096,3.553964853286743,8.427786610809562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.98095703125,0.0,1486.1513671875,1895.4371337890625,0.0,2301.576904296875,0.8899829983711243,1.0,0.0,3.0,1.0,0.0
17911080,297.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9751096367836,0.3046746253967285,0.2744406163692474,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8509612083435059,0.2065327763557434,0.1963454782962799,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8890784382820129,0.2356830686330795,0.1653159707784652,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.8281607031822205,0.1893243640661239,0.1801409870386123,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7502716183662415,0.1399594396352768,0.6344791054725647,284.8639221191406,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.3543701171875,284.8766784667969,1.0,0.327182412147522,1.0,1.0,0.0,1.0,-1.7408099174499512,1.7408074140548706,2.454785999361775e-06,1.339218020439148,0.8243278861045837,0.8243278861045837,0.0,47.281211853027344,67.0,47807.57421875,0.0,441.10845947265625,1.0,280.6573486328125,283.8857421875,297.5694580078125,300.7140808105469,293.1499938964844,293.1499938964844,280.95001220703125,42942.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781796932220459,1.0,0.0,0.0,3.530588150024414,3.530612230300904,8.317397259816062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.875,0.0,1454.5731201171875,1895.4371337890625,0.0,2306.28857421875,0.8851438760757446,1.0,0.0,3.0,1.0,0.0
17911140,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9457929134368896,0.3079587519168854,0.2767061591148376,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8268826007843018,0.207592636346817,0.1974113434553146,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8622043132781982,0.2370018362998962,0.1662581115961074,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8041431903839111,0.1901679039001464,0.1810134053230285,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.727674663066864,0.1396619528532028,0.6335824131965637,285.0411071777344,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.34771728515625,285.0372619628906,1.0,0.3338837325572967,1.0,1.0,0.0,1.0,-1.7463141679763794,1.7463117837905884,2.469607807142893e-06,1.343378663063049,0.969967782497406,0.969967782497406,0.0,53.11726760864258,70.0,47625.59375,0.0,461.6655578613281,1.0,280.9424743652344,284.0275573730469,297.4635925292969,300.5383605957031,293.1499938964844,293.1499938964844,280.6499938964844,32336.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842208743095398,1.0,0.0,0.0,3.6938343048095694,3.693858146667481,9.10433300305158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.36767578125,0.0,1554.7430419921875,1895.4371337890625,0.0,2328.118408203125,0.9124319553375244,1.0,0.0,3.0,1.0,0.0
