time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17911200,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9457929134368896,0.3079587519168854,0.2767061591148376,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8268826007843018,0.207592636346817,0.1974113434553146,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8622043132781982,0.2370018362998962,0.1662581115961074,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8041431903839111,0.1901679039001464,0.1810134053230285,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.727674663066864,0.1396619528532028,0.6335824131965637,285.0411071777344,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.34771728515625,285.0372619628906,1.0,0.3338837325572967,1.0,1.0,0.0,1.0,-1.7463141679763794,1.7463117837905884,2.469607807142893e-06,1.343378663063049,0.969967782497406,0.969967782497406,0.0,53.11726760864258,70.0,47625.59375,0.0,461.6655578613281,1.0,280.9424743652344,284.0275573730469,297.4635925292969,300.5383605957031,293.1499938964844,293.1499938964844,280.6499938964844,32336.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842208743095398,1.0,0.0,0.0,3.6938343048095694,3.693858146667481,9.10433300305158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.36767578125,0.0,1554.7430419921875,1895.4371337890625,0.0,2328.118408203125,0.9124319553375244,1.0,0.0,3.0,1.0,0.0
17911260,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9328681826591492,0.3099027276039123,0.2787719368934631,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8165984153747559,0.2080193012952804,0.1980796009302139,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8510105609893799,0.2374836057424545,0.1668280959129333,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7930958271026611,0.19048573076725,0.1815662086009979,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7177841067314148,0.139387771487236,0.633339524269104,284.86834716796875,284.95001220703125,297.3436584472656,294.3238525390625,297.3410339355469,297.3436584472656,284.8602294921875,1.0,0.3375174403190613,1.0,1.0,0.0,1.0,-1.7506561279296875,1.750653624534607,2.4815306005621096e-06,1.3468117713928225,0.8593201637268066,0.8593201637268066,0.0,56.16719818115234,70.0,48376.43359375,0.0,473.4208068847656,1.0,280.6807556152344,283.8353576660156,297.53521728515625,300.741455078125,293.1499938964844,293.1499938964844,280.6499938964844,37563.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787095308303833,1.0,0.0,0.0,3.668431520462036,3.668455839157105,8.979540098152938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.53564453125,0.0,1565.5316162109375,1895.4371337890625,0.0,2354.072509765625,0.908137023448944,1.0,0.0,3.0,1.0,0.0
17911320,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9245988726615906,0.3110508322715759,0.2798635065555572,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8099130392074585,0.208179697394371,0.1983354687690735,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.844065248966217,0.2376556247472763,0.1670263409614563,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7861363887786865,0.190584048628807,0.1817619502544403,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7112464904785156,0.1391278803348541,0.6326413154602051,284.8816833496094,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.33984375,284.89044189453125,1.0,0.3396641612052917,1.0,1.0,0.0,1.0,-1.7519097328186035,1.751907229423523,2.484974856997724e-06,1.3477991819381714,0.8468321561813354,0.8468321561813354,0.0,58.149681091308594,58.0,48169.265625,0.0,480.1116638183594,1.0,280.65728759765625,283.8752136230469,297.5281982421875,300.6907958984375,293.1499938964844,293.1499938964844,280.95001220703125,39990.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886684536933899,1.0,0.0,0.0,3.5701794624328613,3.5702033042907715,8.504981678925105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.7939453125,0.0,1475.3702392578125,1895.4371337890625,0.0,2368.30712890625,0.8904789686203003,1.0,0.0,3.0,1.0,0.0
17911380,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9306976795196532,0.3152587115764618,0.2832844257354736,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8121479749679565,0.2091448754072189,0.199071854352951,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8463850021362305,0.2388210594654083,0.1676772385835647,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7882394194602966,0.1913491338491439,0.1823208481073379,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7117092609405518,0.1388829052448272,0.6308724880218506,285.0513000488281,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3397827148437,285.04693603515625,1.0,0.3394759893417358,1.0,1.0,0.0,1.0,-1.7562280893325806,1.7562255859375,2.4967857825686224e-06,1.3511419296264648,0.9954615235328674,0.9954615235328674,0.0,57.89116668701172,46.0,47938.3125,0.0,482.0425109863281,1.0,280.9427795410156,284.01483154296875,297.432861328125,300.5254821777344,293.1499938964844,293.1499938964844,280.6499938964844,31833.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904786467552185,1.0,0.0,0.0,3.734612703323364,3.7346370220184326,9.306458537139406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.82958984375,0.0,1597.458984375,1895.4371337890625,0.0,2384.711669921875,0.92127925157547,1.0,0.0,3.0,1.0,0.0
17911440,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9306976795196532,0.3152587115764618,0.2832844257354736,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8121479749679565,0.2091448754072189,0.199071854352951,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8463850021362305,0.2388210594654083,0.1676772385835647,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7882394194602966,0.1913491338491439,0.1823208481073379,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7117092609405518,0.1388829052448272,0.6308724880218506,285.0513000488281,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3397827148437,285.04693603515625,1.0,0.3394759893417358,1.0,1.0,0.0,1.0,-1.7562280893325806,1.7562255859375,2.4967857825686224e-06,1.3511419296264648,0.9954615235328674,0.9954615235328674,0.0,57.89116668701172,46.0,47938.3125,0.0,482.0425109863281,1.0,280.9427795410156,284.01483154296875,297.432861328125,300.5254821777344,293.1499938964844,293.1499938964844,280.6499938964844,31833.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904786467552185,1.0,0.0,0.0,3.734612703323364,3.7346370220184326,9.306458537139406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.82958984375,0.0,1597.458984375,1895.4371337890625,0.0,2384.711669921875,0.92127925157547,1.0,0.0,3.0,1.0,0.0
17911500,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9417845010757446,0.317027747631073,0.2850453853607178,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8190225958824158,0.2095065712928772,0.1994571983814239,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.85365229845047,0.2392204254865646,0.1680186092853546,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7953370213508606,0.1916255354881286,0.1826152354478836,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7171713709831238,0.1387104243040084,0.6301020979881287,284.8923034667969,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.338134765625,284.8729858398437,1.0,0.337924599647522,1.0,1.0,0.0,1.0,-1.75864577293396,1.7586432695388794,2.503472160242381e-06,1.3530594110488892,0.9012122750282288,0.9012122750282288,0.0,56.16886138916016,46.0,48788.078125,0.0,478.4027099609375,1.0,280.6954345703125,283.81951904296875,297.5001525878906,300.7398376464844,293.1499938964844,293.1499938964844,280.6499938964844,35164.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792579174041748,1.0,0.0,0.0,3.750648498535156,3.750673532485962,9.386550914314284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.64453125,0.0,1641.63037109375,1895.4371337890625,0.0,2403.781494140625,0.9252132177352904,1.0,0.0,3.0,1.0,0.0
17911560,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.954092025756836,0.3184722363948822,0.2863442599773407,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8270073533058167,0.2096726596355438,0.199597954750061,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8623862862586975,0.239377275109291,0.1681251972913742,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8037753105163574,0.1917214542627334,0.1826850175857544,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7235121130943298,0.1383926272392273,0.6285340189933777,284.8590087890625,284.95001220703125,297.53857421875,294.3222351074219,297.51763916015625,297.33367919921875,284.8563537597656,1.0,0.335496574640274,0.9593217968940736,0.9593217968940736,0.2000000029802322,1.0,-1.7587060928344729,1.5793980360031128,0.1793080121278762,1.174594163894653,0.8501914143562317,0.8501914143562317,0.0,54.010860443115234,34.0,47386.0859375,0.0,471.5887451171875,1.0,280.65692138671875,283.7899780273437,297.4990234375,300.6694641113281,293.1499938964844,293.1499938964844,280.95001220703125,39894.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944022417068481,1.0,0.0,0.0,3.6304636001586914,3.630488157272339,8.794627888164541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.26953125,0.0,1540.5284423828125,1895.4371337890625,0.0,2420.360595703125,0.9031478762626648,1.0,0.0,3.0,1.0,0.0
17911620,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108215332031,0.9875913858413696,0.3218881487846374,0.2890934646129608,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.853417694568634,0.2101799100637436,0.1998131573200225,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.8919439911842346,0.2399430572986602,0.168316051363945,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.8296571969985962,0.1920750588178634,0.1827566623687744,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.7446359395980835,0.1378680020570755,0.6249673962593079,284.8117980957031,284.95001220703125,297.6188049316406,294.3191223144531,297.4793395996094,297.3290710449219,284.8026123046875,1.0,0.3286272585391998,0.8779653906822205,0.8779653906822205,0.6000000238418579,1.0,-1.7582932710647583,0.9043163657188416,0.853976845741272,0.5013011693954468,0.7627134919166565,0.7627134919166565,0.0,47.86686325073242,25.0,39264.0703125,0.0,451.8845825195313,1.0,280.94171142578125,283.6985168457031,297.2600402832031,300.0113220214844,293.1499938964844,293.1499938964844,281.25,44219.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793279230594635,1.0,0.0,0.0,3.402114152908325,3.402137279510498,7.723089083810919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.79833984375,0.0,1331.7960205078125,1895.4371337890625,0.0,2410.144775390625,0.8538724184036255,1.0,0.0,3.0,1.0,0.0
17911680,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108215332031,0.9875913858413696,0.3218881487846374,0.2890934646129608,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.853417694568634,0.2101799100637436,0.1998131573200225,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.8919439911842346,0.2399430572986602,0.168316051363945,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.8296571969985962,0.1920750588178634,0.1827566623687744,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.7446359395980835,0.1378680020570755,0.6249673962593079,284.8117980957031,284.95001220703125,297.6188049316406,294.3191223144531,297.4793395996094,297.3290710449219,284.8026123046875,1.0,0.3286272585391998,0.8779653906822205,0.8779653906822205,0.6000000238418579,1.0,-1.7582932710647583,0.9043163657188416,0.853976845741272,0.5013011693954468,0.7627134919166565,0.7627134919166565,0.0,47.86686325073242,25.0,39264.0703125,0.0,451.8845825195313,1.0,280.94171142578125,283.6985168457031,297.2600402832031,300.0113220214844,293.1499938964844,293.1499938964844,281.25,44219.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793279230594635,1.0,0.0,0.0,3.402114152908325,3.402137279510498,7.723089083810919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.79833984375,0.0,1331.7960205078125,1895.4371337890625,0.0,2410.144775390625,0.8538724184036255,1.0,0.0,3.0,1.0,0.0
17911740,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9990000128746032,0.3294005095958709,0.257998377084732,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.9020034074783324,0.2109558284282684,0.2001334577798843,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9480779767036438,0.2408424019813537,0.1686249822378158,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.8746861815452576,0.1926800012588501,0.1829223930835724,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.7843967080116272,0.1374655216932296,0.6216810941696167,284.9248046875,284.95001220703125,297.6982421875,294.31475830078125,297.49725341796875,297.3424072265625,284.9415588378906,1.0,0.3206792771816253,0.7966089844703674,0.7966089844703674,1.0,1.0,-1.7616853713989258,0.7692518830299377,0.9924334287643432,0.3702389299869537,0.8056925535202026,0.8056925535202026,0.0,40.46076583862305,28.0,36441.39453125,0.0,420.9110107421875,1.0,281.2382507324219,283.861572265625,296.9775085449219,299.4147644042969,293.1499938964844,293.1499938964844,281.54998779296875,38026.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860107421875,1.0,0.0,0.0,3.29746413230896,3.297485113143921,7.255267746586469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.314453125,0.0,1188.882080078125,1895.4371337890625,0.0,2344.271240234375,0.8273939490318298,1.0,0.0,3.0,1.0,0.0
17911800,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9990000128746032,0.3294005095958709,0.257998377084732,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.9020034074783324,0.2109558284282684,0.2001334577798843,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9480779767036438,0.2408424019813537,0.1686249822378158,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.8746861815452576,0.1926800012588501,0.1829223930835724,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.7843967080116272,0.1374655216932296,0.6216810941696167,284.9248046875,284.95001220703125,297.6982421875,294.31475830078125,297.49725341796875,297.3424072265625,284.9415588378906,1.0,0.3206792771816253,0.7966089844703674,0.7966089844703674,1.0,1.0,-1.7616853713989258,0.7692518830299377,0.9924334287643432,0.3702389299869537,0.8056925535202026,0.8056925535202026,0.0,40.46076583862305,28.0,36441.39453125,0.0,420.9110107421875,1.0,281.2382507324219,283.861572265625,296.9775085449219,299.4147644042969,293.1499938964844,293.1499938964844,281.54998779296875,38026.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860107421875,1.0,0.0,0.0,3.29746413230896,3.297485113143921,7.255267746586469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.314453125,0.0,1188.882080078125,1895.4371337890625,0.0,2344.271240234375,0.8273939490318298,1.0,0.0,3.0,1.0,0.0
17911860,297.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.335104376077652,0.2633393406867981,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.8966749310493469,0.2115749716758728,0.2006903290748596,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.941957414150238,0.2415738403797149,0.1690984666347503,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8695327639579773,0.193184033036232,0.183375597000122,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.7788804173469543,0.1375267058610916,0.6212732195854187,285.06597900390625,284.95001220703125,297.74609375,294.31158447265625,297.5285339355469,297.3607177734375,285.0705871582031,1.0,0.3165525197982788,0.8094815015792847,0.8094815015792847,1.0,1.0,-1.7256708145141602,0.7539805173873901,0.9716903567314148,0.3580765128135681,0.9196993708610536,0.9196993708610536,0.0,40.360107421875,28.0,35415.2734375,0.0,410.18548583984375,1.0,281.5079345703125,283.9937744140625,296.8690185546875,299.1747741699219,293.1499938964844,293.1499938964844,281.54998779296875,31550.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801473140716553,1.0,0.0,0.0,3.401561975479126,3.401582956314087,7.720583425907535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.30224609375,0.0,1242.9083251953125,1895.4371337890625,0.0,2291.463134765625,0.848336935043335,1.0,0.0,3.0,1.0,0.0
17911920,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.9990000128746032,0.3393314778804779,0.2571496963500976,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.9045013785362244,0.212049514055252,0.2010995149612426,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9509128928184508,0.2421189695596695,0.1694550216197967,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8769047260284424,0.1935829520225525,0.1837124824523925,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.7852097749710083,0.1376582682132721,0.621590793132782,285.0544738769531,284.95001220703125,297.7767944335937,294.309326171875,297.5497436523437,297.3741149902344,285.0479431152344,1.0,0.3147217333316803,0.8177962899208069,0.8177962899208069,1.0,1.0,-1.719950795173645,0.7523136734962463,0.9676371216773988,0.3575659692287445,0.9419284462928772,0.9419284462928772,0.0,39.305152893066406,46.0,35441.6171875,0.0,403.8081970214844,1.0,281.5397033691406,283.9633178710937,296.8629455566406,299.1951904296875,293.1499938964844,293.1499938964844,281.25,30511.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766009569168091,1.0,0.0,0.0,3.503192186355591,3.503213882446289,8.188818014787103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.53173828125,0.0,1336.4736328125,1895.4371337890625,0.0,2259.676513671875,0.8682301640510559,1.0,0.0,3.0,1.0,0.0
17911980,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.3475380837917328,0.2623886466026306,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8996111154556274,0.2126609981060028,0.201887235045433,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9452623128890992,0.242712527513504,0.1700641065835952,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8721328377723694,0.1940540671348571,0.1843529641628265,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.780198872089386,0.137618601322174,0.6221426725387573,284.87811279296875,284.95001220703125,297.8544311523437,294.3029479980469,297.595703125,297.3943786621094,284.8872985839844,1.0,0.3176930248737335,0.8389835953712463,0.8389835953712463,1.0,1.0,-1.729328989982605,0.759099006652832,0.9702299237251282,0.3621090948581695,0.8098215460777283,0.8098215460777283,0.0,40.28462219238281,64.0,35951.80078125,0.0,412.0716552734375,1.0,281.25848388671875,283.800537109375,296.9687194824219,299.3689880371094,293.1499938964844,293.1499938964844,281.54998779296875,40353.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702300548553467,1.0,0.0,0.0,3.370232343673706,3.3702545166015625,7.579018301839824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.60986328125,0.0,1273.69384765625,1895.4371337890625,0.0,2202.88134765625,0.8466281294822693,1.0,0.0,3.0,1.0,0.0
17912040,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.3475380837917328,0.2623886466026306,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8996111154556274,0.2126609981060028,0.201887235045433,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9452623128890992,0.242712527513504,0.1700641065835952,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8721328377723694,0.1940540671348571,0.1843529641628265,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.780198872089386,0.137618601322174,0.6221426725387573,284.87811279296875,284.95001220703125,297.8544311523437,294.3029479980469,297.595703125,297.3943786621094,284.8872985839844,1.0,0.3176930248737335,0.8389835953712463,0.8389835953712463,1.0,1.0,-1.729328989982605,0.759099006652832,0.9702299237251282,0.3621090948581695,0.8098215460777283,0.8098215460777283,0.0,40.28462219238281,64.0,35951.80078125,0.0,412.0716552734375,1.0,281.25848388671875,283.800537109375,296.9687194824219,299.3689880371094,293.1499938964844,293.1499938964844,281.54998779296875,40353.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702300548553467,1.0,0.0,0.0,3.370232343673706,3.3702545166015625,7.579018301839824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.60986328125,0.0,1273.69384765625,1895.4371337890625,0.0,2202.88134765625,0.8466281294822693,1.0,0.0,3.0,1.0,0.0
17912100,297.57275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.3499032855033874,0.2726439237594604,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8884148597717285,0.2130821794271469,0.2022324949502945,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9320642352104188,0.243178591132164,0.1703207194805145,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8615207076072693,0.1943928599357605,0.1846309155225753,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7701854109764099,0.1376152783632278,0.6221731305122375,285.0339660644531,284.95001220703125,297.89288330078125,294.2994689941406,297.6131591796875,297.3946533203125,285.05047607421875,1.0,0.3216997981071472,0.8495772480964661,0.8495772480964661,1.0,1.0,-1.742728352546692,0.7664684653282166,0.9762598276138306,0.3665666282176971,0.9131383895874025,0.9131383895874025,0.0,42.191017150878906,64.0,35646.19140625,0.0,425.5256652832031,1.0,281.4952087402344,283.963134765625,296.91180419921875,299.19500732421875,293.1499938964844,293.1499938964844,281.54998779296875,33552.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660920023918152,1.0,0.0,0.0,3.4350945949554443,3.4351162910461426,7.873552476667101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.390625,0.0,1289.726318359375,1895.4371337890625,0.0,2166.215087890625,0.8584169745445251,1.0,0.0,3.0,1.0,0.0
17912160,297.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.9990000128746032,0.3511455059051513,0.2862217128276825,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8746845722198486,0.2136593163013458,0.202814981341362,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9156612753868104,0.243832990527153,0.1707992851734161,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8487280607223511,0.1948762536048889,0.1851284503936767,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.7581077814102173,0.1376731395721435,0.6227904558181763,285.0637512207031,284.95001220703125,297.9310607910156,294.2958068847656,297.6270751953125,297.3890991210937,285.06182861328125,1.0,0.3271689713001251,0.8499177098274231,0.8499177098274231,1.0,1.0,-1.7616381645202637,0.7755336761474609,0.9861044883728028,0.3715660274028778,0.969110071659088,0.969110071659088,0.0,44.84996795654297,67.0,36100.265625,0.0,444.7498474121094,1.0,281.5411071777344,283.95440673828125,296.9230041503906,299.2681579589844,293.1499938964844,293.1499938964844,281.25,30606.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623943090438843,1.0,0.0,0.0,3.5787336826324463,3.578756093978882,8.545786727154336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.69775390625,0.0,1415.7528076171875,1895.4371337890625,0.0,2133.6064453125,0.8854641318321228,1.0,0.0,3.0,1.0,0.0
17912220,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9990000128746032,0.3501333594322204,0.3082899749279022,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8545394539833069,0.2141793668270111,0.203655332326889,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8929598331451416,0.2443002760410308,0.1714282929897308,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8300883173942566,0.1952660679817199,0.1858301907777786,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7401787042617798,0.137218564748764,0.6223936676979065,284.88397216796875,284.95001220703125,298.00360107421875,294.288330078125,297.64166259765625,297.3573608398437,284.8890991210937,1.0,0.3353395164012909,0.8505713939666748,0.8505713939666748,1.0,1.0,-1.7902755737304688,0.7891554832458496,1.0011200904846191,0.3792356848716736,0.8495708703994751,0.8495708703994751,0.0,49.37542724609375,67.0,37128.5234375,0.0,476.1158142089844,1.0,281.2587280273437,283.7631530761719,297.0690612792969,299.53143310546875,293.1499938964844,293.1499938964844,281.25,38291.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585498094558716,1.0,0.0,0.0,3.536876916885376,3.536900281906128,8.347053039869934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.37451171875,0.0,1427.529296875,1895.4371337890625,0.0,2099.865234375,0.8811256885528564,1.0,0.0,3.0,1.0,0.0
17912280,297.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9990000128746032,0.3500494062900543,0.3091932535171509,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.853753387928009,0.2141933739185333,0.2036748677492141,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8920839428901672,0.2443107515573501,0.1714397519826889,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8293548822402954,0.1952751278877258,0.1858451813459396,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.739470362663269,0.1371889561414718,0.6223036646842957,284.8864440917969,284.95001220703125,298.0066223144531,294.2880249023437,297.6421203613281,297.3558044433594,284.8920288085937,1.0,0.3356637060642242,0.8505986332893372,0.8505986332893372,1.0,1.0,-1.7913072109222412,0.78964763879776,1.0016595125198364,0.3795099854469299,0.8495307564735413,0.8495307564735413,0.0,49.56381988525391,70.0,37134.03515625,0.0,477.34075927734375,1.0,281.2574768066406,283.7659606933594,297.0704650878906,299.5312194824219,293.1499938964844,293.1499938964844,281.54998779296875,38369.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583916783332825,1.0,0.0,0.0,3.5316085815429688,3.5316317081451416,8.322205076183309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.25537109375,0.0,1422.5517578125,1895.4371337890625,0.0,2098.480712890625,0.8801974058151245,1.0,0.0,3.0,1.0,0.0
17912340,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.9799113273620604,0.3502860963344574,0.3150767982006073,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8294171094894409,0.2149675786495208,0.2045023441314697,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.8647304177284241,0.2451320588588714,0.1720517724752426,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8054083585739136,0.1958872824907302,0.1865323483943939,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.7173063158988953,0.1366715878248214,0.6207786202430725,285.0541687011719,284.95001220703125,298.0810546875,294.27978515625,297.66162109375,297.331298828125,285.0501403808594,1.0,0.3426945209503174,0.8512795567512512,0.8512795567512512,1.0,1.0,-1.7988075017929075,0.7932455539703369,1.0055619478225708,0.3816423416137695,0.9970353245735168,0.9970353245735168,0.0,55.69210052490234,73.0,36737.7734375,0.0,500.9388732910156,1.0,281.54248046875,283.9159240722656,297.0258178710937,299.4244079589844,293.1499938964844,293.1499938964844,281.25,31301.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75299471616745,1.0,0.0,0.0,3.70513367652893,3.705157518386841,9.1601179974532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.03369140625,0.0,1559.6888427734375,1895.4371337890625,0.0,2051.41552734375,0.9142897129058838,1.0,0.0,3.0,1.0,0.0
17912400,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.9799113273620604,0.3502860963344574,0.3150767982006073,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8294171094894409,0.2149675786495208,0.2045023441314697,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.8647304177284241,0.2451320588588714,0.1720517724752426,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8054083585739136,0.1958872824907302,0.1865323483943939,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.7173063158988953,0.1366715878248214,0.6207786202430725,285.0541687011719,284.95001220703125,298.0810546875,294.27978515625,297.66162109375,297.331298828125,285.0501403808594,1.0,0.3426945209503174,0.8512795567512512,0.8512795567512512,1.0,1.0,-1.7988075017929075,0.7932455539703369,1.0055619478225708,0.3816423416137695,0.9970353245735168,0.9970353245735168,0.0,55.69210052490234,73.0,36737.7734375,0.0,500.9388732910156,1.0,281.54248046875,283.9159240722656,297.0258178710937,299.4244079589844,293.1499938964844,293.1499938964844,281.25,31301.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75299471616745,1.0,0.0,0.0,3.70513367652893,3.705157518386841,9.1601179974532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.03369140625,0.0,1559.6888427734375,1895.4371337890625,0.0,2051.41552734375,0.9142897129058838,1.0,0.0,3.0,1.0,0.0
17912460,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9584053158760072,0.3523086011409759,0.31703782081604,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8110910654067993,0.215266153216362,0.2051920741796493,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8448103070259094,0.245302140712738,0.1725145280361175,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7859628796577454,0.1960662305355072,0.1870935410261154,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.6984789967536926,0.1358860731124878,0.6188371181488037,284.8558959960937,284.95001220703125,298.1543273925781,294.271240234375,297.6871337890625,297.31884765625,284.8608093261719,1.0,0.3484266698360443,0.8511063456535339,0.8511063456535339,1.0,1.0,-1.8011919260025024,0.7943606972694397,1.006831169128418,0.382271260023117,0.8478059768676758,0.8478059768676758,0.0,61.23731994628906,61.0,37265.32421875,0.0,519.4014282226562,1.0,281.2569274902344,283.7196350097656,297.1453552246094,299.6315612792969,293.1499938964844,293.1499938964844,281.54998779296875,39861.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508673667907715,1.0,0.0,0.0,3.609225273132324,3.6092495918273926,8.69203063302848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.3486328125,0.0,1516.844970703125,1895.4371337890625,0.0,2032.9599609375,0.8982737064361572,1.0,0.0,3.0,1.0,0.0
17912520,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9584053158760072,0.3523086011409759,0.31703782081604,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8110910654067993,0.215266153216362,0.2051920741796493,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8448103070259094,0.245302140712738,0.1725145280361175,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7859628796577454,0.1960662305355072,0.1870935410261154,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.6984789967536926,0.1358860731124878,0.6188371181488037,284.8558959960937,284.95001220703125,298.1543273925781,294.271240234375,297.6871337890625,297.31884765625,284.8608093261719,1.0,0.3484266698360443,0.8511063456535339,0.8511063456535339,1.0,1.0,-1.8011919260025024,0.7943606972694397,1.006831169128418,0.382271260023117,0.8478059768676758,0.8478059768676758,0.0,61.23731994628906,61.0,37265.32421875,0.0,519.4014282226562,1.0,281.2569274902344,283.7196350097656,297.1453552246094,299.6315612792969,293.1499938964844,293.1499938964844,281.54998779296875,39861.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508673667907715,1.0,0.0,0.0,3.609225273132324,3.6092495918273926,8.69203063302848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.3486328125,0.0,1516.844970703125,1895.4371337890625,0.0,2032.9599609375,0.8982737064361572,1.0,0.0,3.0,1.0,0.0
17912580,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9617311358451844,0.3560612201690674,0.3199154138565063,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.811923086643219,0.2159607410430908,0.2056553959846496,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8455365300178528,0.2460103034973144,0.1728263050317764,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7866798043251038,0.196604698896408,0.1874249428510666,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.6975443363189697,0.1353999674320221,0.6159575581550598,285.0375671386719,284.95001220703125,298.226318359375,294.2625427246094,297.71875,297.3182678222656,285.0346984863281,1.0,0.3480765521526336,0.8509331345558167,0.8509331345558167,1.0,1.0,-1.8025152683258057,0.794987142086029,1.0075280666351318,0.382554143667221,0.9876839518547058,0.9876839518547058,0.0,61.19448852539063,49.0,36677.12890625,0.0,520.1409301757812,1.0,281.5428466796875,283.8910827636719,297.0670166015625,299.4698791503906,293.1499938964844,293.1499938964844,281.25,32264.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466089129447937,1.0,0.0,0.0,3.737060070037842,3.737084150314331,9.31865940856369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.41552734375,0.0,1603.5877685546875,1895.4371337890625,0.0,1996.18603515625,0.9222214221954346,1.0,0.0,3.0,1.0,0.0
17912640,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9617311358451844,0.3560612201690674,0.3199154138565063,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.811923086643219,0.2159607410430908,0.2056553959846496,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8455365300178528,0.2460103034973144,0.1728263050317764,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7866798043251038,0.196604698896408,0.1874249428510666,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.6975443363189697,0.1353999674320221,0.6159575581550598,285.0375671386719,284.95001220703125,298.226318359375,294.2625427246094,297.71875,297.3182678222656,285.0346984863281,1.0,0.3480765521526336,0.8509331345558167,0.8509331345558167,1.0,1.0,-1.8025152683258057,0.794987142086029,1.0075280666351318,0.382554143667221,0.9876839518547058,0.9876839518547058,0.0,61.19448852539063,49.0,36677.12890625,0.0,520.1409301757812,1.0,281.5428466796875,283.8910827636719,297.0670166015625,299.4698791503906,293.1499938964844,293.1499938964844,281.25,32264.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466089129447937,1.0,0.0,0.0,3.737060070037842,3.737084150314331,9.31865940856369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.41552734375,0.0,1603.5877685546875,1895.4371337890625,0.0,1996.18603515625,0.9222214221954346,1.0,0.0,3.0,1.0,0.0
17912700,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9706858396530152,0.3576855957508087,0.3215533494949341,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8181841373443604,0.2162391245365142,0.2059521973133087,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8520432710647583,0.2462460696697235,0.1730454415082931,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7931250333786011,0.1968151032924652,0.1876476854085922,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7026839256286621,0.1351563185453415,0.6148014664649963,284.88427734375,284.95001220703125,298.2618408203125,294.2582397460937,297.7337951660156,297.3171691894531,284.865234375,1.0,0.346449464559555,0.850846529006958,0.850846529006958,1.0,1.0,-1.8039829730987549,0.7956738471984863,1.0083091259002686,0.3829419910907745,0.8937481045722961,0.8937481045722961,0.0,59.47348785400391,49.0,37476.30859375,0.0,515.8207397460938,1.0,281.2951965332031,283.7017517089844,297.1526794433594,299.6905822753906,293.1499938964844,293.1499938964844,281.25,35582.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459896206855774,1.0,0.0,0.0,3.746418237686157,3.746443033218384,9.365388677906594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.78125,0.0,1639.9044189453125,1895.4371337890625,0.0,1990.8575439453125,0.9245165586471558,1.0,0.0,3.0,1.0,0.0
17912760,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.9810242652893066,0.3589582443237304,0.322695791721344,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8261480927467346,0.2163309007883072,0.2060101777315139,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.8606230616569519,0.2462427616119384,0.1730331033468246,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.8015366792678833,0.1968541741371154,0.1876512616872787,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.7095474004745483,0.1347867250442505,0.6129236221313477,284.8539123535156,284.95001220703125,298.2970275878906,294.2539367675781,297.74713134765625,297.31317138671875,284.8597412109375,1.0,0.3439830243587494,0.8510158658027649,0.8510158658027649,1.0,1.0,-1.803161263465881,0.7952946424484253,1.0078665018081665,0.3827500939369201,0.8416192531585693,0.8416192531585693,0.0,57.193206787109375,37.0,37130.67578125,0.0,508.28125,1.0,281.25689697265625,283.7111511230469,297.17010498046875,299.6523742675781,293.1499938964844,293.1499938964844,281.54998779296875,40723.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745313823223114,1.0,0.0,0.0,3.607337236404419,3.6073615550994873,8.682939665050071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.96728515625,0.0,1521.1494140625,1895.4371337890625,0.0,1985.04833984375,0.8986095190048218,1.0,0.0,3.0,1.0,0.0
17912820,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.3633772432804107,0.3175067901611328,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8500506281852722,0.2171420305967331,0.2063602060079574,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8872005939483643,0.2470521181821823,0.1732531636953354,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8253164291381836,0.1975061893463134,0.1878666132688522,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7288403511047363,0.1344735920429229,0.6097965836524963,285.034912109375,284.95001220703125,298.3663635253906,294.2455444335937,297.7799377441406,297.3170471191406,285.0303955078125,1.0,0.3370262682437897,0.8513545393943787,0.8513545393943787,1.0,1.0,-1.7970128059387207,0.7924155592918396,1.0045971870422363,0.3811253607273102,0.9811288118362428,0.9811288118362428,0.0,51.23727798461914,25.0,36451.546875,0.0,485.2840270996094,1.0,281.5428466796875,283.8802185058594,297.0815734863281,299.47711181640625,293.1499938964844,293.1499938964844,281.25,32434.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416766285896301,1.0,0.0,0.0,3.732668161392212,3.732692241668701,9.296769007960392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.57421875,0.0,1599.819580078125,1895.4371337890625,0.0,1953.885986328125,0.9213280081748962,1.0,0.0,3.0,1.0,0.0
17912880,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.3633772432804107,0.3175067901611328,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8500506281852722,0.2171420305967331,0.2063602060079574,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8872005939483643,0.2470521181821823,0.1732531636953354,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8253164291381836,0.1975061893463134,0.1878666132688522,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7288403511047363,0.1344735920429229,0.6097965836524963,285.034912109375,284.95001220703125,298.3663635253906,294.2455444335937,297.7799377441406,297.3170471191406,285.0303955078125,1.0,0.3370262682437897,0.8513545393943787,0.8513545393943787,1.0,1.0,-1.7970128059387207,0.7924155592918396,1.0045971870422363,0.3811253607273102,0.9811288118362428,0.9811288118362428,0.0,51.23727798461914,25.0,36451.546875,0.0,485.2840270996094,1.0,281.5428466796875,283.8802185058594,297.0815734863281,299.47711181640625,293.1499938964844,293.1499938964844,281.25,32434.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416766285896301,1.0,0.0,0.0,3.732668161392212,3.732692241668701,9.296769007960392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.57421875,0.0,1599.819580078125,1895.4371337890625,0.0,1953.885986328125,0.9213280081748962,1.0,0.0,3.0,1.0,0.0
17912940,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.9990000128746032,0.3718910217285156,0.2922533452510834,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.8741499185562134,0.2175053209066391,0.2067145854234695,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.9137354493141174,0.2472358047962188,0.1734344214200973,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.8473771810531616,0.1977503448724746,0.1880929470062255,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.7469141483306885,0.1340011358261108,0.6072465181350708,284.83203125,284.95001220703125,298.4342346191406,294.237548828125,297.8221130371094,297.3399353027344,284.8381652832031,1.0,0.3267470598220825,0.8516932129859924,0.8516932129859924,1.0,1.0,-1.7616746425628662,0.77562415599823,0.9860504269599916,0.3720552623271942,0.8118393421173096,0.8118393421173096,0.0,45.89597702026367,28.0,36212.44921875,0.0,447.8958129882813,1.0,281.2572937011719,283.6989440917969,297.16571044921875,299.61016845703125,293.1499938964844,293.1499938964844,281.54998779296875,42854.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740664005279541,1.0,0.0,0.0,3.5338876247406006,3.53391170501709,8.332949619216379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.4375,0.0,1457.4423828125,1895.4371337890625,0.0,1945.2412109375,0.8838080763816833,1.0,0.0,3.0,1.0,0.0
17913000,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.9990000128746032,0.3718910217285156,0.2922533452510834,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.8741499185562134,0.2175053209066391,0.2067145854234695,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.9137354493141174,0.2472358047962188,0.1734344214200973,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.8473771810531616,0.1977503448724746,0.1880929470062255,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.7469141483306885,0.1340011358261108,0.6072465181350708,284.83203125,284.95001220703125,298.4342346191406,294.237548828125,297.8221130371094,297.3399353027344,284.8381652832031,1.0,0.3267470598220825,0.8516932129859924,0.8516932129859924,1.0,1.0,-1.7616746425628662,0.77562415599823,0.9860504269599916,0.3720552623271942,0.8118393421173096,0.8118393421173096,0.0,45.89597702026367,28.0,36212.44921875,0.0,447.8958129882813,1.0,281.2572937011719,283.6989440917969,297.16571044921875,299.61016845703125,293.1499938964844,293.1499938964844,281.54998779296875,42854.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740664005279541,1.0,0.0,0.0,3.5338876247406006,3.53391170501709,8.332949619216379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.4375,0.0,1457.4423828125,1895.4371337890625,0.0,1945.2412109375,0.8838080763816833,1.0,0.0,3.0,1.0,0.0
