time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17913060,297.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.3845658004283905,0.2725877463817596,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.895861029624939,0.2183309197425842,0.2071683406829834,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9392489790916444,0.2480222582817077,0.1737039387226104,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8674027323722839,0.1984137892723083,0.1884105056524276,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7634391188621521,0.1340264827013015,0.6058719158172607,285.0068664550781,284.95001220703125,298.5006408691406,294.23016357421875,297.8775634765625,297.38739013671875,285.0027770996094,1.0,0.3199529647827148,0.8525623679161072,0.8525623679161072,1.0,1.0,-1.7376443147659302,0.7643637657165527,0.9732806086540222,0.3656536638736725,0.9311049580574036,0.9311049580574036,0.0,42.07525634765625,31.0,35265.1953125,0.0,422.1878356933594,1.0,281.5419921875,283.8682861328125,297.0492248535156,299.3816833496094,293.1499938964844,293.1499938964844,281.25,33286.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366722822189331,1.0,0.0,0.0,3.627375841140747,3.627399206161499,8.779674658399017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.78564453125,0.0,1487.9647216796875,1895.4371337890625,0.0,1911.301025390625,0.8981399536132812,1.0,0.0,3.0,1.0,0.0
17913120,297.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.3845658004283905,0.2725877463817596,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.895861029624939,0.2183309197425842,0.2071683406829834,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9392489790916444,0.2480222582817077,0.1737039387226104,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8674027323722839,0.1984137892723083,0.1884105056524276,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7634391188621521,0.1340264827013015,0.6058719158172607,285.0068664550781,284.95001220703125,298.5006408691406,294.23016357421875,297.8775634765625,297.38739013671875,285.0027770996094,1.0,0.3199529647827148,0.8525623679161072,0.8525623679161072,1.0,1.0,-1.7376443147659302,0.7643637657165527,0.9732806086540222,0.3656536638736725,0.9311049580574036,0.9311049580574036,0.0,42.07525634765625,31.0,35265.1953125,0.0,422.1878356933594,1.0,281.5419921875,283.8682861328125,297.0492248535156,299.3816833496094,293.1499938964844,293.1499938964844,281.25,33286.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366722822189331,1.0,0.0,0.0,3.627375841140747,3.627399206161499,8.779674658399017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.78564453125,0.0,1487.9647216796875,1895.4371337890625,0.0,1911.301025390625,0.8981399536132812,1.0,0.0,3.0,1.0,0.0
17913180,297.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9990000128746032,0.3963686525821686,0.2596687972545624,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9120875000953674,0.2188367843627929,0.2077155113220214,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.956815779209137,0.2483374327421188,0.1740128844976425,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8822885155677795,0.1987863630056381,0.1888201385736465,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.77585768699646,0.1340188235044479,0.6058071255683899,284.856201171875,284.95001220703125,298.5654602050781,294.2235717773437,297.9290466308594,297.42889404296875,284.8666381835937,1.0,0.3157474398612976,0.8534315228462219,0.8534315228462219,1.0,1.0,-1.7235724925994873,0.7577996850013733,0.965772807598114,0.3619737327098846,0.7925909757614136,0.7925909757614136,0.0,39.74811935424805,49.0,35244.0546875,0.0,407.17279052734375,1.0,281.25799560546875,283.74273681640625,297.1233215332031,299.5,293.1499938964844,293.1499938964844,281.54998779296875,43330.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350487112998962,1.0,0.0,0.0,3.3777389526367188,3.3777616024017334,7.612817967128649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.69775390625,0.0,1301.591552734375,1895.4371337890625,0.0,1897.5595703125,0.8510897755622864,1.0,0.0,3.0,1.0,0.0
17913240,297.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9990000128746032,0.3963686525821686,0.2596687972545624,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9120875000953674,0.2188367843627929,0.2077155113220214,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.956815779209137,0.2483374327421188,0.1740128844976425,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8822885155677795,0.1987863630056381,0.1888201385736465,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.77585768699646,0.1340188235044479,0.6058071255683899,284.856201171875,284.95001220703125,298.5654602050781,294.2235717773437,297.9290466308594,297.42889404296875,284.8666381835937,1.0,0.3157474398612976,0.8534315228462219,0.8534315228462219,1.0,1.0,-1.7235724925994873,0.7577996850013733,0.965772807598114,0.3619737327098846,0.7925909757614136,0.7925909757614136,0.0,39.74811935424805,49.0,35244.0546875,0.0,407.17279052734375,1.0,281.25799560546875,283.74273681640625,297.1233215332031,299.5,293.1499938964844,293.1499938964844,281.54998779296875,43330.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350487112998962,1.0,0.0,0.0,3.3777389526367188,3.3777616024017334,7.612817967128649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.69775390625,0.0,1301.591552734375,1895.4371337890625,0.0,1897.5595703125,0.8510897755622864,1.0,0.0,3.0,1.0,0.0
17913300,297.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9990000128746032,0.4018084406852722,0.2611608803272247,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9106375575065612,0.2192626148462295,0.207991749048233,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9551908373832704,0.2487221211194992,0.1741589456796646,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8809395432472229,0.1991272866725921,0.1890287846326828,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7744382619857788,0.1341250836849212,0.6059219241142273,285.0140991210937,284.95001220703125,298.5972900390625,294.2206115722656,297.9530944824219,297.4466552734375,285.0297546386719,1.0,0.316843032836914,0.8538661003112793,0.8538661003112793,1.0,1.0,-1.7262437343597412,0.7591431736946106,0.9671006202697754,0.3625662326812744,0.8909780383110046,0.8909780383110046,0.0,40.02513885498047,49.0,34761.37109375,0.0,409.5250549316406,1.0,281.4937744140625,283.9088439941406,297.0400085449219,299.29107666015625,293.1499938964844,293.1499938964844,281.54998779296875,35180.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328400015830994,1.0,0.0,0.0,3.4226667881011963,3.4226884841918945,7.816684046701994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.32763671875,0.0,1288.901123046875,1895.4371337890625,0.0,1878.925537109375,0.8571680784225464,1.0,0.0,3.0,1.0,0.0
17913360,297.67047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9990000128746032,0.4061987400054931,0.2674570679664612,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.903770923614502,0.219851940870285,0.2085330337285995,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.947751760482788,0.249299481511116,0.1745459884405136,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8746251463890076,0.1996180117130279,0.1894815415143966,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7687159776687622,0.1343292593955993,0.6068784594535828,285.0413513183594,284.95001220703125,298.6286926269531,294.2179260253906,297.9732971191406,297.45770263671875,285.0394897460937,1.0,0.3197210133075714,0.8543516397476196,0.8543516397476196,1.0,1.0,-1.736603021621704,0.7641085982322693,0.9724944829940796,0.3652547895908355,0.9381160140037536,0.9381160140037536,0.0,41.22212219238281,67.0,35059.25,0.0,419.0614318847656,1.0,281.5406494140625,283.9026794433594,297.0285339355469,299.3283386230469,293.1499938964844,293.1499938964844,281.25,31771.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308526039123535,1.0,0.0,0.0,3.5503103733062744,3.55033278465271,8.410580107920396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.34326171875,0.0,1394.288818359375,1895.4371337890625,0.0,1862.21826171875,0.8799757361412048,1.0,0.0,3.0,1.0,0.0
17913420,297.6400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.409782201051712,0.2932259142398834,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8770756125450134,0.2204777300357818,0.2094600349664688,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.915929079055786,0.2496958822011947,0.1751130819320678,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8495813012123108,0.200091540813446,0.1902525126934051,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7464290261268616,0.134224072098732,0.6080216765403748,284.8950500488281,284.95001220703125,298.6902160644531,294.2134704589844,297.9947814941406,297.44635009765625,284.9033508300781,1.0,0.3299916684627533,0.8553227782249451,0.8553227782249451,1.0,1.0,-1.7716249227523804,0.7808160781860352,0.9908088445663452,0.3744547665119171,0.8313363194465637,0.8313363194465637,0.0,46.26472854614258,85.0,36083.1171875,0.0,455.0889892578125,1.0,281.2582702636719,283.7513732910156,297.14520263671875,299.5457458496094,293.1499938964844,293.1499938964844,281.54998779296875,39354.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298209071159363,1.0,0.0,0.0,3.450669288635254,3.450691938400269,7.945111519802595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.72802734375,0.0,1346.2327880859375,1895.4371337890625,0.0,1853.5677490234373,0.8635957837104797,1.0,0.0,3.0,1.0,0.0
17913480,297.6400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.409782201051712,0.2932259142398834,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8770756125450134,0.2204777300357818,0.2094600349664688,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.915929079055786,0.2496958822011947,0.1751130819320678,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8495813012123108,0.200091540813446,0.1902525126934051,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7464290261268616,0.134224072098732,0.6080216765403748,284.8950500488281,284.95001220703125,298.6902160644531,294.2134704589844,297.9947814941406,297.44635009765625,284.9033508300781,1.0,0.3299916684627533,0.8553227782249451,0.8553227782249451,1.0,1.0,-1.7716249227523804,0.7808160781860352,0.9908088445663452,0.3744547665119171,0.8313363194465637,0.8313363194465637,0.0,46.26472854614258,85.0,36083.1171875,0.0,455.0889892578125,1.0,281.2582702636719,283.7513732910156,297.14520263671875,299.5457458496094,293.1499938964844,293.1499938964844,281.54998779296875,39354.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298209071159363,1.0,0.0,0.0,3.450669288635254,3.450691938400269,7.945111519802595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.72802734375,0.0,1346.2327880859375,1895.4371337890625,0.0,1853.5677490234373,0.8635957837104797,1.0,0.0,3.0,1.0,0.0
17913540,297.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.9990000128746032,0.4086622893810272,0.3315119743347168,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.8437634706497192,0.2214779406785965,0.2105188071727752,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.8785619735717773,0.2505785524845123,0.1757809817790985,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.818670928478241,0.2008938938379287,0.1911415308713913,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7185400724411011,0.1340150833129882,0.6082751750946045,285.0907287597656,284.95001220703125,298.75,294.2104187011719,297.9989318847656,297.4042053222656,285.0906677246094,1.0,0.3450004458427429,0.8562938570976257,0.8562938570976257,1.0,1.0,-1.821031928062439,0.8044002652168274,1.0166317224502563,0.3874540627002716,1.0,1.0,0.0,54.45892333984375,88.0,36433.26953125,0.0,511.5525207519531,1.0,281.5412902832031,283.9168395996094,297.0943603515625,299.4588317871094,293.1499938964844,293.1499938964844,281.25,30474.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271130681037903,1.0,0.0,0.0,3.666392326354981,3.666415691375733,8.969561235971923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.34375,0.0,1509.957275390625,1895.4371337890625,0.0,1830.9378662109373,0.9050705432891846,1.0,0.0,3.0,1.0,0.0
17913600,297.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.9990000128746032,0.4086622893810272,0.3315119743347168,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.8437634706497192,0.2214779406785965,0.2105188071727752,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.8785619735717773,0.2505785524845123,0.1757809817790985,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.818670928478241,0.2008938938379287,0.1911415308713913,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7185400724411011,0.1340150833129882,0.6082751750946045,285.0907287597656,284.95001220703125,298.75,294.2104187011719,297.9989318847656,297.4042053222656,285.0906677246094,1.0,0.3450004458427429,0.8562938570976257,0.8562938570976257,1.0,1.0,-1.821031928062439,0.8044002652168274,1.0166317224502563,0.3874540627002716,1.0,1.0,0.0,54.45892333984375,88.0,36433.26953125,0.0,511.5525207519531,1.0,281.5412902832031,283.9168395996094,297.0943603515625,299.4588317871094,293.1499938964844,293.1499938964844,281.25,30474.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271130681037903,1.0,0.0,0.0,3.666392326354981,3.666415691375733,8.969561235971923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.34375,0.0,1509.957275390625,1895.4371337890625,0.0,1830.9378662109373,0.9050705432891846,1.0,0.0,3.0,1.0,0.0
17913660,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9990000128746032,0.4036542177200317,0.3637606799602508,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.820644199848175,0.2223134040832519,0.2116573452949524,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8525252342224121,0.2511033117771148,0.1764549911022186,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7946922183036804,0.2015682756900787,0.1921126991510391,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6954593658447266,0.1335633695125579,0.6078458428382874,284.9075622558594,284.95001220703125,298.80712890625,294.206787109375,297.9916076660156,297.3436584472656,284.9097900390625,1.0,0.3575542569160461,0.8557516932487488,0.8557516932487488,1.0,1.0,-1.862689971923828,0.8241631388664246,1.0385268926620483,0.398508608341217,0.9030655026435852,0.9030655026435852,0.0,62.18576431274414,91.0,37855.5546875,0.0,563.9710693359375,1.0,281.2574462890625,283.7079162597656,297.2410888671875,299.74346923828125,293.1499938964844,293.1499938964844,280.95001220703125,36201.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281568646430969,1.0,0.0,0.0,3.690593242645264,3.690617799758911,9.088362844522636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.68896484375,0.0,1580.326904296875,1895.4371337890625,0.0,1839.648193359375,0.9140455722808838,1.0,0.0,3.0,1.0,0.0
17913720,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9990000128746032,0.4036542177200317,0.3637606799602508,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.820644199848175,0.2223134040832519,0.2116573452949524,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8525252342224121,0.2511033117771148,0.1764549911022186,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7946922183036804,0.2015682756900787,0.1921126991510391,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6954593658447266,0.1335633695125579,0.6078458428382874,284.9075622558594,284.95001220703125,298.80712890625,294.206787109375,297.9916076660156,297.3436584472656,284.9097900390625,1.0,0.3575542569160461,0.8557516932487488,0.8557516932487488,1.0,1.0,-1.862689971923828,0.8241631388664246,1.0385268926620483,0.398508608341217,0.9030655026435852,0.9030655026435852,0.0,62.18576431274414,91.0,37855.5546875,0.0,563.9710693359375,1.0,281.2574462890625,283.7079162597656,297.2410888671875,299.74346923828125,293.1499938964844,293.1499938964844,280.95001220703125,36201.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281568646430969,1.0,0.0,0.0,3.690593242645264,3.690617799758911,9.088362844522636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.68896484375,0.0,1580.326904296875,1895.4371337890625,0.0,1839.648193359375,0.9140455722808838,1.0,0.0,3.0,1.0,0.0
17913780,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.9676526188850404,0.4021201431751251,0.3621895909309387,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.7923237681388855,0.2231280654668808,0.2127648591995239,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.824050784111023,0.2514922320842743,0.1769811809062957,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.7666193246841431,0.2022442668676376,0.1930904537439346,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.6685120463371277,0.1331265419721603,0.6074643135070801,284.8462829589844,284.95001220703125,298.8609313964844,294.20074462890625,297.9965515136719,297.3092346191406,284.8588256835937,1.0,0.3667144477367401,0.8552095293998718,0.8552095293998718,1.0,1.0,-1.863406777381897,0.8244062066078186,1.0390006303787231,0.3988290727138519,0.7834489345550537,0.7834489345550537,0.0,71.96403503417969,79.0,37819.59375,0.0,595.5171508789062,1.0,280.9593505859375,283.6650695800781,297.30224609375,299.83721923828125,293.1499938964844,293.1499938964844,281.25,44879.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306686639785767,1.0,0.0,0.0,3.3299038410186768,3.3299264907836914,7.398721209028736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.62646484375,0.0,1265.9620361328125,1895.4371337890625,0.0,1860.6748046875,0.8432998061180115,1.0,0.0,3.0,1.0,0.0
17913840,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.9676526188850404,0.4021201431751251,0.3621895909309387,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.7923237681388855,0.2231280654668808,0.2127648591995239,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.824050784111023,0.2514922320842743,0.1769811809062957,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.7666193246841431,0.2022442668676376,0.1930904537439346,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.6685120463371277,0.1331265419721603,0.6074643135070801,284.8462829589844,284.95001220703125,298.8609313964844,294.20074462890625,297.9965515136719,297.3092346191406,284.8588256835937,1.0,0.3667144477367401,0.8552095293998718,0.8552095293998718,1.0,1.0,-1.863406777381897,0.8244062066078186,1.0390006303787231,0.3988290727138519,0.7834489345550537,0.7834489345550537,0.0,71.96403503417969,79.0,37819.59375,0.0,595.5171508789062,1.0,280.9593505859375,283.6650695800781,297.30224609375,299.83721923828125,293.1499938964844,293.1499938964844,281.25,44879.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306686639785767,1.0,0.0,0.0,3.3299038410186768,3.3299264907836914,7.398721209028736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.62646484375,0.0,1265.9620361328125,1895.4371337890625,0.0,1860.6748046875,0.8432998061180115,1.0,0.0,3.0,1.0,0.0
17913900,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9627951383590698,0.4037856459617615,0.3630684018135071,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7884535789489746,0.2239498645067215,0.2134217470884323,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8201249241828918,0.252182275056839,0.177345409989357,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7629643678665161,0.2029665559530258,0.1936677694320678,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6645628809928894,0.1332645118236541,0.6076697111129761,284.9997863769531,284.95001220703125,298.8866271972656,294.19683837890625,298.0083923339844,297.3096618652344,285.0125732421875,1.0,0.3684440553188324,0.8549385070800781,0.8549385070800781,1.0,1.0,-1.866624116897583,0.8259251713752747,1.0406988859176636,0.3996168375015259,0.8756086826324463,0.8756086826324463,0.0,73.77156829833984,79.0,37345.86328125,0.0,603.564453125,1.0,281.1941833496094,283.8202514648437,297.2099914550781,299.6232604980469,293.1499938964844,293.1499938964844,281.25,35712.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303616404533386,1.0,0.0,0.0,3.3844122886657715,3.38443374633789,7.642929062967596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.63720703125,0.0,1255.2786865234375,1895.4371337890625,0.0,1858.0994873046875,0.8491867184638977,1.0,0.0,3.0,1.0,0.0
17913960,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9651815891265868,0.4060141742229461,0.3648630082607269,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7902205586433411,0.2249932438135147,0.2143150269985199,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8215649724006653,0.2531092762947082,0.1779240667819976,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7645943760871887,0.203898474574089,0.194459781050682,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6655465364456177,0.1336366236209869,0.6088328957557678,285.0158386230469,284.95001220703125,298.9115600585937,294.1924133300781,298.0225830078125,297.3149719238281,285.013427734375,1.0,0.3689897358417511,0.854805052280426,0.854805052280426,1.0,1.0,-1.8728917837142944,0.8289070129394531,1.0439847707748413,0.401235431432724,0.9084354043006896,0.9084354043006896,0.0,73.68042755126953,67.0,37557.27734375,0.0,607.79638671875,1.0,281.24053955078125,283.8096618652344,297.1874084472656,299.6484069824219,293.1499938964844,293.1499938964844,280.95001220703125,32601.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301716208457947,1.0,0.0,0.0,3.4964749813079834,3.4964969158172607,8.157444426615257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.732421875,0.0,1344.62060546875,1895.4371337890625,0.0,1856.506591796875,0.8684000372886658,1.0,0.0,3.0,1.0,0.0
17914020,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9790735244750975,0.409494012594223,0.3680600523948669,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8021133542060852,0.2267512381076812,0.2159213125705719,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8321671485900879,0.2544268369674682,0.1788438558578491,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7758214473724365,0.2054762095212936,0.1958858668804168,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6750246286392212,0.1343559622764587,0.6114279627799988,284.890869140625,284.95001220703125,298.959228515625,294.1820373535156,298.04656982421875,297.3194274902344,284.89923095703125,1.0,0.3671862185001373,0.8545382022857666,0.8545382022857666,1.0,1.0,-1.8845951557159424,0.8344572186470032,1.050137996673584,0.4043305814266205,0.8022744655609131,0.8022744655609131,0.0,70.43944549560547,55.0,38039.48046875,0.0,605.904541015625,1.0,280.9589233398437,283.6907043457031,297.2646789550781,299.80291748046875,293.1499938964844,293.1499938964844,281.25,40835.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321888208389282,1.0,0.0,0.0,3.320733070373535,3.3207550048828125,7.358024731729529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.3291015625,0.0,1229.6851806640625,1895.4371337890625,0.0,1873.44482421875,0.8368679285049438,1.0,0.0,3.0,1.0,0.0
17914080,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9790735244750975,0.409494012594223,0.3680600523948669,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8021133542060852,0.2267512381076812,0.2159213125705719,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8321671485900879,0.2544268369674682,0.1788438558578491,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7758214473724365,0.2054762095212936,0.1958858668804168,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6750246286392212,0.1343559622764587,0.6114279627799988,284.890869140625,284.95001220703125,298.959228515625,294.1820373535156,298.04656982421875,297.3194274902344,284.89923095703125,1.0,0.3671862185001373,0.8545382022857666,0.8545382022857666,1.0,1.0,-1.8845951557159424,0.8344572186470032,1.050137996673584,0.4043305814266205,0.8022744655609131,0.8022744655609131,0.0,70.43944549560547,55.0,38039.48046875,0.0,605.904541015625,1.0,280.9589233398437,283.6907043457031,297.2646789550781,299.80291748046875,293.1499938964844,293.1499938964844,281.25,40835.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321888208389282,1.0,0.0,0.0,3.320733070373535,3.3207550048828125,7.358024731729529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.3291015625,0.0,1229.6851806640625,1895.4371337890625,0.0,1873.44482421875,0.8368679285049438,1.0,0.0,3.0,1.0,0.0
17914140,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9990000128746032,0.4144671857357025,0.3701876401901245,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8236629366874695,0.2291533499956131,0.2177307307720184,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8533225655555725,0.2564802169799804,0.1799130886793136,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7977266311645508,0.2076479196548462,0.1974946409463882,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6943066716194153,0.1356182992458343,0.6150993704795837,285.0406188964844,284.95001220703125,299.0041809082031,294.1697692871094,298.0746154785156,297.3333435058594,285.0367431640625,1.0,0.3626035451889038,0.8542712926864624,0.8542712926864624,1.0,1.0,-1.8953925371170044,0.8395174145698547,1.0558751821517944,0.4074101746082306,0.9355201721191406,0.9355201721191406,0.0,64.2989501953125,43.0,37877.7890625,0.0,594.4429931640625,1.0,281.2404479980469,283.8165283203125,297.16827392578125,299.64501953125,293.1499938964844,293.1499938964844,280.95001220703125,31257.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317913770675659,1.0,0.0,0.0,3.520524740219116,3.5205466747283936,8.270049534075952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.66162109375,0.0,1359.6104736328125,1895.4371337890625,0.0,1870.1029052734373,0.8727062344551086,1.0,0.0,3.0,1.0,0.0
17914200,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9990000128746032,0.4144671857357025,0.3701876401901245,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8236629366874695,0.2291533499956131,0.2177307307720184,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8533225655555725,0.2564802169799804,0.1799130886793136,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7977266311645508,0.2076479196548462,0.1974946409463882,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6943066716194153,0.1356182992458343,0.6150993704795837,285.0406188964844,284.95001220703125,299.0041809082031,294.1697692871094,298.0746154785156,297.3333435058594,285.0367431640625,1.0,0.3626035451889038,0.8542712926864624,0.8542712926864624,1.0,1.0,-1.8953925371170044,0.8395174145698547,1.0558751821517944,0.4074101746082306,0.9355201721191406,0.9355201721191406,0.0,64.2989501953125,43.0,37877.7890625,0.0,594.4429931640625,1.0,281.2404479980469,283.8165283203125,297.16827392578125,299.64501953125,293.1499938964844,293.1499938964844,280.95001220703125,31257.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317913770675659,1.0,0.0,0.0,3.520524740219116,3.5205466747283936,8.270049534075952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.66162109375,0.0,1359.6104736328125,1895.4371337890625,0.0,1870.1029052734373,0.8727062344551086,1.0,0.0,3.0,1.0,0.0
17914260,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4224525988101959,0.3457478284835815,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.843818724155426,0.2311990112066269,0.2196041643619537,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8746879696846008,0.2579711377620697,0.1809543967247009,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8184409737586975,0.2094974219799041,0.199171707034111,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7131267786026001,0.1368206143379211,0.6197834014892578,284.87060546875,284.95001220703125,299.0466003417969,294.1557922363281,298.1080017089844,297.36016845703125,284.8773498535156,1.0,0.354930430650711,0.8541170954704285,0.8541170954704285,1.0,1.0,-1.8787602186203003,0.8315723538398743,1.0471879243850708,0.4029781818389892,0.7997268438339233,0.7997268438339233,0.0,58.678897857666016,31.0,37956.61328125,0.0,564.0565185546875,1.0,280.959228515625,283.6610412597656,297.245361328125,299.7905578613281,293.1499938964844,293.1499938964844,281.25,41317.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340026497840881,1.0,0.0,0.0,3.3501365184783936,3.35015869140625,7.488904429919785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.55029296875,0.0,1260.9638671875,1895.4371337890625,0.0,1888.7254638671875,0.8431156873703003,1.0,0.0,3.0,1.0,0.0
17914320,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4224525988101959,0.3457478284835815,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.843818724155426,0.2311990112066269,0.2196041643619537,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8746879696846008,0.2579711377620697,0.1809543967247009,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8184409737586975,0.2094974219799041,0.199171707034111,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7131267786026001,0.1368206143379211,0.6197834014892578,284.87060546875,284.95001220703125,299.0466003417969,294.1557922363281,298.1080017089844,297.36016845703125,284.8773498535156,1.0,0.354930430650711,0.8541170954704285,0.8541170954704285,1.0,1.0,-1.8787602186203003,0.8315723538398743,1.0471879243850708,0.4029781818389892,0.7997268438339233,0.7997268438339233,0.0,58.678897857666016,31.0,37956.61328125,0.0,564.0565185546875,1.0,280.959228515625,283.6610412597656,297.245361328125,299.7905578613281,293.1499938964844,293.1499938964844,281.25,41317.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340026497840881,1.0,0.0,0.0,3.3501365184783936,3.35015869140625,7.488904429919785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.55029296875,0.0,1260.9638671875,1895.4371337890625,0.0,1888.7254638671875,0.8431156873703003,1.0,0.0,3.0,1.0,0.0
17914380,297.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.4369345307350158,0.313505470752716,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8739814162254333,0.2338101714849472,0.2216199785470962,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.906524121761322,0.2601253986358642,0.1820981651544571,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.846298098564148,0.2118559181690216,0.200968250632286,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7375301122665405,0.138605386018753,0.6256743669509888,285.0036926269531,284.95001220703125,299.0867004394531,294.14031982421875,298.1601867675781,297.42315673828125,284.9986267089844,1.0,0.3447368741035461,0.8539628982543945,0.8539628982543945,1.0,1.0,-1.853070974349976,0.8193009495735168,1.0337700843811035,0.3962215781211853,0.903947114944458,0.903947114944458,0.0,51.77741241455078,34.0,37158.2734375,0.0,524.4732055664062,1.0,281.2404479980469,283.7849426269531,297.1241455078125,299.57470703125,293.1499938964844,293.1499938964844,280.95001220703125,32625.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73333340883255,1.0,0.0,0.0,3.4953596591949463,3.495381593704224,8.152241548486927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.7509765625,0.0,1343.654541015625,1895.4371337890625,0.0,1883.08203125,0.8678954839706421,1.0,0.0,3.0,1.0,0.0
17914440,297.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.4369345307350158,0.313505470752716,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8739814162254333,0.2338101714849472,0.2216199785470962,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.906524121761322,0.2601253986358642,0.1820981651544571,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.846298098564148,0.2118559181690216,0.200968250632286,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7375301122665405,0.138605386018753,0.6256743669509888,285.0036926269531,284.95001220703125,299.0867004394531,294.14031982421875,298.1601867675781,297.42315673828125,284.9986267089844,1.0,0.3447368741035461,0.8539628982543945,0.8539628982543945,1.0,1.0,-1.853070974349976,0.8193009495735168,1.0337700843811035,0.3962215781211853,0.903947114944458,0.903947114944458,0.0,51.77741241455078,34.0,37158.2734375,0.0,524.4732055664062,1.0,281.2404479980469,283.7849426269531,297.1241455078125,299.57470703125,293.1499938964844,293.1499938964844,280.95001220703125,32625.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73333340883255,1.0,0.0,0.0,3.4953596591949463,3.495381593704224,8.152241548486927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.7509765625,0.0,1343.654541015625,1895.4371337890625,0.0,1883.08203125,0.8678954839706421,1.0,0.0,3.0,1.0,0.0
17914500,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9990000128746032,0.4452781081199646,0.2995893955230713,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.889184832572937,0.2350508272647857,0.2227816432714462,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9235204458236694,0.2610693871974945,0.1827799826860427,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.860302209854126,0.2129778116941452,0.202009916305542,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7496615648269653,0.1395944952964782,0.6297011971473694,284.8572082519531,284.95001220703125,299.10595703125,294.1320495605469,298.18975830078125,297.4613952636719,284.8428955078125,1.0,0.3412387669086456,0.8538857698440552,0.8538857698440552,1.0,1.0,-1.8446519374847408,0.815308690071106,1.0293431282043457,0.3939021527767181,0.8030586242675781,0.8030586242675781,0.0,49.04994201660156,34.0,37623.7578125,0.0,510.2634887695313,1.0,281.0014038085937,283.6205444335937,297.1833190917969,299.7493591308594,293.1499938964844,293.1499938964844,280.95001220703125,38300.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734169065952301,1.0,0.0,0.0,3.446572780609131,3.446595430374145,7.92625826306903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.2802734375,0.0,1334.657958984375,1895.4371337890625,0.0,1890.1300048828125,0.8585195541381836,1.0,0.0,3.0,1.0,0.0
17914560,297.689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9990000128746032,0.4534547626972198,0.2884659171104431,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9022283554077148,0.2362058758735656,0.2238011062145233,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.938231647014618,0.2618864178657532,0.1833038926124572,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8725385069847107,0.2140181809663772,0.2029230296611786,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7604780197143555,0.140577882528305,0.6336687803268433,284.87646484375,284.95001220703125,299.1247253417969,294.1235046386719,298.2185363769531,297.4983825683594,284.88604736328125,1.0,0.3385264575481415,0.8542677760124207,0.8542677760124207,1.0,1.0,-1.839006185531616,0.8126624226570129,1.0263437032699585,0.3924097120761871,0.7831450700759888,0.7831450700759888,0.0,46.979618072509766,37.0,37128.5703125,0.0,500.0470581054688,1.0,280.95977783203125,283.6811828613281,297.1728210449219,299.6680603027344,293.1499938964844,293.1499938964844,281.25,42282.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347059845924377,1.0,0.0,0.0,3.2518832683563232,3.2519047260284424,7.05607533291186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.29833984375,0.0,1175.587646484375,1895.4371337890625,0.0,1894.663330078125,0.8234001398086548,1.0,0.0,3.0,1.0,0.0
17914620,297.7538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9990000128746032,0.4640471339225769,0.2765776216983795,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9184969067573548,0.2380290329456329,0.22526615858078,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9546892046928406,0.2633765041828155,0.184126392006874,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8870552182197571,0.2156598716974258,0.2042349427938461,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7735810875892639,0.1420885324478149,0.639439582824707,285.03009033203125,284.95001220703125,299.1472473144531,294.1125183105469,298.2549133300781,297.5457763671875,285.03338623046875,1.0,0.336169421672821,0.8547401428222656,0.8547401428222656,1.0,1.0,-1.8359771966934204,0.8112812638282776,1.0246959924697876,0.39158895611763,0.88832026720047,0.88832026720047,0.0,44.91685485839844,37.0,36709.26171875,0.0,491.6156311035156,1.0,281.2112121582031,283.8258972167969,297.0681457519531,299.4540100097656,293.1499938964844,293.1499938964844,281.25,32977.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337602376937866,1.0,0.0,0.0,3.353489637374878,3.35351037979126,7.503903134420398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.89501953125,0.0,1206.8499755859375,1895.4371337890625,0.0,1886.6806640625,0.839003324508667,1.0,0.0,3.0,1.0,0.0
17914680,297.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.4705972373485565,0.2699665129184723,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.928911030292511,0.2392554730176925,0.2263566553592682,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9640360474586488,0.2644000351428985,0.184794619679451,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8959174752235413,0.2167652249336242,0.2052138298749923,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7817336916923523,0.1431191712617874,0.6437082290649414,285.02099609375,284.95001220703125,299.16082763671875,294.10552978515625,298.2768859863281,297.57440185546875,285.0172424316406,1.0,0.3352298438549042,0.8550317287445068,0.8550317287445068,1.0,1.0,-1.8364492654800413,0.8115429282188416,1.0249062776565552,0.3917012810707092,0.9021868705749512,0.9021868705749512,0.0,43.85570907592773,57.0,36817.1328125,0.0,488.6056213378906,1.0,281.23974609375,283.80328369140625,297.0559387207031,299.47381591796875,293.1499938964844,293.1499938964844,280.95001220703125,31869.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333337068557739,1.0,0.0,0.0,3.43652081489563,3.43654203414917,7.880091175138659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.09130859375,0.0,1279.2803955078125,1895.4371337890625,0.0,1883.0845947265625,0.8543494343757629,1.0,0.0,3.0,1.0,0.0
17914740,297.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9990000128746032,0.4843073785305023,0.2748944163322449,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9267703294754028,0.2420448213815689,0.2291280627250671,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9608654379844666,0.2664586007595062,0.1863723993301391,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8940750360488892,0.2192702442407608,0.207711324095726,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7816275358200073,0.145566314458847,0.6551976799964905,284.90673828125,284.95001220703125,299.1952209472656,294.08660888671875,298.3232116699219,297.62890625,284.9151916503906,1.0,0.3411512970924377,0.855795681476593,0.855795681476593,1.0,1.0,-1.8643591403961184,0.8249901533126831,1.039368987083435,0.3988353610038757,0.8073857426643372,0.8073857426643372,0.0,45.290138244628906,77.0,37641.890625,0.0,511.5328369140625,1.0,280.9599914550781,283.6897888183594,297.13165283203125,299.635009765625,293.1499938964844,293.1499938964844,281.25,39637.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345805168151855,1.0,0.0,0.0,3.289684295654297,3.289705753326416,7.22107358797075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.94921875,0.0,1192.5618896484375,1895.4371337890625,0.0,1893.6038818359373,0.8292185664176941,1.0,0.0,3.0,1.0,0.0
17914800,297.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9990000128746032,0.4843073785305023,0.2748944163322449,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9267703294754028,0.2420448213815689,0.2291280627250671,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9608654379844666,0.2664586007595062,0.1863723993301391,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8940750360488892,0.2192702442407608,0.207711324095726,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7816275358200073,0.145566314458847,0.6551976799964905,284.90673828125,284.95001220703125,299.1952209472656,294.08660888671875,298.3232116699219,297.62890625,284.9151916503906,1.0,0.3411512970924377,0.855795681476593,0.855795681476593,1.0,1.0,-1.8643591403961184,0.8249901533126831,1.039368987083435,0.3988353610038757,0.8073857426643372,0.8073857426643372,0.0,45.290138244628906,77.0,37641.890625,0.0,511.5328369140625,1.0,280.9599914550781,283.6897888183594,297.13165283203125,299.635009765625,293.1499938964844,293.1499938964844,281.25,39637.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345805168151855,1.0,0.0,0.0,3.289684295654297,3.289705753326416,7.22107358797075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.94921875,0.0,1192.5618896484375,1895.4371337890625,0.0,1893.6038818359373,0.8292185664176941,1.0,0.0,3.0,1.0,0.0
17914860,297.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.9990000128746032,0.4928996562957763,0.2995937466621399,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.9020438194274902,0.2454404979944229,0.2322961390018463,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.9341609477996826,0.2692187130451202,0.1882428675889969,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.8722826838493347,0.2223125100135803,0.2105677276849746,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7640002965927124,0.1481817215681076,0.6673738956451416,285.07879638671875,284.95001220703125,299.2281494140625,294.0668640136719,298.34527587890625,297.6398010253906,285.0775451660156,1.0,0.3540874421596527,0.8558726906776428,0.8558726906776428,1.0,1.0,-1.9181041717529297,0.8507257699966431,1.0673784017562866,0.4127695262432098,0.9708874821662904,0.9708874821662904,0.0,50.768821716308594,97.0,38218.3828125,0.0,566.3357543945312,1.0,281.2406921386719,283.8255615234375,297.0552673339844,299.5303955078125,293.1499938964844,293.1499938964844,280.95001220703125,29881.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339664101600647,1.0,0.0,0.0,3.5370709896087646,3.537092685699463,8.34796935578197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.81884765625,0.0,1366.7572021484375,1895.4371337890625,0.0,1888.4200439453125,0.8755452632904053,1.0,0.0,3.0,1.0,0.0
