time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914920,297.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.9990000128746032,0.4928996562957763,0.2995937466621399,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.9020438194274902,0.2454404979944229,0.2322961390018463,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.9341609477996826,0.2692187130451202,0.1882428675889969,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.8722826838493347,0.2223125100135803,0.2105677276849746,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7640002965927124,0.1481817215681076,0.6673738956451416,285.07879638671875,284.95001220703125,299.2281494140625,294.0668640136719,298.34527587890625,297.6398010253906,285.0775451660156,1.0,0.3540874421596527,0.8558726906776428,0.8558726906776428,1.0,1.0,-1.9181041717529297,0.8507257699966431,1.0673784017562866,0.4127695262432098,0.9708874821662904,0.9708874821662904,0.0,50.768821716308594,97.0,38218.3828125,0.0,566.3357543945312,1.0,281.2406921386719,283.8255615234375,297.0552673339844,299.5303955078125,293.1499938964844,293.1499938964844,280.95001220703125,29881.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339664101600647,1.0,0.0,0.0,3.5370709896087646,3.537092685699463,8.34796935578197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.81884765625,0.0,1366.7572021484375,1895.4371337890625,0.0,1888.4200439453125,0.8755452632904053,1.0,0.0,3.0,1.0,0.0
17914980,297.7755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9990000128746032,0.4949243664741516,0.3387874066829681,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.8691686391830444,0.2484453618526458,0.2355943322181701,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8958227038383484,0.2713988125324249,0.1901505887508392,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8417802453041077,0.2249891608953476,0.2135469764471054,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.7385011911392212,0.1502588391304016,0.6790005564689636,284.9258117675781,284.95001220703125,299.25982666015625,294.0465393066406,298.3410339355469,297.6033630371094,284.931396484375,1.0,0.372325986623764,0.8559496998786926,0.8559496998786926,1.0,1.0,-1.9889518022537231,0.8847095370292664,1.104242205619812,0.4312514364719391,0.8844074606895447,0.8844074606895447,0.0,59.93223571777344,115.0,40094.80859375,0.0,649.5870971679688,1.0,280.9576110839844,283.6431579589844,297.1833190917969,299.8137512207031,293.1499938964844,293.1499938964844,281.25,35882.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370261549949646,1.0,0.0,0.0,3.564114570617676,3.5641376972198486,8.476110338051512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.0771484375,0.0,1438.8446044921875,1895.4371337890625,0.0,1914.3011474609373,0.8859256505966187,1.0,0.0,3.0,1.0,0.0
17915040,297.7755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9990000128746032,0.4949243664741516,0.3387874066829681,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.8691686391830444,0.2484453618526458,0.2355943322181701,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8958227038383484,0.2713988125324249,0.1901505887508392,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8417802453041077,0.2249891608953476,0.2135469764471054,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.7385011911392212,0.1502588391304016,0.6790005564689636,284.9258117675781,284.95001220703125,299.25982666015625,294.0465393066406,298.3410339355469,297.6033630371094,284.931396484375,1.0,0.372325986623764,0.8559496998786926,0.8559496998786926,1.0,1.0,-1.9889518022537231,0.8847095370292664,1.104242205619812,0.4312514364719391,0.8844074606895447,0.8844074606895447,0.0,59.93223571777344,115.0,40094.80859375,0.0,649.5870971679688,1.0,280.9576110839844,283.6431579589844,297.1833190917969,299.8137512207031,293.1499938964844,293.1499938964844,281.25,35882.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370261549949646,1.0,0.0,0.0,3.564114570617676,3.5641376972198486,8.476110338051512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.0771484375,0.0,1438.8446044921875,1895.4371337890625,0.0,1914.3011474609373,0.8859256505966187,1.0,0.0,3.0,1.0,0.0
17915100,297.7284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.9990000128746032,0.4942665994167328,0.3616955280303955,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.8525077104568481,0.2500820457935333,0.2371898889541626,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.8773900866508484,0.2726458311080932,0.1910329461097717,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.8264756798744202,0.2264376729726791,0.2149817794561386,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7253847122192383,0.1512290835380554,0.6840552091598511,285.0832214355469,284.95001220703125,299.2752380371094,294.03619384765625,298.3319702148437,297.5725402832031,285.0982666015625,1.0,0.3825737535953522,0.8559881448745728,0.8559881448745728,1.0,1.0,-2.027228593826294,0.9031074047088624,1.1241211891174316,0.4412450194358825,1.0,1.0,0.0,65.66381072998047,115.0,40029.9140625,0.0,699.594482421875,1.0,281.2007751464844,283.8062438964844,297.1253967285156,299.6648254394531,293.1499938964844,293.1499938964844,281.25,31662.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376944422721863,1.0,0.0,0.0,3.652833938598633,3.6528573036193848,8.903344337340968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.626953125,0.0,1503.8470458984375,1895.4371337890625,0.0,1919.9713134765625,0.9047476649284364,1.0,0.0,3.0,1.0,0.0
17915160,297.6784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.9990000128746032,0.4930230677127838,0.3851971626281738,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13720703125,0.8376871943473816,0.251950591802597,0.2390707433223724,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13739013671875,0.860797107219696,0.2741767168045044,0.1921737194061279,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13702392578125,0.8122425079345703,0.2280945628881454,0.2166726887226104,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13592529296875,0.7128334045410156,0.1522909551858902,0.6896467208862305,285.1375732421875,284.95001220703125,299.2904052734375,294.0257568359375,298.3214416503906,297.5392150878906,285.1414794921875,1.0,0.3934261500835418,0.855100154876709,0.855100154876709,1.0,1.0,-2.067824125289917,0.9225641489028932,1.145259976387024,0.451750099658966,1.0,1.0,0.0,71.92450714111328,133.0,40667.58984375,0.0,755.2007446289062,1.0,281.2425231933594,283.8321838378906,297.1285705566406,299.74664306640625,293.1499938964844,293.1499938964844,280.95001220703125,31674.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387473583221436,1.0,0.0,0.0,3.7490909099578857,3.749114990234375,9.378755407851712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.70166015625,0.0,1612.990234375,1895.4371337890625,0.0,1928.9176025390625,0.924291729927063,1.0,0.0,3.0,1.0,0.0
17915220,297.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.4865617752075195,0.4350366592407226,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8101220726966858,0.2551637887954712,0.2427558451890945,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8309674859046936,0.2765366733074188,0.194343090057373,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7833296060562134,0.2309231907129287,0.2199846804141998,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6865599155426025,0.1539518535137176,0.7001169323921204,284.9826354980469,284.95001220703125,299.3201599121094,294.00469970703125,298.2917785644531,297.45721435546875,284.9836730957031,1.0,0.4163190722465515,0.8533241748809814,0.8533241748809814,1.0,1.0,-2.1510493755340576,0.962498664855957,1.1885507106781006,0.473320722579956,1.0,1.0,0.0,86.289306640625,121.0,42985.9296875,0.0,881.2730102539062,1.0,280.9565734863281,283.6275634765625,297.25836181640625,300.0605163574219,293.1499938964844,293.1499938964844,280.6499938964844,33390.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441436648368835,1.0,0.0,0.0,3.847969055175781,3.847994565963745,9.879988738248358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.50927734375,0.0,1744.1866455078125,1895.4371337890625,0.0,1975.00390625,0.9478803873062134,1.0,0.0,3.0,1.0,0.0
17915280,297.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.4865617752075195,0.4350366592407226,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8101220726966858,0.2551637887954712,0.2427558451890945,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8309674859046936,0.2765366733074188,0.194343090057373,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7833296060562134,0.2309231907129287,0.2199846804141998,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6865599155426025,0.1539518535137176,0.7001169323921204,284.9826354980469,284.95001220703125,299.3201599121094,294.00469970703125,298.2917785644531,297.45721435546875,284.9836730957031,1.0,0.4163190722465515,0.8533241748809814,0.8533241748809814,1.0,1.0,-2.1510493755340576,0.962498664855957,1.1885507106781006,0.473320722579956,1.0,1.0,0.0,86.289306640625,121.0,42985.9296875,0.0,881.2730102539062,1.0,280.9565734863281,283.6275634765625,297.25836181640625,300.0605163574219,293.1499938964844,293.1499938964844,280.6499938964844,33390.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441436648368835,1.0,0.0,0.0,3.847969055175781,3.847994565963745,9.879988738248358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.50927734375,0.0,1744.1866455078125,1895.4371337890625,0.0,1975.00390625,0.9478803873062134,1.0,0.0,3.0,1.0,0.0
17915340,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.9749875664711,0.4822061955928802,0.4347250163555145,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.7882134318351746,0.2576716542243957,0.2456951290369033,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.8090031743049622,0.2780404388904571,0.1958304792642593,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.7623210549354553,0.2330705821514129,0.2225842624902725,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.6669251918792725,0.1549816876649856,0.7073668837547302,284.8403015136719,284.95001220703125,299.3492431640625,293.9835510253906,298.2724304199219,297.3973999023437,284.8469543457031,1.0,0.4270841777324676,0.8515481948852539,0.8515481948852539,1.0,1.0,-2.168020725250244,0.970410406589508,1.1976103782653809,0.4779468774795532,0.8573615550994873,0.8573615550994873,0.0,98.15953826904295,109.0,43700.8515625,0.0,941.0223999023438,1.0,280.65631103515625,283.47705078125,297.3207397460937,300.2137145996094,293.1499938964844,293.1499938964844,280.95001220703125,40967.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513454556465149,1.0,0.0,0.0,3.693834066390991,3.693859577178955,9.104331866183202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.52294921875,0.0,1620.099609375,1895.4371337890625,0.0,2037.1026611328125,0.9183683395385742,1.0,0.0,3.0,1.0,0.0
17915400,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.9749875664711,0.4822061955928802,0.4347250163555145,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.7882134318351746,0.2576716542243957,0.2456951290369033,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.8090031743049622,0.2780404388904571,0.1958304792642593,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.7623210549354553,0.2330705821514129,0.2225842624902725,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.6669251918792725,0.1549816876649856,0.7073668837547302,284.8403015136719,284.95001220703125,299.3492431640625,293.9835510253906,298.2724304199219,297.3973999023437,284.8469543457031,1.0,0.4270841777324676,0.8515481948852539,0.8515481948852539,1.0,1.0,-2.168020725250244,0.970410406589508,1.1976103782653809,0.4779468774795532,0.8573615550994873,0.8573615550994873,0.0,98.15953826904295,109.0,43700.8515625,0.0,941.0223999023438,1.0,280.65631103515625,283.47705078125,297.3207397460937,300.2137145996094,293.1499938964844,293.1499938964844,280.95001220703125,40967.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513454556465149,1.0,0.0,0.0,3.693834066390991,3.693859577178955,9.104331866183202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.52294921875,0.0,1620.099609375,1895.4371337890625,0.0,2037.1026611328125,0.9183683395385742,1.0,0.0,3.0,1.0,0.0
17915460,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9725504517555236,0.4857510030269623,0.4366224110126495,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.7881489396095276,0.2610774040222168,0.2486755549907684,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8078740239143372,0.2806340754032135,0.197423905134201,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7621252536773682,0.236020028591156,0.2251631021499633,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.6663742661476135,0.156752124428749,0.7144215106964111,285.0320129394531,284.95001220703125,299.3778991699219,293.96246337890625,298.28546142578125,297.3966369628906,285.031494140625,1.0,0.4309358894824981,0.8494812250137329,0.8494812250137329,1.0,1.0,-2.18742299079895,0.97961163520813,1.2078113555908203,0.4825857579708099,0.999972403049469,0.999972403049469,0.0,100.37430572509766,97.0,43286.921875,0.0,968.1889038085938,1.0,280.94305419921875,283.6607666015625,297.1809387207031,299.99517822265625,293.1499938964844,293.1499938964844,280.6499938964844,32991.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755338191986084,1.0,0.0,0.0,3.8079445362091056,3.807969570159912,9.675524097474408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.2265625,0.0,1692.6041259765625,1895.4371337890625,0.0,2071.809326171875,0.9388370513916016,1.0,0.0,3.0,1.0,0.0
17915520,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9725504517555236,0.4857510030269623,0.4366224110126495,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.7881489396095276,0.2610774040222168,0.2486755549907684,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8078740239143372,0.2806340754032135,0.197423905134201,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7621252536773682,0.236020028591156,0.2251631021499633,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.6663742661476135,0.156752124428749,0.7144215106964111,285.0320129394531,284.95001220703125,299.3778991699219,293.96246337890625,298.28546142578125,297.3966369628906,285.031494140625,1.0,0.4309358894824981,0.8494812250137329,0.8494812250137329,1.0,1.0,-2.18742299079895,0.97961163520813,1.2078113555908203,0.4825857579708099,0.999972403049469,0.999972403049469,0.0,100.37430572509766,97.0,43286.921875,0.0,968.1889038085938,1.0,280.94305419921875,283.6607666015625,297.1809387207031,299.99517822265625,293.1499938964844,293.1499938964844,280.6499938964844,32991.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755338191986084,1.0,0.0,0.0,3.8079445362091056,3.807969570159912,9.675524097474408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.2265625,0.0,1692.6041259765625,1895.4371337890625,0.0,2071.809326171875,0.9388370513916016,1.0,0.0,3.0,1.0,0.0
17915580,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9834471344947816,0.4891804158687591,0.4398077428340912,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7994722723960876,0.2643018066883087,0.251692920923233,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8177604675292969,0.2828936576843261,0.19902203977108,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.772633969783783,0.2388053089380264,0.2277579456567764,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6759461164474487,0.1586516499519348,0.7223963141441345,284.8811340332031,284.95001220703125,299.40631103515625,293.941650390625,298.2987976074219,297.3968505859375,284.88580322265625,1.0,0.4307881891727447,0.8474142551422119,0.8474142551422119,1.0,1.0,-2.209491491317749,0.9900631308555604,1.219428300857544,0.4880480766296386,0.8814877867698669,0.8814877867698669,0.0,97.0339813232422,85.0,44265.08984375,0.0,977.584228515625,1.0,280.6560974121094,283.49627685546875,297.2311096191406,300.1508178710937,293.1499938964844,293.1499938964844,280.95001220703125,38998.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614761590957642,1.0,0.0,0.0,3.719668388366699,3.719693660736084,9.232126672031882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.75439453125,0.0,1634.9293212890625,1895.4371337890625,0.0,2125.53271484375,0.9228394627571106,1.0,0.0,3.0,1.0,0.0
17915640,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9834471344947816,0.4891804158687591,0.4398077428340912,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7994722723960876,0.2643018066883087,0.251692920923233,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8177604675292969,0.2828936576843261,0.19902203977108,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.772633969783783,0.2388053089380264,0.2277579456567764,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6759461164474487,0.1586516499519348,0.7223963141441345,284.8811340332031,284.95001220703125,299.40631103515625,293.941650390625,298.2987976074219,297.3968505859375,284.88580322265625,1.0,0.4307881891727447,0.8474142551422119,0.8474142551422119,1.0,1.0,-2.209491491317749,0.9900631308555604,1.219428300857544,0.4880480766296386,0.8814877867698669,0.8814877867698669,0.0,97.0339813232422,85.0,44265.08984375,0.0,977.584228515625,1.0,280.6560974121094,283.49627685546875,297.2311096191406,300.1508178710937,293.1499938964844,293.1499938964844,280.95001220703125,38998.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614761590957642,1.0,0.0,0.0,3.719668388366699,3.719693660736084,9.232126672031882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.75439453125,0.0,1634.9293212890625,1895.4371337890625,0.0,2125.53271484375,0.9228394627571106,1.0,0.0,3.0,1.0,0.0
17915700,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9914566278457642,0.4915641844272613,0.4413955509662628,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8081406950950623,0.2661386430263519,0.2531270682811737,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8253514766693115,0.2842761576175689,0.1997411698102951,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7808831334114075,0.2403958290815353,0.228977546095848,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6834961771965027,0.15977643430233,0.7262659072875977,285.0375366210937,284.95001220703125,299.4205017089844,293.9313659667969,298.3078308105469,297.401123046875,285.0486755371094,1.0,0.4296598732471466,0.8463807702064514,0.8463807702064514,1.0,1.0,-2.2200939655303955,0.9950929880142212,1.225001096725464,0.4906094372272491,0.9863951206207277,0.9863951206207277,0.0,94.03703308105467,85.0,43651.6796875,0.0,976.8768310546876,1.0,280.9037170410156,283.66632080078125,297.13604736328125,299.9293518066406,293.1499938964844,293.1499938964844,280.95001220703125,34206.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631078958511353,1.0,0.0,0.0,3.760584592819214,3.76060938835144,9.436349728275671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.40771484375,0.0,1645.891845703125,1895.4371337890625,0.0,2139.88720703125,0.930999517440796,1.0,0.0,3.0,1.0,0.0
17915760,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9990000128746032,0.4944385588169098,0.4417313933372497,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8187049031257629,0.2682217955589294,0.2548476457595825,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.835249662399292,0.2859376072883606,0.2007127404212951,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.7916247248649597,0.242211565375328,0.2304540872573852,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6933311223983765,0.1611015796661377,0.7310959100723267,285.0658874511719,284.95001220703125,299.4347229003906,293.9212341308594,298.3189392089844,297.4092102050781,285.06622314453125,1.0,0.4280775785446167,0.8457501530647278,0.8457501530647278,1.0,1.0,-2.231462240219116,1.0005009174346924,1.2309614419937134,0.4935460984706878,1.0,1.0,0.0,90.35848236083984,73.0,43885.859375,0.0,974.2544555664062,1.0,280.94317626953125,283.6757507324219,297.1065979003906,299.953857421875,293.1499938964844,293.1499938964844,280.6499938964844,33193.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648180723190308,1.0,0.0,0.0,3.838216543197632,3.838242053985596,9.829971077124355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.44677734375,0.0,1730.740478515625,1895.4371337890625,0.0,2154.963623046875,0.9455189108848572,1.0,0.0,3.0,1.0,0.0
17915820,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9990000128746032,0.5023527145385742,0.4194812476634979,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8354522585868835,0.2717350721359253,0.2581366598606109,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8515185713768005,0.2883802056312561,0.2024486362934112,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8092043399810791,0.2452390044927597,0.2332729995250702,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7095763087272644,0.1634296327829361,0.7409443855285645,284.87677001953125,284.95001220703125,299.4633178710937,293.9013977050781,298.34478759765625,297.4331970214844,284.8791198730469,1.0,0.4224322438240051,0.8444889187812805,0.8444889187812805,1.0,1.0,-2.225861072540283,0.9976441860198976,1.2282170057296753,0.4919802546501159,0.8949845433235168,0.8949845433235168,0.0,84.46424865722656,61.0,44617.171875,0.0,946.3535766601562,1.0,280.6557312011719,283.4746398925781,297.1611633300781,300.10919189453125,293.1499938964844,293.1499938964844,280.3500061035156,38527.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703721523284912,1.0,0.0,0.0,3.779448747634888,3.779474496841431,9.531257205708244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.08447265625,0.0,1701.5953369140625,1895.4371337890625,0.0,2204.1435546875,0.9354684352874756,1.0,0.0,3.0,1.0,0.0
17915880,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9990000128746032,0.5023527145385742,0.4194812476634979,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8354522585868835,0.2717350721359253,0.2581366598606109,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8515185713768005,0.2883802056312561,0.2024486362934112,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8092043399810791,0.2452390044927597,0.2332729995250702,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7095763087272644,0.1634296327829361,0.7409443855285645,284.87677001953125,284.95001220703125,299.4633178710937,293.9013977050781,298.34478759765625,297.4331970214844,284.8791198730469,1.0,0.4224322438240051,0.8444889187812805,0.8444889187812805,1.0,1.0,-2.225861072540283,0.9976441860198976,1.2282170057296753,0.4919802546501159,0.8949845433235168,0.8949845433235168,0.0,84.46424865722656,61.0,44617.171875,0.0,946.3535766601562,1.0,280.6557312011719,283.4746398925781,297.1611633300781,300.10919189453125,293.1499938964844,293.1499938964844,280.3500061035156,38527.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703721523284912,1.0,0.0,0.0,3.779448747634888,3.779474496841431,9.531257205708244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.08447265625,0.0,1701.5953369140625,1895.4371337890625,0.0,2204.1435546875,0.9354684352874756,1.0,0.0,3.0,1.0,0.0
17915940,297.58258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9990000128746032,0.5148109793663025,0.3914047479629516,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8571105003356934,0.2750603854656219,0.2609509527683258,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8730260729789734,0.2905127108097076,0.203699454665184,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8297623991966248,0.2480665892362594,0.2356318682432174,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7282501459121704,0.1657416969537735,0.7497506141662598,284.8589782714844,284.95001220703125,299.4923095703125,293.88232421875,298.3837890625,297.48126220703125,284.8648681640625,1.0,0.4144454002380371,0.8432276248931885,0.8432276248931885,1.0,1.0,-2.2104341983795166,0.9900729656219482,1.2203612327575684,0.4877257347106933,0.7981833815574646,0.7981833815574646,0.0,77.27120208740234,64.0,44338.4453125,0.0,904.1021118164062,1.0,280.3585510253906,283.4617004394531,297.1375732421875,300.0875549316406,293.1499938964844,293.1499938964844,280.6499938964844,44004.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758876085281372,1.0,0.0,0.0,3.410012006759644,3.4100351333618164,7.758988544992462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.1826171875,0.0,1338.15771484375,1895.4371337890625,0.0,2253.297119140625,0.8602084517478943,1.0,0.0,3.0,1.0,0.0
17916000,297.58258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9990000128746032,0.5148109793663025,0.3914047479629516,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8571105003356934,0.2750603854656219,0.2609509527683258,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8730260729789734,0.2905127108097076,0.203699454665184,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8297623991966248,0.2480665892362594,0.2356318682432174,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7282501459121704,0.1657416969537735,0.7497506141662598,284.8589782714844,284.95001220703125,299.4923095703125,293.88232421875,298.3837890625,297.48126220703125,284.8648681640625,1.0,0.4144454002380371,0.8432276248931885,0.8432276248931885,1.0,1.0,-2.2104341983795166,0.9900729656219482,1.2203612327575684,0.4877257347106933,0.7981833815574646,0.7981833815574646,0.0,77.27120208740234,64.0,44338.4453125,0.0,904.1021118164062,1.0,280.3585510253906,283.4617004394531,297.1375732421875,300.0875549316406,293.1499938964844,293.1499938964844,280.6499938964844,44004.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758876085281372,1.0,0.0,0.0,3.410012006759644,3.4100351333618164,7.758988544992462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.1826171875,0.0,1338.15771484375,1895.4371337890625,0.0,2253.297119140625,0.8602084517478943,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9990000128746032,0.5247646570205688,0.3773543834686279,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8698368668556213,0.2776108980178833,0.2630158960819244,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8855025768280029,0.2924342453479767,0.2047604769468307,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8412483930587769,0.2502598464488983,0.2373814880847931,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7385818362236023,0.16757832467556,0.7565619349479675,285.0107727050781,284.95001220703125,299.510009765625,293.87127685546875,298.4156494140625,297.5248107910156,285.0127868652344,1.0,0.4116944968700409,0.8428216576576233,0.8428216576576233,1.0,1.0,-2.207580327987671,0.9886985421180724,1.2188817262649536,0.4867242276668548,0.8946228623390198,0.8946228623390198,0.0,73.979248046875,64.0,43741.30859375,0.0,888.9781494140625,1.0,280.6114501953125,283.6146240234375,297.0097351074219,299.83209228515625,293.1499938964844,293.1499938964844,280.6499938964844,34608.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770403623580933,1.0,0.0,0.0,3.477991819381714,3.4780139923095703,8.071428965195082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.17529296875,0.0,1340.17138671875,1895.4371337890625,0.0,2263.608154296875,0.8678886890411377,1.0,0.0,3.0,1.0,0.0
17916120,297.6930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9990000128746032,0.5314956903457642,0.3692779541015625,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8780124187469482,0.2794098258018493,0.2646174728870392,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8934328556060791,0.2938172519207001,0.2056583017110824,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8486194014549255,0.2518131732940674,0.2387540489435196,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7452964782714844,0.1689251661300659,0.7620565891265869,285.005615234375,284.95001220703125,299.5219116210937,293.8641662597656,298.4371337890625,297.5540771484375,285.0040283203125,1.0,0.4105377495288849,0.8425524234771729,0.8425524234771729,1.0,1.0,-2.209126234054565,0.9894311428070068,1.219695210456848,0.4870285391807556,0.906995952129364,0.906995952129364,0.0,72.23310852050781,67.0,43849.79296875,0.0,883.8895874023438,1.0,280.64093017578125,283.603271484375,296.9830627441406,299.8351745605469,293.1499938964844,293.1499938964844,280.3500061035156,33423.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778530120849609,1.0,0.0,0.0,3.5390334129333496,3.539055824279785,8.35723540149047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.31689453125,0.0,1394.492919921875,1895.4371337890625,0.0,2270.88525390625,0.8785411715507507,1.0,0.0,3.0,1.0,0.0
17916180,297.7459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9990000128746032,0.5408662557601929,0.3593038618564605,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8889428377151489,0.2818491458892822,0.2669745981693268,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.903798758983612,0.2955321669578552,0.2069310694932937,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8585442304611206,0.2539050281047821,0.2407733052968979,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7545294761657715,0.1708374321460724,0.7705407738685608,284.8682861328125,284.95001220703125,299.54010009765625,293.853759765625,298.46649169921875,297.59246826171875,284.8683166503906,1.0,0.4096339643001556,0.8421464562416077,0.8421464562416077,1.0,1.0,-2.2141189575195312,0.9918107986450196,1.2223081588745115,0.4882205426692962,0.8102256655693054,0.8102256655693054,0.0,70.21907043457031,67.0,44520.05078125,0.0,881.07421875,1.0,280.3849792480469,283.4556579589844,297.0367431640625,300.0071716308594,293.1499938964844,293.1499938964844,280.3500061035156,39623.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803251147270203,1.0,0.0,0.0,3.4622585773468018,3.4622814655303955,7.998568776201864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.8720703125,0.0,1359.8724365234375,1895.4371337890625,0.0,2293.0595703125,0.8638831973075867,1.0,0.0,3.0,1.0,0.0
17916240,297.77569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.5467804670333862,0.3543286919593811,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8948355913162231,0.2834144234657287,0.2683957815170288,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.909431219100952,0.2965889573097229,0.2076300531625747,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8639337420463562,0.25523841381073,0.2419811487197876,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7596744894981384,0.1720735728740692,0.7758516669273376,284.9083557128906,284.95001220703125,299.55230712890625,293.8470764160156,298.4845275878906,297.61505126953125,284.9139709472656,1.0,0.4095075130462646,0.8418772220611572,0.8418772220611572,1.0,1.0,-2.218517541885376,0.993912935256958,1.224604606628418,0.4892988502979278,0.8197943568229675,0.8197943568229675,0.0,69.29094696044922,70.0,44447.5859375,0.0,881.7788696289062,1.0,280.3589782714844,283.5006103515625,297.0226135253906,299.9526062011719,293.1499938964844,293.1499938964844,280.6499938964844,39806.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816964387893677,1.0,0.0,0.0,3.3777244091033936,3.37774658203125,7.612753165631148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.001953125,0.0,1277.1798095703125,1895.4371337890625,0.0,2305.384765625,0.8488269448280334,1.0,0.0,3.0,1.0,0.0
17916300,297.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9990000128746032,0.5544201135635376,0.349006712436676,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9016934037208556,0.2856376469135284,0.2703036665916443,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9162363409996032,0.2982186377048492,0.2086081653833389,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8702528476715088,0.2571412324905395,0.2436042577028274,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7657778263092041,0.173789694905281,0.7828955054283142,285.0387878417969,284.95001220703125,299.5679016113281,293.8389892578125,298.5072021484375,297.6431884765625,285.0466613769531,1.0,0.4098308980464935,0.8415396213531494,0.8415396213531494,1.0,1.0,-2.2259976863861084,0.9974990487098694,1.2284985780715942,0.4911568164825439,0.9131237268447876,0.9131237268447876,0.0,68.39376831054688,70.0,44057.71875,0.0,885.5618896484375,1.0,280.59576416015625,283.6354675292969,296.9382019042969,299.7497863769531,293.1499938964844,293.1499938964844,280.6499938964844,33411.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823119759559631,1.0,0.0,0.0,3.4540252685546875,3.4540469646453857,7.960572361298546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.3515625,0.0,1307.5433349609375,1895.4371337890625,0.0,2310.922607421875,0.8620449900627136,1.0,0.0,3.0,1.0,0.0
17916360,297.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9990000128746032,0.5620523691177368,0.3442910313606262,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9085818529129028,0.2880065739154815,0.2724559009075165,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9230780005455016,0.3000069558620453,0.2097938358783722,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8764816522598267,0.2591753005981445,0.2454463690519333,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.7718535661697388,0.1756193041801452,0.7907372713088989,285.04052734375,284.95001220703125,299.5837707519531,293.83123779296875,298.5292053222656,297.6697998046875,285.0380554199219,1.0,0.4106616973876953,0.8410877585411072,0.8410877585411072,1.0,1.0,-2.235970973968506,1.002273440361023,1.233697533607483,0.4936670660972595,0.946317732334137,0.946317732334137,0.0,67.71045684814453,88.0,44435.453125,0.0,892.5895385742188,1.0,280.6412658691406,283.6179504394531,296.9185791015625,299.7887268066406,293.1499938964844,293.1499938964844,280.3500061035156,31488.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830822467803955,1.0,0.0,0.0,3.5713858604431152,3.571408271789551,8.510730822308687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.90771484375,0.0,1414.4207763671875,1895.4371337890625,0.0,2317.85791015625,0.8842839598655701,1.0,0.0,3.0,1.0,0.0
17916420,297.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.5737906098365784,0.3533666133880615,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9050044417381288,0.2921431958675384,0.2765876650810241,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9174513220787048,0.3027988970279693,0.2119460850954055,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8730173110961914,0.2626881599426269,0.248982697725296,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7701364159584045,0.1788639277219772,0.8062297701835632,284.9167785644531,284.95001220703125,299.6164245605469,293.8168029785156,298.5613708496094,297.6998291015625,284.9223937988281,1.0,0.4192743599414825,0.8401840925216675,0.8401840925216675,1.0,1.0,-2.2772538661956787,1.0221595764160156,1.255094289779663,0.5041295886039734,0.8566691875457764,0.8566691875457764,0.0,70.78279876708984,106.0,45764.07421875,0.0,945.1401977539062,1.0,280.35797119140625,283.4762878417969,296.9964294433594,299.9876708984375,293.1499938964844,293.1499938964844,280.6499938964844,37796.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870031595230103,1.0,0.0,0.0,3.503622770309448,3.503645658493042,8.190830840248964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.9560546875,0.0,1389.236083984375,1895.4371337890625,0.0,2353.23974609375,0.8744667172431946,1.0,0.0,3.0,1.0,0.0
17916480,297.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.5737906098365784,0.3533666133880615,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9050044417381288,0.2921431958675384,0.2765876650810241,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9174513220787048,0.3027988970279693,0.2119460850954055,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8730173110961914,0.2626881599426269,0.248982697725296,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7701364159584045,0.1788639277219772,0.8062297701835632,284.9167785644531,284.95001220703125,299.6164245605469,293.8168029785156,298.5613708496094,297.6998291015625,284.9223937988281,1.0,0.4192743599414825,0.8401840925216675,0.8401840925216675,1.0,1.0,-2.2772538661956787,1.0221595764160156,1.255094289779663,0.5041295886039734,0.8566691875457764,0.8566691875457764,0.0,70.78279876708984,106.0,45764.07421875,0.0,945.1401977539062,1.0,280.35797119140625,283.4762878417969,296.9964294433594,299.9876708984375,293.1499938964844,293.1499938964844,280.6499938964844,37796.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870031595230103,1.0,0.0,0.0,3.503622770309448,3.503645658493042,8.190830840248964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.9560546875,0.0,1389.236083984375,1895.4371337890625,0.0,2353.23974609375,0.8744667172431946,1.0,0.0,3.0,1.0,0.0
17916540,297.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.9990000128746032,0.5816590785980225,0.3771910965442657,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.8897966146469116,0.296902060508728,0.2810513973236084,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.8996522426605225,0.3063159584999084,0.2143496572971344,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.8585996627807617,0.2667436301708221,0.252809464931488,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.7585314512252808,0.1823033839464187,0.8221321105957031,285.0872802734375,284.95001220703125,299.6505432128906,293.803955078125,298.5762634277344,297.6962280273437,285.08740234375,1.0,0.4331783056259155,0.839280366897583,0.839280366897583,1.0,1.0,-2.337805986404419,1.051348090171814,1.2864577770233154,0.5197175741195679,1.0,1.0,0.0,77.7492904663086,109.0,46277.60546875,0.0,1035.2052001953125,1.0,280.6425170898437,283.624267578125,296.92242431640625,299.8866271972656,293.1499938964844,293.1499938964844,280.3500061035156,31001.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890186905860901,1.0,0.0,0.0,3.710289716720581,3.710313558578491,9.185629892272118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.41259765625,0.0,1563.26611328125,1895.4371337890625,0.0,2371.47900390625,0.9150523543357848,1.0,0.0,3.0,1.0,0.0
17916600,297.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.9990000128746032,0.5816590785980225,0.3771910965442657,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.8897966146469116,0.296902060508728,0.2810513973236084,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.8996522426605225,0.3063159584999084,0.2143496572971344,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.8585996627807617,0.2667436301708221,0.252809464931488,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.7585314512252808,0.1823033839464187,0.8221321105957031,285.0872802734375,284.95001220703125,299.6505432128906,293.803955078125,298.5762634277344,297.6962280273437,285.08740234375,1.0,0.4331783056259155,0.839280366897583,0.839280366897583,1.0,1.0,-2.337805986404419,1.051348090171814,1.2864577770233154,0.5197175741195679,1.0,1.0,0.0,77.7492904663086,109.0,46277.60546875,0.0,1035.2052001953125,1.0,280.6425170898437,283.624267578125,296.92242431640625,299.8866271972656,293.1499938964844,293.1499938964844,280.3500061035156,31001.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890186905860901,1.0,0.0,0.0,3.710289716720581,3.710313558578491,9.185629892272118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.41259765625,0.0,1563.26611328125,1895.4371337890625,0.0,2371.47900390625,0.9150523543357848,1.0,0.0,3.0,1.0,0.0
17916660,297.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9990000128746032,0.5856420397758484,0.3979704678058624,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.8782762885093689,0.3011128306388855,0.2854305207729339,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8865057826042175,0.3091519773006439,0.2166631519794464,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8478231430053711,0.270295113325119,0.2565531730651855,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.7497988939285278,0.1852027773857116,0.836965799331665,284.9272766113281,284.95001220703125,299.686279296875,293.7928161621094,298.5768127441406,297.6655578613281,284.9293212890625,1.0,0.4452254474163055,0.837160587310791,0.837160587310791,1.0,1.0,-2.3931384086608887,1.0778120756149292,1.31532621383667,0.5340792536735535,0.9296380281448364,0.9296380281448364,0.0,84.23560333251953,112.0,48164.046875,0.0,1121.8118896484375,1.0,280.3573303222656,283.42987060546875,297.0290832519531,300.1594543457031,293.1499938964844,293.1499938964844,280.04998779296875,35469.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794083833694458,1.0,0.0,0.0,3.74601984024048,3.746044635772705,9.363396884509712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.99951171875,0.0,1638.5694580078125,1895.4371337890625,0.0,2417.463134765625,0.9261962175369264,1.0,0.0,3.0,1.0,0.0
17916720,297.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9990000128746032,0.5856420397758484,0.3979704678058624,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.8782762885093689,0.3011128306388855,0.2854305207729339,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8865057826042175,0.3091519773006439,0.2166631519794464,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8478231430053711,0.270295113325119,0.2565531730651855,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.7497988939285278,0.1852027773857116,0.836965799331665,284.9272766113281,284.95001220703125,299.686279296875,293.7928161621094,298.5768127441406,297.6655578613281,284.9293212890625,1.0,0.4452254474163055,0.837160587310791,0.837160587310791,1.0,1.0,-2.3931384086608887,1.0778120756149292,1.31532621383667,0.5340792536735535,0.9296380281448364,0.9296380281448364,0.0,84.23560333251953,112.0,48164.046875,0.0,1121.8118896484375,1.0,280.3573303222656,283.42987060546875,297.0290832519531,300.1594543457031,293.1499938964844,293.1499938964844,280.04998779296875,35469.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794083833694458,1.0,0.0,0.0,3.74601984024048,3.746044635772705,9.363396884509712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.99951171875,0.0,1638.5694580078125,1895.4371337890625,0.0,2417.463134765625,0.9261962175369264,1.0,0.0,3.0,1.0,0.0
