time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916780,297.7583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9990000128746032,0.5885353088378906,0.4164332449436188,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8688079118728638,0.304959088563919,0.2892311215400696,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8753963708877563,0.3115664422512054,0.2184714525938034,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8389973044395447,0.2734872102737427,0.2597465813159942,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7424491047859192,0.1876542568206787,0.8489876985549927,284.8854675292969,284.95001220703125,299.7239074707031,293.7835693359375,298.5732421875,297.6261901855469,284.891845703125,1.0,0.4558456540107727,0.835040807723999,0.835040807723999,1.0,1.0,-2.4403393268585205,1.100365400314331,1.3399739265441897,0.5461844205856323,0.8451067209243774,0.8451067209243774,0.0,90.18328857421876,115.0,49193.765625,0.0,1200.3699951171875,1.0,280.0577087402344,283.3661804199219,297.0721435546875,300.2865905761719,293.1499938964844,293.1499938964844,280.3500061035156,40430.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800238311290741,1.0,0.0,0.0,3.5488040447235107,3.548827886581421,8.403444553550798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.36669921875,0.0,1455.698486328125,1895.4371337890625,0.0,2473.60400390625,0.8871082067489624,1.0,0.0,3.0,1.0,0.0
17916840,297.7583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9990000128746032,0.5885353088378906,0.4164332449436188,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8688079118728638,0.304959088563919,0.2892311215400696,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8753963708877563,0.3115664422512054,0.2184714525938034,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8389973044395447,0.2734872102737427,0.2597465813159942,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7424491047859192,0.1876542568206787,0.8489876985549927,284.8854675292969,284.95001220703125,299.7239074707031,293.7835693359375,298.5732421875,297.6261901855469,284.891845703125,1.0,0.4558456540107727,0.835040807723999,0.835040807723999,1.0,1.0,-2.4403393268585205,1.100365400314331,1.3399739265441897,0.5461844205856323,0.8451067209243774,0.8451067209243774,0.0,90.18328857421876,115.0,49193.765625,0.0,1200.3699951171875,1.0,280.0577087402344,283.3661804199219,297.0721435546875,300.2865905761719,293.1499938964844,293.1499938964844,280.3500061035156,40430.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800238311290741,1.0,0.0,0.0,3.5488040447235107,3.548827886581421,8.403444553550798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.36669921875,0.0,1455.698486328125,1895.4371337890625,0.0,2473.60400390625,0.8871082067489624,1.0,0.0,3.0,1.0,0.0
17916900,297.7417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.5907478332519531,0.4241197407245636,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8655661940574646,0.3072696030139923,0.2912920713424682,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8714207410812378,0.3132376074790954,0.2195227742195129,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8359396457672119,0.2754266560077667,0.2614784836769104,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.739916205406189,0.1891054809093475,0.8552646040916443,285.0362243652344,284.95001220703125,299.74346923828125,293.7797241210937,298.5755615234375,297.6132202148437,285.0443725585937,1.0,0.4607436060905456,0.833980917930603,0.833980917930603,1.0,1.0,-2.4629337787628174,1.1111611127853394,1.351772665977478,0.5519382953643799,0.947972059249878,0.947972059249878,0.0,92.82170867919922,115.0,48871.52734375,0.0,1238.09716796875,1.0,280.300048828125,283.5198669433594,296.989501953125,300.0883178710937,293.1499938964844,293.1499938964844,280.3500061035156,33896.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019442558288574,1.0,0.0,0.0,3.6163837909698486,3.6164071559906006,8.726544820092386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.14404296875,0.0,1480.4962158203125,1895.4371337890625,0.0,2489.21435546875,0.8986445665359497,1.0,0.0,3.0,1.0,0.0
17916960,297.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9990000128746032,0.5933961868286133,0.4304370582103729,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.863633930683136,0.3097718358039856,0.2936505675315857,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.868840217590332,0.3151252865791321,0.2208333909511566,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8340715765953064,0.2775433659553528,0.263479083776474,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.7384485602378845,0.1907081604003906,0.8624875545501709,285.05078125,284.95001220703125,299.7635803222656,293.7763977050781,298.5810241699219,297.6056823730469,285.0500183105469,1.0,0.4654732942581177,0.8326413035392761,0.8326413035392761,1.0,1.0,-2.486012935638428,1.1221537590026855,1.3638591766357422,0.5577837228775024,0.9908353090286256,0.9908353090286256,0.0,95.1683349609375,118.0,49392.2109375,0.0,1275.812744140625,1.0,280.3426818847656,283.515625,296.9728698730469,300.1404724121094,293.1499938964844,293.1499938964844,280.04998779296875,31942.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038005232810974,1.0,0.0,0.0,3.722388505935669,3.722412347793579,9.245633236787398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.009765625,0.0,1584.2449951171875,1895.4371337890625,0.0,2506.223388671875,0.9187263250350952,1.0,0.0,3.0,1.0,0.0
17917020,297.6978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5974507331848145,0.4424928426742553,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8599779605865479,0.3140797913074493,0.2980270981788635,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.863844633102417,0.3180323541164398,0.2231278866529464,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8305243253707886,0.2811428010463714,0.2671756744384765,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7357352375984192,0.193506583571434,0.8761836290359497,284.91259765625,284.95001220703125,299.8055419921875,293.7713928222656,298.58709716796875,297.5805969238281,284.9163818359375,1.0,0.4743978977203369,0.8299620747566223,0.8299620747566223,1.0,1.0,-2.529411792755127,1.1427782773971558,1.3866336345672607,0.5687844157218933,0.8966354727745056,0.8966354727745056,0.0,99.71393585205078,121.0,50904.9609375,0.0,1349.040771484375,1.0,280.0565185546875,283.35211181640625,297.0520324707031,300.3616027832031,293.1499938964844,293.1499938964844,280.3500061035156,37238.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097455501556396,1.0,0.0,0.0,3.688711166381836,3.6887357234954834,9.079096230379946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.9501953125,0.0,1586.02685546875,1895.4371337890625,0.0,2560.85009765625,0.914831519126892,1.0,0.0,3.0,1.0,0.0
17917080,297.6978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5974507331848145,0.4424928426742553,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8599779605865479,0.3140797913074493,0.2980270981788635,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.863844633102417,0.3180323541164398,0.2231278866529464,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8305243253707886,0.2811428010463714,0.2671756744384765,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7357352375984192,0.193506583571434,0.8761836290359497,284.91259765625,284.95001220703125,299.8055419921875,293.7713928222656,298.58709716796875,297.5805969238281,284.9163818359375,1.0,0.4743978977203369,0.8299620747566223,0.8299620747566223,1.0,1.0,-2.529411792755127,1.1427782773971558,1.3866336345672607,0.5687844157218933,0.8966354727745056,0.8966354727745056,0.0,99.71393585205078,121.0,50904.9609375,0.0,1349.040771484375,1.0,280.0565185546875,283.35211181640625,297.0520324707031,300.3616027832031,293.1499938964844,293.1499938964844,280.3500061035156,37238.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097455501556396,1.0,0.0,0.0,3.688711166381836,3.6887357234954834,9.079096230379946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.9501953125,0.0,1586.02685546875,1895.4371337890625,0.0,2560.85009765625,0.914831519126892,1.0,0.0,3.0,1.0,0.0
17917140,297.68365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.9990000128746032,0.6029263734817505,0.4526217579841614,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.8578265309333801,0.3190154731273651,0.3025346994400024,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.8604202270507812,0.3216452598571777,0.2255120426416397,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.828323483467102,0.2852873504161834,0.2709672451019287,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.7342032790184021,0.1967052519321441,0.8902168273925781,285.0870361328125,284.95001220703125,299.8500061035156,293.7687683105469,298.60321044921875,297.5716552734375,285.0883483886719,1.0,0.4827523231506347,0.8272828459739685,0.8272828459739685,1.0,1.0,-2.571277379989624,1.1626615524291992,1.4086158275604248,0.5793001651763916,1.0,1.0,0.0,103.79821014404295,124.0,50862.52734375,0.0,1420.5531005859375,1.0,280.3434143066406,283.5205078125,296.9686584472656,300.2268371582031,293.1499938964844,293.1499938964844,280.04998779296875,32949.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134203553199768,1.0,0.0,0.0,3.824747323989868,3.824772596359253,9.761100727700978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.5400390625,0.0,1712.4989013671875,1895.4371337890625,0.0,2594.7265625,0.942220151424408,1.0,0.0,3.0,1.0,0.0
17917200,297.68365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.9990000128746032,0.6029263734817505,0.4526217579841614,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.8578265309333801,0.3190154731273651,0.3025346994400024,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.8604202270507812,0.3216452598571777,0.2255120426416397,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.828323483467102,0.2852873504161834,0.2709672451019287,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.7342032790184021,0.1967052519321441,0.8902168273925781,285.0870361328125,284.95001220703125,299.8500061035156,293.7687683105469,298.60321044921875,297.5716552734375,285.0883483886719,1.0,0.4827523231506347,0.8272828459739685,0.8272828459739685,1.0,1.0,-2.571277379989624,1.1626615524291992,1.4086158275604248,0.5793001651763916,1.0,1.0,0.0,103.79821014404295,124.0,50862.52734375,0.0,1420.5531005859375,1.0,280.3434143066406,283.5205078125,296.9686584472656,300.2268371582031,293.1499938964844,293.1499938964844,280.04998779296875,32949.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134203553199768,1.0,0.0,0.0,3.824747323989868,3.824772596359253,9.761100727700978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.5400390625,0.0,1712.4989013671875,1895.4371337890625,0.0,2594.7265625,0.942220151424408,1.0,0.0,3.0,1.0,0.0
17917260,297.6581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.9990000128746032,0.6071247458457947,0.4622283279895782,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.8559312224388123,0.3231534361839294,0.3068744242191314,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.8572698831558228,0.3243291974067688,0.2277421057224273,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8263335824012756,0.2886706888675689,0.274583637714386,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.7328407764434814,0.1993115693330764,0.9036552309989928,284.9255676269531,284.95001220703125,299.89678955078125,293.7682189941406,298.61474609375,297.552734375,284.927490234375,1.0,0.4907006621360779,0.8245081305503845,0.8245081305503845,1.0,1.0,-2.6112117767333984,1.181563377380371,1.429648518562317,0.5893543362617493,0.9482664465904236,0.9482664465904236,0.0,107.76152801513672,127.0,52602.43359375,0.0,1491.048828125,1.0,280.0556945800781,283.3268737792969,297.05206298828125,300.46441650390625,293.1499938964844,293.1499938964844,279.75,35958.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194030523300171,1.0,0.0,0.0,3.8421010971069336,3.842127084732056,9.849878779277788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.7529296875,0.0,1757.2491455078125,1895.4371337890625,0.0,2650.039794921875,0.9481709599494934,1.0,0.0,3.0,1.0,0.0
17917320,297.6581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.9990000128746032,0.6071247458457947,0.4622283279895782,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.8559312224388123,0.3231534361839294,0.3068744242191314,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.8572698831558228,0.3243291974067688,0.2277421057224273,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8263335824012756,0.2886706888675689,0.274583637714386,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.7328407764434814,0.1993115693330764,0.9036552309989928,284.9255676269531,284.95001220703125,299.89678955078125,293.7682189941406,298.61474609375,297.552734375,284.927490234375,1.0,0.4907006621360779,0.8245081305503845,0.8245081305503845,1.0,1.0,-2.6112117767333984,1.181563377380371,1.429648518562317,0.5893543362617493,0.9482664465904236,0.9482664465904236,0.0,107.76152801513672,127.0,52602.43359375,0.0,1491.048828125,1.0,280.0556945800781,283.3268737792969,297.05206298828125,300.46441650390625,293.1499938964844,293.1499938964844,279.75,35958.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194030523300171,1.0,0.0,0.0,3.8421010971069336,3.842127084732056,9.849878779277788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.7529296875,0.0,1757.2491455078125,1895.4371337890625,0.0,2650.039794921875,0.9481709599494934,1.0,0.0,3.0,1.0,0.0
17917380,297.6193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.6096346378326416,0.4736118614673614,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8521631360054016,0.3264505863189697,0.3101940751075744,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8522002100944519,0.3261144161224365,0.2291390299797058,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8225229978561401,0.2912032604217529,0.2771972119808197,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7296181917190552,0.2010765075683593,0.9127628803253174,284.880126953125,284.95001220703125,299.945556640625,293.76934814453125,298.6210327148437,297.5228576660156,284.8855895996094,1.0,0.4979864656925201,0.8217334747314453,0.8217334747314453,1.0,1.0,-2.644646167755127,1.1973092555999756,1.4473367929458618,0.5976627469062805,0.85882967710495,0.85882967710495,0.0,112.07149505615234,130.0,53446.4375,0.0,1556.0556640625,1.0,279.7569274902344,283.2601013183594,297.07958984375,300.5637512207031,293.1499938964844,293.1499938964844,280.04998779296875,40615.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259652853012085,1.0,0.0,0.0,3.6413938999176025,3.641418695449829,8.847663366395864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.18359375,0.0,1558.065673828125,1895.4371337890625,0.0,2710.919677734375,0.9076701998710632,1.0,0.0,3.0,1.0,0.0
17917440,297.6193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.6096346378326416,0.4736118614673614,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8521631360054016,0.3264505863189697,0.3101940751075744,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8522002100944519,0.3261144161224365,0.2291390299797058,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8225229978561401,0.2912032604217529,0.2771972119808197,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7296181917190552,0.2010765075683593,0.9127628803253174,284.880126953125,284.95001220703125,299.945556640625,293.76934814453125,298.6210327148437,297.5228576660156,284.8855895996094,1.0,0.4979864656925201,0.8217334747314453,0.8217334747314453,1.0,1.0,-2.644646167755127,1.1973092555999756,1.4473367929458618,0.5976627469062805,0.85882967710495,0.85882967710495,0.0,112.07149505615234,130.0,53446.4375,0.0,1556.0556640625,1.0,279.7569274902344,283.2601013183594,297.07958984375,300.5637512207031,293.1499938964844,293.1499938964844,280.04998779296875,40615.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259652853012085,1.0,0.0,0.0,3.6413938999176025,3.641418695449829,8.847663366395864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.18359375,0.0,1558.065673828125,1895.4371337890625,0.0,2710.919677734375,0.9076701998710632,1.0,0.0,3.0,1.0,0.0
17917500,297.6081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.6115047335624695,0.478772222995758,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8507122993469238,0.3284127712249756,0.3119248747825622,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8501572608947754,0.3274008333683014,0.2299208045005798,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8209828734397888,0.2927290797233581,0.2785408496856689,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7282464504241943,0.2020813524723053,0.9170915484428406,285.030517578125,284.95001220703125,299.9706115722656,293.7704772949219,298.6284484863281,297.5150451660156,285.0371398925781,1.0,0.5014353394508362,0.8203461170196533,0.8203461170196533,1.0,1.0,-2.6606807708740234,1.204853653907776,1.455826997756958,0.6015948057174683,0.960002064704895,0.960002064704895,0.0,114.08407592773438,130.0,52949.44140625,0.0,1587.521484375,1.0,280.0020751953125,283.41656494140625,296.995361328125,300.3506774902344,293.1499938964844,293.1499938964844,280.04998779296875,34428.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277868628501892,1.0,0.0,0.0,3.6960723400115967,3.696096658706665,9.115368015955028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.93896484375,0.0,1573.12451171875,1895.4371337890625,0.0,2727.853271484375,0.916746973991394,1.0,0.0,3.0,1.0,0.0
17917560,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9990000128746032,0.6136559247970581,0.4830911159515381,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.849997878074646,0.3305148482322693,0.3139195442199707,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8489106297492981,0.3288568556308746,0.2309392541646957,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8201233148574829,0.2943786382675171,0.2801147699356079,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7274554967880249,0.2031715363264084,0.9221101403236388,285.0411376953125,284.95001220703125,299.99609375,293.7719421386719,298.6379089355469,297.5107116699219,285.0404663085937,1.0,0.5048338770866394,0.8189175724983215,0.8189175724983215,1.0,1.0,-2.677412748336792,1.2127232551574707,1.4646894931793213,0.60570228099823,0.9974281191825868,0.9974281191825868,0.0,115.89935302734376,133.0,53359.5,0.0,1619.4232177734375,1.0,280.0429992675781,283.4136657714844,296.9768981933594,300.3944396972656,293.1499938964844,293.1499938964844,279.75,32691.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296937346458435,1.0,0.0,0.0,3.785044670104981,3.785069465637207,9.559503268974368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.5166015625,0.0,1662.9937744140625,1895.4371337890625,0.0,2745.594970703125,0.9334220886230468,1.0,0.0,3.0,1.0,0.0
17917620,297.5677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.616054356098175,0.4924692809581756,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8477705121040344,0.3338498175144195,0.3174106776714325,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8455845713615417,0.3307620286941528,0.2325524091720581,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8176308274269104,0.2968746721744537,0.2828028202056885,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7251769304275513,0.204743430018425,0.930518925189972,284.9071044921875,284.95001220703125,300.0482788085937,293.77593994140625,298.6490173339844,297.48699951171875,284.910400390625,1.0,0.5113434791564941,0.8160604238510132,0.8160604238510132,1.0,1.0,-2.7081549167633057,1.2271184921264648,1.4810364246368408,0.6132457256317139,0.899891197681427,0.899891197681427,0.0,119.69652557373048,136.0,54672.1171875,0.0,1681.1102294921875,1.0,279.7561950683594,283.2566223144531,297.0457458496094,300.59423828125,293.1499938964844,293.1499938964844,280.04998779296875,37744.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354105353355408,1.0,0.0,0.0,3.730093002319336,3.7301180362701416,9.283946269533772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.3515625,0.0,1637.454833984375,1895.4371337890625,0.0,2798.867431640625,0.9244637489318848,1.0,0.0,3.0,1.0,0.0
17917680,297.5677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.616054356098175,0.4924692809581756,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8477705121040344,0.3338498175144195,0.3174106776714325,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8455845713615417,0.3307620286941528,0.2325524091720581,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8176308274269104,0.2968746721744537,0.2828028202056885,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7251769304275513,0.204743430018425,0.930518925189972,284.9071044921875,284.95001220703125,300.0482788085937,293.77593994140625,298.6490173339844,297.48699951171875,284.910400390625,1.0,0.5113434791564941,0.8160604238510132,0.8160604238510132,1.0,1.0,-2.7081549167633057,1.2271184921264648,1.4810364246368408,0.6132457256317139,0.899891197681427,0.899891197681427,0.0,119.69652557373048,136.0,54672.1171875,0.0,1681.1102294921875,1.0,279.7561950683594,283.2566223144531,297.0457458496094,300.59423828125,293.1499938964844,293.1499938964844,280.04998779296875,37744.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354105353355408,1.0,0.0,0.0,3.730093002319336,3.7301180362701416,9.283946269533772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.3515625,0.0,1637.454833984375,1895.4371337890625,0.0,2798.867431640625,0.9244637489318848,1.0,0.0,3.0,1.0,0.0
17917740,297.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.9990000128746032,0.6194502711296082,0.5011270642280579,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8460262417793274,0.3376933634281158,0.320917397737503,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8427898287773132,0.3332710862159729,0.2341886758804321,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8155423998832703,0.2997877597808838,0.2854632437229156,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7231658697128296,0.2065385282039642,0.9384484887123108,285.07061767578125,284.95001220703125,300.1019287109375,293.7811584472656,298.66729736328125,297.4751281738281,285.07135009765625,1.0,0.5175150632858276,0.8132032752037048,0.8132032752037048,1.0,1.0,-2.73746395111084,1.2408180236816406,1.4966459274291992,0.6203162670135498,1.0,1.0,0.0,123.28826904296876,139.0,54390.421875,0.0,1740.982666015625,1.0,280.0434875488281,283.420166015625,296.96270751953125,300.4432067871094,293.1499938964844,293.1499938964844,279.75,33377.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838718831539154,1.0,0.0,0.0,3.8489136695861816,3.8489394187927246,9.88483975561394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.7490234375,0.0,1745.239990234375,1895.4371337890625,0.0,2829.74755859375,0.9480215311050416,1.0,0.0,3.0,1.0,0.0
17917800,297.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.9990000128746032,0.6194502711296082,0.5011270642280579,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8460262417793274,0.3376933634281158,0.320917397737503,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8427898287773132,0.3332710862159729,0.2341886758804321,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8155423998832703,0.2997877597808838,0.2854632437229156,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7231658697128296,0.2065385282039642,0.9384484887123108,285.07061767578125,284.95001220703125,300.1019287109375,293.7811584472656,298.66729736328125,297.4751281738281,285.07135009765625,1.0,0.5175150632858276,0.8132032752037048,0.8132032752037048,1.0,1.0,-2.73746395111084,1.2408180236816406,1.4966459274291992,0.6203162670135498,1.0,1.0,0.0,123.28826904296876,139.0,54390.421875,0.0,1740.982666015625,1.0,280.0434875488281,283.420166015625,296.96270751953125,300.4432067871094,293.1499938964844,293.1499938964844,279.75,33377.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838718831539154,1.0,0.0,0.0,3.8489136695861816,3.8489394187927246,9.88483975561394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.7490234375,0.0,1745.239990234375,1895.4371337890625,0.0,2829.74755859375,0.9480215311050416,1.0,0.0,3.0,1.0,0.0
17917860,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9990000128746032,0.6212866902351379,0.5096837282180786,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8442686200141907,0.3408809304237366,0.3242728412151336,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8399938344955444,0.3350150287151336,0.2356951385736465,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8134084939956665,0.3020920753479004,0.2879717051982879,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7211111187934875,0.2078876793384552,0.9458251595497132,284.9134826660156,284.95001220703125,300.15692138671875,293.7874755859375,298.6800842285156,297.4523010253906,284.91571044921875,1.0,0.5234594345092773,0.8102859258651733,0.8102859258651733,1.0,1.0,-2.7654733657836914,1.253844976425171,1.5116283893585205,0.6270780563354492,0.9348744750022888,0.9348744750022888,0.0,126.86155700683594,127.0,55893.14453125,0.0,1799.9522705078125,1.0,279.7556457519531,283.2359313964844,297.0382995605469,300.6601867675781,293.1499938964844,293.1499938964844,279.45001220703125,36783.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440353870391846,1.0,0.0,0.0,3.836493015289306,3.8365190029144287,9.821145567912026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.9716796875,0.0,1756.882080078125,1895.4371337890625,0.0,2879.439697265625,0.9474872350692748,1.0,0.0,3.0,1.0,0.0
17917920,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9990000128746032,0.6212866902351379,0.5096837282180786,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8442686200141907,0.3408809304237366,0.3242728412151336,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8399938344955444,0.3350150287151336,0.2356951385736465,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8134084939956665,0.3020920753479004,0.2879717051982879,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7211111187934875,0.2078876793384552,0.9458251595497132,284.9134826660156,284.95001220703125,300.15692138671875,293.7874755859375,298.6800842285156,297.4523010253906,284.91571044921875,1.0,0.5234594345092773,0.8102859258651733,0.8102859258651733,1.0,1.0,-2.7654733657836914,1.253844976425171,1.5116283893585205,0.6270780563354492,0.9348744750022888,0.9348744750022888,0.0,126.86155700683594,127.0,55893.14453125,0.0,1799.9522705078125,1.0,279.7556457519531,283.2359313964844,297.0382995605469,300.6601867675781,293.1499938964844,293.1499938964844,279.45001220703125,36783.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440353870391846,1.0,0.0,0.0,3.836493015289306,3.8365190029144287,9.821145567912026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.9716796875,0.0,1756.882080078125,1895.4371337890625,0.0,2879.439697265625,0.9474872350692748,1.0,0.0,3.0,1.0,0.0
17917980,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9990000128746032,0.6233896017074585,0.5068504214286804,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.847891628742218,0.343613713979721,0.3268252909183502,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8424203991889954,0.3362466096878052,0.2365356832742691,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8164167404174805,0.3039330244064331,0.2896981835365295,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7233594059944153,0.20880788564682,0.9499821066856384,284.8765563964844,284.95001220703125,300.2130432128906,293.7947692871094,298.6937866210937,297.43121337890625,284.8804626464844,1.0,0.523615837097168,0.8073686361312866,0.8073686361312866,1.0,1.0,-2.7732417583465576,1.2570379972457886,1.5162036418914795,0.628747820854187,0.8462197184562683,0.8462197184562683,0.0,126.29939270019533,115.0,56232.578125,0.0,1809.14208984375,1.0,279.4571533203125,283.181640625,297.0564880371094,300.7245483398437,293.1499938964844,293.1499938964844,279.75,41227.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849621057510376,1.0,0.0,0.0,3.6049070358276367,3.604931354522705,8.67124413161946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.19091796875,0.0,1522.2049560546875,1895.4371337890625,0.0,2931.721435546875,0.9001042246818542,1.0,0.0,3.0,1.0,0.0
17918040,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9990000128746032,0.6233896017074585,0.5068504214286804,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.847891628742218,0.343613713979721,0.3268252909183502,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8424203991889954,0.3362466096878052,0.2365356832742691,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8164167404174805,0.3039330244064331,0.2896981835365295,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7233594059944153,0.20880788564682,0.9499821066856384,284.8765563964844,284.95001220703125,300.2130432128906,293.7947692871094,298.6937866210937,297.43121337890625,284.8804626464844,1.0,0.523615837097168,0.8073686361312866,0.8073686361312866,1.0,1.0,-2.7732417583465576,1.2570379972457886,1.5162036418914795,0.628747820854187,0.8462197184562683,0.8462197184562683,0.0,126.29939270019533,115.0,56232.578125,0.0,1809.14208984375,1.0,279.4571533203125,283.181640625,297.0564880371094,300.7245483398437,293.1499938964844,293.1499938964844,279.75,41227.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849621057510376,1.0,0.0,0.0,3.6049070358276367,3.604931354522705,8.67124413161946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.19091796875,0.0,1522.2049560546875,1895.4371337890625,0.0,2931.721435546875,0.9001042246818542,1.0,0.0,3.0,1.0,0.0
17918100,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.6265687942504883,0.500983715057373,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8522504568099976,0.3453741669654846,0.3282252252101898,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.84615159034729,0.3373190760612488,0.2370706796646118,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.820265531539917,0.3051932752132416,0.2906503081321716,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7264967560768127,0.2095025479793548,0.952187180519104,285.0123596191406,284.95001220703125,300.2414855957031,293.7987060546875,298.7093811035156,297.4364624023437,285.01666259765625,1.0,0.5222257971763611,0.8059099316596985,0.8059099316596985,1.0,1.0,-2.7723138332366943,1.2563276290893557,1.5159862041473389,0.6282309293746948,0.934326708316803,0.934326708316803,0.0,124.51211547851562,115.0,55470.45703125,0.0,1799.2745361328125,1.0,279.7010192871094,283.32830810546875,296.97222900390625,300.494140625,293.1499938964844,293.1499938964844,279.75,35070.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509141206741333,1.0,0.0,0.0,3.6473851203918457,3.647408962249756,8.876801871338103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.7421875,0.0,1523.310302734375,1895.4371337890625,0.0,2943.833251953125,0.9062963128089904,1.0,0.0,3.0,1.0,0.0
17918160,297.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.6309133768081665,0.4923834204673767,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8584852814674377,0.3472709953784942,0.3298823237419128,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8517434000968933,0.3385442495346069,0.2378265559673309,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8257462978363037,0.3065783679485321,0.2918284237384796,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7310977578163147,0.210318922996521,0.9552000761032104,285.0062866210937,284.95001220703125,300.2701416015625,293.8028564453125,298.7293701171875,297.4497985839844,285.00457763671875,1.0,0.5201161503791809,0.804594099521637,0.804594099521637,1.0,1.0,-2.7699179649353027,1.2549301385879517,1.514987826347351,0.6273553371429443,0.9514414072036744,0.9514414072036744,0.0,121.89169311523438,118.0,55575.1640625,0.0,1783.24560546875,1.0,279.7426147460937,283.3168640136719,296.95068359375,300.5185852050781,293.1499938964844,293.1499938964844,279.45001220703125,33651.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522236943244934,1.0,0.0,0.0,3.718123435974121,3.7181475162506095,9.22445849482756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.3134765625,0.0,1592.39013671875,1895.4371337890625,0.0,2956.102294921875,0.9188417196273804,1.0,0.0,3.0,1.0,0.0
17918220,297.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.6389751434326172,0.4839787185192108,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8659623861312866,0.3503488898277282,0.3328608870506286,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8579373359680176,0.3401426374912262,0.2390255331993103,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8319975137710571,0.3086980283260345,0.2938946485519409,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7363191843032837,0.2115595936775207,0.9607886672019958,284.904541015625,284.95001220703125,300.3280944824219,293.8116760253906,298.7648620605469,297.4673767089844,284.9076538085937,1.0,0.5194641947746277,0.8019624948501587,0.8019624948501587,1.0,1.0,-2.77402400970459,1.2564677000045776,1.5175563097000122,0.6277094483375549,0.8589634299278259,0.8589634299278259,0.0,119.59542083740234,121.0,56206.58203125,0.0,1778.6400146484375,1.0,279.4572448730469,283.2012939453125,297.0008239746094,300.6554870605469,293.1499938964844,293.1499938964844,279.75,39126.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563287258148193,1.0,0.0,0.0,3.5856480598449707,3.58567214012146,8.578841175221896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.4755859375,0.0,1485.7255859375,1895.4371337890625,0.0,2994.578369140625,0.8938334584236145,1.0,0.0,3.0,1.0,0.0
17918280,297.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.6389751434326172,0.4839787185192108,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8659623861312866,0.3503488898277282,0.3328608870506286,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8579373359680176,0.3401426374912262,0.2390255331993103,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8319975137710571,0.3086980283260345,0.2938946485519409,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7363191843032837,0.2115595936775207,0.9607886672019958,284.904541015625,284.95001220703125,300.3280944824219,293.8116760253906,298.7648620605469,297.4673767089844,284.9076538085937,1.0,0.5194641947746277,0.8019624948501587,0.8019624948501587,1.0,1.0,-2.77402400970459,1.2564677000045776,1.5175563097000122,0.6277094483375549,0.8589634299278259,0.8589634299278259,0.0,119.59542083740234,121.0,56206.58203125,0.0,1778.6400146484375,1.0,279.4572448730469,283.2012939453125,297.0008239746094,300.6554870605469,293.1499938964844,293.1499938964844,279.75,39126.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563287258148193,1.0,0.0,0.0,3.5856480598449707,3.58567214012146,8.578841175221896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.4755859375,0.0,1485.7255859375,1895.4371337890625,0.0,2994.578369140625,0.8938334584236145,1.0,0.0,3.0,1.0,0.0
17918340,297.5908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9990000128746032,0.6475722789764404,0.4799376726150512,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8712244629859924,0.354049950838089,0.3361071646213531,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8619607090950012,0.3424213826656341,0.240420401096344,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.836188018321991,0.3113411664962768,0.2961724400520324,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7397849559783936,0.2131923139095306,0.9672746062278748,285.0292053222656,284.95001220703125,300.3866882324219,293.8210144042969,298.80352783203125,297.48974609375,285.0274658203125,1.0,0.5205489993095398,0.7993308305740356,0.7993308305740356,1.0,1.0,-2.785269260406494,1.2614253759384155,1.523843765258789,0.6299505829811096,0.9763492941856384,0.9763492941856384,0.0,118.84032440185548,124.0,55914.16796875,0.0,1792.201904296875,1.0,279.7428894042969,283.326904296875,296.92071533203125,300.4967346191406,293.1499938964844,293.1499938964844,279.45001220703125,32607.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579877018928528,1.0,0.0,0.0,3.7312045097351074,3.7312285900115967,9.289479407925684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.9423828125,0.0,1599.45703125,1895.4371337890625,0.0,3010.133544921875,0.9209745526313782,1.0,0.0,3.0,1.0,0.0
17918400,297.5908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9990000128746032,0.6475722789764404,0.4799376726150512,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8712244629859924,0.354049950838089,0.3361071646213531,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8619607090950012,0.3424213826656341,0.240420401096344,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.836188018321991,0.3113411664962768,0.2961724400520324,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7397849559783936,0.2131923139095306,0.9672746062278748,285.0292053222656,284.95001220703125,300.3866882324219,293.8210144042969,298.80352783203125,297.48974609375,285.0274658203125,1.0,0.5205489993095398,0.7993308305740356,0.7993308305740356,1.0,1.0,-2.785269260406494,1.2614253759384155,1.523843765258789,0.6299505829811096,0.9763492941856384,0.9763492941856384,0.0,118.84032440185548,124.0,55914.16796875,0.0,1792.201904296875,1.0,279.7428894042969,283.326904296875,296.92071533203125,300.4967346191406,293.1499938964844,293.1499938964844,279.45001220703125,32607.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579877018928528,1.0,0.0,0.0,3.7312045097351074,3.7312285900115967,9.289479407925684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.9423828125,0.0,1599.45703125,1895.4371337890625,0.0,3010.133544921875,0.9209745526313782,1.0,0.0,3.0,1.0,0.0
17918460,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.6538679599761963,0.4798636734485626,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8739168643951416,0.3570460081100464,0.3391460478305816,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8634237051010132,0.3438685536384582,0.2416170984506607,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8380674123764038,0.313335508108139,0.298255980014801,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7412598133087158,0.2143757790327072,0.973311722278595,284.905029296875,284.95001220703125,300.44580078125,293.830810546875,298.83123779296875,297.4915466308594,284.90802001953125,1.0,0.522878110408783,0.7969362735748291,0.7969362735748291,1.0,1.0,-2.800029993057251,1.2680909633636477,1.531939148902893,0.6332138776779175,0.8780985474586487,0.8780985474586487,0.0,119.35411834716795,127.0,56924.98828125,0.0,1817.3211669921875,1.0,279.4569396972656,283.1845397949219,296.99395751953125,300.6849670410156,293.1499938964844,293.1499938964844,279.75,38203.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615734577178955,1.0,0.0,0.0,3.647454500198364,3.6474788188934326,8.877140089680324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.14111328125,0.0,1546.8109130859375,1895.4371337890625,0.0,3043.762939453125,0.90659362077713,1.0,0.0,3.0,1.0,0.0
17918520,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.6538679599761963,0.4798636734485626,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8739168643951416,0.3570460081100464,0.3391460478305816,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8634237051010132,0.3438685536384582,0.2416170984506607,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8380674123764038,0.313335508108139,0.298255980014801,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7412598133087158,0.2143757790327072,0.973311722278595,284.905029296875,284.95001220703125,300.44580078125,293.830810546875,298.83123779296875,297.4915466308594,284.90802001953125,1.0,0.522878110408783,0.7969362735748291,0.7969362735748291,1.0,1.0,-2.800029993057251,1.2680909633636477,1.531939148902893,0.6332138776779175,0.8780985474586487,0.8780985474586487,0.0,119.35411834716795,127.0,56924.98828125,0.0,1817.3211669921875,1.0,279.4569396972656,283.1845397949219,296.99395751953125,300.6849670410156,293.1499938964844,293.1499938964844,279.75,38203.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615734577178955,1.0,0.0,0.0,3.647454500198364,3.6474788188934326,8.877140089680324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.14111328125,0.0,1546.8109130859375,1895.4371337890625,0.0,3043.762939453125,0.90659362077713,1.0,0.0,3.0,1.0,0.0
17918580,297.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9990000128746032,0.6605274677276611,0.4817756414413452,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8755189180374146,0.3606471121311188,0.3423469066619873,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8638400435447693,0.3459861576557159,0.2429324388504028,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8389463424682617,0.3158294260501861,0.3004453182220459,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7417966723442078,0.2158547639846801,0.9794518351554872,285.03839111328125,284.95001220703125,300.5052795410156,293.8409118652344,298.86212158203125,297.49853515625,285.0368957519531,1.0,0.5260313153266907,0.7945416569709778,0.7945416569709778,1.0,1.0,-2.817760705947876,1.276187539100647,1.5415730476379397,0.6371747255325317,1.0,1.0,0.0,120.54307556152344,130.0,56691.12109375,0.0,1850.5557861328125,1.0,279.7433166503906,283.3181457519531,296.9268493652344,300.5469665527344,293.1499938964844,293.1499938964844,279.45001220703125,32474.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629733920097351,1.0,0.0,0.0,3.792508125305176,3.7925329208374015,9.597239341019304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.02734375,0.0,1670.165283203125,1895.4371337890625,0.0,3056.89453125,0.9347660541534424,1.0,0.0,3.0,1.0,0.0
