time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918640,297.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9990000128746032,0.6605274677276611,0.4817756414413452,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8755189180374146,0.3606471121311188,0.3423469066619873,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8638400435447693,0.3459861576557159,0.2429324388504028,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8389463424682617,0.3158294260501861,0.3004453182220459,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7417966723442078,0.2158547639846801,0.9794518351554872,285.03839111328125,284.95001220703125,300.5052795410156,293.8409118652344,298.86212158203125,297.49853515625,285.0368957519531,1.0,0.5260313153266907,0.7945416569709778,0.7945416569709778,1.0,1.0,-2.817760705947876,1.276187539100647,1.5415730476379397,0.6371747255325317,1.0,1.0,0.0,120.54307556152344,130.0,56691.12109375,0.0,1850.5557861328125,1.0,279.7433166503906,283.3181457519531,296.9268493652344,300.5469665527344,293.1499938964844,293.1499938964844,279.45001220703125,32474.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629733920097351,1.0,0.0,0.0,3.792508125305176,3.7925329208374015,9.597239341019304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.02734375,0.0,1670.165283203125,1895.4371337890625,0.0,3056.89453125,0.9347660541534424,1.0,0.0,3.0,1.0,0.0
17918700,297.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9990000128746032,0.663106381893158,0.4832918643951416,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8760212659835815,0.3621960878372192,0.3440066874027252,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8637692332267761,0.346756100654602,0.2436367869377136,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8391212821006775,0.3168510496616363,0.3015907704830169,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7418378591537476,0.2164377719163894,0.9827086329460144,284.89453125,284.95001220703125,300.5350952148437,293.84600830078125,298.87408447265625,297.4957580566406,284.8883361816406,1.0,0.5278687477111816,0.7933443784713745,0.7933443784713745,1.0,1.0,-2.827716112136841,1.2807468175888062,1.5469694137573242,0.639470636844635,0.9149680137634276,0.9149680137634276,0.0,121.34300994873048,130.0,57886.05078125,0.0,1870.0172119140625,1.0,279.4948425292969,283.1497497558594,296.9960632324219,300.7825622558594,293.1499938964844,293.1499938964844,279.45001220703125,35692.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647884726524353,1.0,0.0,0.0,3.796752691268921,3.7967779636383057,9.618732974558952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.0400390625,0.0,1700.2530517578125,1895.4371337890625,0.0,3073.92138671875,0.9362143278121948,1.0,0.0,3.0,1.0,0.0
17918760,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.6651232242584229,0.4859429597854614,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8755532503128052,0.3635357618331909,0.3453482091426849,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8627130389213562,0.3472847640514374,0.2440711110830307,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8384268283843994,0.3176727294921875,0.3024472892284393,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7410963177680969,0.21685092151165,0.9849474430084229,284.9001159667969,284.95001220703125,300.5649108886719,293.8511657714844,298.8833923339844,297.488037109375,284.9029235839844,1.0,0.5297666788101196,0.791939914226532,0.791939914226532,1.0,1.0,-2.8367576599121094,1.2848212718963623,1.551936388015747,0.6414837837219238,0.89862060546875,0.89862060546875,0.0,122.43811798095705,133.0,57868.76953125,0.0,1889.582275390625,1.0,279.4566650390625,283.15948486328125,297.00762939453125,300.75518798828125,293.1499938964844,293.1499938964844,279.75,37795.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664245009422302,1.0,0.0,0.0,3.732680797576904,3.732706069946289,9.296832104155328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.005859375,0.0,1640.853271484375,1895.4371337890625,0.0,3089.268798828125,0.9250672459602356,1.0,0.0,3.0,1.0,0.0
17918820,297.5917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.6703804135322571,0.4908949136734009,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8752272725105286,0.3670559227466583,0.3484837412834167,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8612673282623291,0.3492856323719024,0.2453114092350006,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8375645279884338,0.3200376331806183,0.3045292496681213,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.7400196194648743,0.2181449830532074,0.9903644323349,285.0508117675781,284.95001220703125,300.62457275390625,293.8614501953125,298.9095153808594,297.4862365722656,285.0509338378906,1.0,0.533842921257019,0.7891309857368469,0.7891309857368469,1.0,1.0,-2.8569767475128174,1.2939918041229248,1.562985062599182,0.6459741592407227,1.0,1.0,0.0,124.6181182861328,136.0,57490.7734375,0.0,1932.440185546875,1.0,279.74346923828125,283.3133544921875,296.94354248046875,300.61474609375,293.1499938964844,293.1499938964844,279.45001220703125,33377.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867756187915802,1.0,0.0,0.0,3.84884524345398,3.848870754241944,9.884487326417002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.115234375,0.0,1745.1627197265625,1895.4371337890625,0.0,3101.761474609375,0.9479979872703552,1.0,0.0,3.0,1.0,0.0
17918880,297.5917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.6703804135322571,0.4908949136734009,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8752272725105286,0.3670559227466583,0.3484837412834167,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8612673282623291,0.3492856323719024,0.2453114092350006,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8375645279884338,0.3200376331806183,0.3045292496681213,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.7400196194648743,0.2181449830532074,0.9903644323349,285.0508117675781,284.95001220703125,300.62457275390625,293.8614501953125,298.9095153808594,297.4862365722656,285.0509338378906,1.0,0.533842921257019,0.7891309857368469,0.7891309857368469,1.0,1.0,-2.8569767475128174,1.2939918041229248,1.562985062599182,0.6459741592407227,1.0,1.0,0.0,124.6181182861328,136.0,57490.7734375,0.0,1932.440185546875,1.0,279.74346923828125,283.3133544921875,296.94354248046875,300.61474609375,293.1499938964844,293.1499938964844,279.45001220703125,33377.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867756187915802,1.0,0.0,0.0,3.84884524345398,3.848870754241944,9.884487326417002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.115234375,0.0,1745.1627197265625,1895.4371337890625,0.0,3101.761474609375,0.9479979872703552,1.0,0.0,3.0,1.0,0.0
17918940,297.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6738627552986145,0.4970263242721557,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8740878701210022,0.3699046671390533,0.3514793813228607,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8590391278266907,0.3505231440067291,0.2464306950569152,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8359850645065308,0.321795254945755,0.3064800202846527,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7383144497871399,0.2189973890781402,0.995333969593048,284.90484619140625,284.95001220703125,300.68408203125,293.87164306640625,298.9277038574219,297.47021484375,284.90679931640625,1.0,0.5381808280944824,0.7863220572471619,0.7863220572471619,1.0,1.0,-2.877612590789795,1.30332350730896,1.5742892026901243,0.6506264209747314,0.921313464641571,0.921313464641571,0.0,127.18543243408205,139.0,58817.69921875,0.0,1978.42626953125,1.0,279.4566955566406,283.14263916015625,297.0241394042969,300.8296203613281,293.1499938964844,293.1499938964844,279.1499938964844,37344.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871116042137146,1.0,0.0,0.0,3.812213659286499,3.812239408493042,9.697230325400596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.4189453125,0.0,1731.745361328125,1895.4371337890625,0.0,3133.27978515625,0.9424355030059814,1.0,0.0,3.0,1.0,0.0
17919000,297.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6738627552986145,0.4970263242721557,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8740878701210022,0.3699046671390533,0.3514793813228607,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8590391278266907,0.3505231440067291,0.2464306950569152,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8359850645065308,0.321795254945755,0.3064800202846527,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7383144497871399,0.2189973890781402,0.995333969593048,284.90484619140625,284.95001220703125,300.68408203125,293.87164306640625,298.9277038574219,297.47021484375,284.90679931640625,1.0,0.5381808280944824,0.7863220572471619,0.7863220572471619,1.0,1.0,-2.877612590789795,1.30332350730896,1.5742892026901243,0.6506264209747314,0.921313464641571,0.921313464641571,0.0,127.18543243408205,139.0,58817.69921875,0.0,1978.42626953125,1.0,279.4566955566406,283.14263916015625,297.0241394042969,300.8296203613281,293.1499938964844,293.1499938964844,279.1499938964844,37344.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871116042137146,1.0,0.0,0.0,3.812213659286499,3.812239408493042,9.697230325400596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.4189453125,0.0,1731.745361328125,1895.4371337890625,0.0,3133.27978515625,0.9424355030059814,1.0,0.0,3.0,1.0,0.0
17919060,297.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9990000128746032,0.6762240529060364,0.5048235058784485,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8715741634368896,0.3724723160266876,0.3539570271968841,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8554434776306152,0.3514379560947418,0.2471112459897995,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8331600427627563,0.3232528865337372,0.3079303801059723,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7354264259338379,0.2195363342761993,0.9982492327690125,284.88818359375,284.95001220703125,300.7433166503906,293.8816223144531,298.9423828125,297.4481811523437,284.89129638671875,1.0,0.5424845218658447,0.7833143472671509,0.7833143472671509,1.0,1.0,-2.8960275650024414,1.311525821685791,1.5845017433166504,0.6546080708503723,0.847756028175354,0.847756028175354,0.0,130.19232177734375,142.0,59272.47265625,0.0,2023.510009765625,1.0,279.15753173828125,283.1025695800781,297.0502014160156,300.9014892578125,293.1499938964844,293.1499938964844,279.45001220703125,40667.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748083114624023,1.0,0.0,0.0,3.588566780090332,3.5885908603668213,8.592812150709506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.72265625,0.0,1500.2265625,1895.4371337890625,0.0,3167.909423828125,0.8960346579551697,1.0,0.0,3.0,1.0,0.0
17919120,297.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9990000128746032,0.6762240529060364,0.5048235058784485,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8715741634368896,0.3724723160266876,0.3539570271968841,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8554434776306152,0.3514379560947418,0.2471112459897995,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8331600427627563,0.3232528865337372,0.3079303801059723,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7354264259338379,0.2195363342761993,0.9982492327690125,284.88818359375,284.95001220703125,300.7433166503906,293.8816223144531,298.9423828125,297.4481811523437,284.89129638671875,1.0,0.5424845218658447,0.7833143472671509,0.7833143472671509,1.0,1.0,-2.8960275650024414,1.311525821685791,1.5845017433166504,0.6546080708503723,0.847756028175354,0.847756028175354,0.0,130.19232177734375,142.0,59272.47265625,0.0,2023.510009765625,1.0,279.15753173828125,283.1025695800781,297.0502014160156,300.9014892578125,293.1499938964844,293.1499938964844,279.45001220703125,40667.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748083114624023,1.0,0.0,0.0,3.588566780090332,3.5885908603668213,8.592812150709506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.72265625,0.0,1500.2265625,1895.4371337890625,0.0,3167.909423828125,0.8960346579551697,1.0,0.0,3.0,1.0,0.0
17919180,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.6801822781562805,0.5110831260681152,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8705987930297852,0.3760164678096771,0.3571547269821167,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8534477353096008,0.3534412384033203,0.2483861893415451,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8316904306411743,0.3255549371242523,0.3099857568740845,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7336914539337158,0.2206512689590454,1.0029305219650269,285.0205383300781,284.95001220703125,300.80206298828125,293.8912658691406,298.9665832519531,297.4437866210937,285.0202331542969,1.0,0.5469189882278442,0.7803065776824951,0.7803065776824951,1.0,1.0,-2.917020320892334,1.320948839187622,1.5960713624954224,0.6591837406158447,0.9626657962799072,0.9626657962799072,0.0,132.8689727783203,145.0,59022.96484375,0.0,2071.814208984375,1.0,279.4419860839844,283.2370300292969,296.9718322753906,300.7409362792969,293.1499938964844,293.1499938964844,279.1499938964844,33205.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760610818862915,1.0,0.0,0.0,3.7179784774780273,3.7180025577545166,9.22373885714478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.6064453125,0.0,1588.8258056640625,1895.4371337890625,0.0,3179.65625,0.9187615513801576,1.0,0.0,3.0,1.0,0.0
17919240,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.6801822781562805,0.5110831260681152,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8705987930297852,0.3760164678096771,0.3571547269821167,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8534477353096008,0.3534412384033203,0.2483861893415451,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8316904306411743,0.3255549371242523,0.3099857568740845,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7336914539337158,0.2206512689590454,1.0029305219650269,285.0205383300781,284.95001220703125,300.80206298828125,293.8912658691406,298.9665832519531,297.4437866210937,285.0202331542969,1.0,0.5469189882278442,0.7803065776824951,0.7803065776824951,1.0,1.0,-2.917020320892334,1.320948839187622,1.5960713624954224,0.6591837406158447,0.9626657962799072,0.9626657962799072,0.0,132.8689727783203,145.0,59022.96484375,0.0,2071.814208984375,1.0,279.4419860839844,283.2370300292969,296.9718322753906,300.7409362792969,293.1499938964844,293.1499938964844,279.1499938964844,33205.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760610818862915,1.0,0.0,0.0,3.7179784774780273,3.7180025577545166,9.22373885714478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.6064453125,0.0,1588.8258056640625,1895.4371337890625,0.0,3179.65625,0.9187615513801576,1.0,0.0,3.0,1.0,0.0
17919300,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9990000128746032,0.6815267205238342,0.5142491459846497,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8701236248016357,0.3775145411491394,0.3587836027145386,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8524746894836426,0.3541344702243805,0.2490473538637161,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8309752345085144,0.3264683187007904,0.3110444247722626,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7328656911849976,0.2210606783628463,1.0054665803909302,284.8892822265625,284.95001220703125,300.8312072753906,293.8959350585937,298.97576904296875,297.4366149902344,284.8851623535156,1.0,0.5491951107978821,0.7788026928901672,0.7788026928901672,1.0,1.0,-2.927901029586792,1.325825810432434,1.602075219154358,0.6616013050079346,0.8783767819404602,0.8783767819404602,0.0,134.2464141845703,145.0,60117.36328125,0.0,2097.048095703125,1.0,279.1959228515625,283.08258056640625,297.03472900390625,300.9680480957031,293.1499938964844,293.1499938964844,279.1499938964844,36794.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777323365211487,1.0,0.0,0.0,3.704101324081421,3.704126119613648,9.155014026873688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.4208984375,0.0,1600.2303466796875,1895.4371337890625,0.0,3195.32568359375,0.9159226417541504,1.0,0.0,3.0,1.0,0.0
17919360,297.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9990000128746032,0.6824618577957153,0.518169105052948,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8689854145050049,0.3788437843322754,0.3601106107234955,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8508345484733582,0.3546318709850311,0.2494556158781051,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.829668402671814,0.3272197842597961,0.3118323087692261,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7315152287483215,0.221337080001831,1.007087230682373,284.9134521484375,284.95001220703125,300.86016845703125,293.90045166015625,298.9830627441406,297.42608642578125,284.9160461425781,1.0,0.5514275431632996,0.777235209941864,0.777235209941864,1.0,1.0,-2.9375948905944824,1.3301118612289429,1.607483148574829,0.6636868715286255,0.8764734864234924,0.8764734864234924,0.0,135.81687927246094,148.0,60055.3828125,0.0,2121.3935546875,1.0,279.1572570800781,283.1071472167969,297.0419921875,300.9297790527344,293.1499938964844,293.1499938964844,279.45001220703125,38121.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791996240615845,1.0,0.0,0.0,3.6321749687194815,3.632199287414551,8.802921342976333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.7939453125,0.0,1529.2257080078125,1895.4371337890625,0.0,3209.0791015625,0.9032483100891112,1.0,0.0,3.0,1.0,0.0
17919420,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9990000128746032,0.6856392621994019,0.5249655246734619,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8676982522010803,0.382274717092514,0.3632220029830932,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8485609889030457,0.35647052526474,0.2506353855133056,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8279158473014832,0.3293799459934234,0.3137789070606231,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7295387983322144,0.2223346084356308,1.0113765001296997,285.0357971191406,284.95001220703125,300.9175109863281,293.90899658203125,299.0051574707031,297.41925048828125,285.0341796875,1.0,0.5559362173080444,0.774100124835968,0.774100124835968,1.0,1.0,-2.9584147930145264,1.3393592834472656,1.6190555095672607,0.6681404709815979,0.9974282383918762,0.9974282383918762,0.0,138.7155303955078,151.0,59856.83203125,0.0,2171.789794921875,1.0,279.4432373046875,283.2311096191406,296.9808654785156,300.7991027832031,293.1499938964844,293.1499938964844,279.1499938964844,32476.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803291916847229,1.0,0.0,0.0,3.779365539550781,3.7793900966644287,9.530837132842862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.6455078125,0.0,1654.6163330078125,1895.4371337890625,0.0,3219.66552734375,0.9317821264266968,1.0,0.0,3.0,1.0,0.0
17919480,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9990000128746032,0.6856392621994019,0.5249655246734619,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8676982522010803,0.382274717092514,0.3632220029830932,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8485609889030457,0.35647052526474,0.2506353855133056,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8279158473014832,0.3293799459934234,0.3137789070606231,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7295387983322144,0.2223346084356308,1.0113765001296997,285.0357971191406,284.95001220703125,300.9175109863281,293.90899658203125,299.0051574707031,297.41925048828125,285.0341796875,1.0,0.5559362173080444,0.774100124835968,0.774100124835968,1.0,1.0,-2.9584147930145264,1.3393592834472656,1.6190555095672607,0.6681404709815979,0.9974282383918762,0.9974282383918762,0.0,138.7155303955078,151.0,59856.83203125,0.0,2171.789794921875,1.0,279.4432373046875,283.2311096191406,296.9808654785156,300.7991027832031,293.1499938964844,293.1499938964844,279.1499938964844,32476.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803291916847229,1.0,0.0,0.0,3.779365539550781,3.7793900966644287,9.530837132842862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.6455078125,0.0,1654.6163330078125,1895.4371337890625,0.0,3219.66552734375,0.9317821264266968,1.0,0.0,3.0,1.0,0.0
17919540,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.6869483590126038,0.5325018167495728,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.865826427936554,0.384939581155777,0.3660606741905212,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8457213044166565,0.357447862625122,0.251583993434906,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8256419897079468,0.3308524191379547,0.3154778182506561,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7271201014518738,0.2228492945432663,1.0149062871932983,284.90313720703125,284.95001220703125,300.9739074707031,293.9168395996094,299.0188903808594,297.3982238769531,284.90576171875,1.0,0.5604293346405029,0.7709650993347168,0.7709650993347168,1.0,1.0,-2.9783148765563965,1.3481168746948242,1.6301981210708618,0.6724048852920532,0.8957197070121765,0.8957197070121765,0.0,141.849609375,154.0,61004.25390625,0.0,2222.40771484375,1.0,279.1562805175781,283.0771179199219,297.0578918457031,301.0046691894531,293.1499938964844,293.1499938964844,279.45001220703125,37820.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834632635116577,1.0,0.0,0.0,3.716460943222046,3.716485977172852,9.216211651619232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.1875,0.0,1622.2398681640625,1895.4371337890625,0.0,3249.02783203125,0.921473264694214,1.0,0.0,3.0,1.0,0.0
17919600,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.6869483590126038,0.5325018167495728,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.865826427936554,0.384939581155777,0.3660606741905212,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8457213044166565,0.357447862625122,0.251583993434906,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8256419897079468,0.3308524191379547,0.3154778182506561,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7271201014518738,0.2228492945432663,1.0149062871932983,284.90313720703125,284.95001220703125,300.9739074707031,293.9168395996094,299.0188903808594,297.3982238769531,284.90576171875,1.0,0.5604293346405029,0.7709650993347168,0.7709650993347168,1.0,1.0,-2.9783148765563965,1.3481168746948242,1.6301981210708618,0.6724048852920532,0.8957197070121765,0.8957197070121765,0.0,141.849609375,154.0,61004.25390625,0.0,2222.40771484375,1.0,279.1562805175781,283.0771179199219,297.0578918457031,301.0046691894531,293.1499938964844,293.1499938964844,279.45001220703125,37820.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834632635116577,1.0,0.0,0.0,3.716460943222046,3.716485977172852,9.216211651619232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.1875,0.0,1622.2398681640625,1895.4371337890625,0.0,3249.02783203125,0.921473264694214,1.0,0.0,3.0,1.0,0.0
17919660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9990000128746032,0.6888070702552795,0.5383725762367249,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8644914031028748,0.3875933289527893,0.3683846890926361,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8436132073402405,0.3587845265865326,0.2523702681064605,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8239415287971497,0.3324522972106933,0.3168482780456543,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7252421975135803,0.2235129475593567,1.0175485610961914,285.0439758300781,284.95001220703125,301.018310546875,293.9225158691406,299.0347595214844,297.3908386230469,285.0430908203125,1.0,0.5639637112617493,0.7683468461036682,0.7683468461036682,1.0,1.0,-2.9939310550689697,1.3549394607543943,1.6389915943145752,0.6756196022033691,1.0,1.0,0.0,144.3183135986328,154.0,60533.5,0.0,2262.61474609375,1.0,279.4358215332031,283.2229919433594,296.9918518066406,300.8427124023437,293.1499938964844,293.1499938964844,279.45001220703125,32912.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842898011207581,1.0,0.0,0.0,3.8205080032348633,3.820533037185669,9.739474080561197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.3583984375,0.0,1707.089599609375,1895.4371337890625,0.0,3256.7685546875,0.9415255188941956,1.0,0.0,3.0,1.0,0.0
17919720,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.6892922520637512,0.5396116375923157,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8643508553504944,0.3882756233215332,0.3690519332885742,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8432835936546326,0.3591437935829162,0.2526397705078125,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8236905932426453,0.332871675491333,0.3172668814659118,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.7249287962913513,0.2236987501382827,1.0184686183929443,285.0406188964844,284.95001220703125,301.0291748046875,293.923828125,299.03887939453125,297.3895263671875,285.0401916503906,1.0,0.564852774143219,0.7676993012428284,0.7676993012428284,1.0,1.0,-2.9981555938720703,1.356795072555542,1.6413605213165283,0.6765118837356567,1.0,1.0,0.0,144.87908935546875,157.0,60631.23046875,0.0,2273.009521484375,1.0,279.4432373046875,283.2191162109375,296.99530029296875,300.8645324707031,293.1499938964844,293.1499938964844,279.1499938964844,33200.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845903873443604,1.0,0.0,0.0,3.838371515274048,3.838397026062012,9.830764611251652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.171875,0.0,1730.9833984375,1895.4371337890625,0.0,3259.58349609375,0.9455609917640686,1.0,0.0,3.0,1.0,0.0
17919780,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.6898865699768066,0.547142505645752,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8625523447990417,0.3909059166908264,0.3718604743480682,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.840542733669281,0.3600540161132812,0.2535422742366791,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8214444518089294,0.3342629373073578,0.3188901841640472,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7224916815757751,0.2241175323724746,1.0215603113174438,284.9032287597656,284.95001220703125,301.08319091796875,293.9298400878906,299.0511169433594,297.3680114746094,284.9051818847656,1.0,0.5692440271377563,0.7644335031509399,0.7644335031509399,1.0,1.0,-3.0173416137695312,1.365105152130127,1.6522363424301147,0.6804983615875244,0.9138176441192628,0.9138176441192628,0.0,148.0595703125,160.0,61858.4921875,0.0,2323.810791015625,1.0,279.15679931640625,283.0580139160156,297.0682678222656,301.06890869140625,293.1499938964844,293.1499938964844,278.8500061035156,37555.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876677751541138,1.0,0.0,0.0,3.788178682327272,3.7882044315338135,9.575339845468989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.189453125,0.0,1704.477294921875,1895.4371337890625,0.0,3288.390380859375,0.937401533126831,1.0,0.0,3.0,1.0,0.0
17919840,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.6898865699768066,0.547142505645752,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8625523447990417,0.3909059166908264,0.3718604743480682,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.840542733669281,0.3600540161132812,0.2535422742366791,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8214444518089294,0.3342629373073578,0.3188901841640472,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7224916815757751,0.2241175323724746,1.0215603113174438,284.9032287597656,284.95001220703125,301.08319091796875,293.9298400878906,299.0511169433594,297.3680114746094,284.9051818847656,1.0,0.5692440271377563,0.7644335031509399,0.7644335031509399,1.0,1.0,-3.0173416137695312,1.365105152130127,1.6522363424301147,0.6804983615875244,0.9138176441192628,0.9138176441192628,0.0,148.0595703125,160.0,61858.4921875,0.0,2323.810791015625,1.0,279.15679931640625,283.0580139160156,297.0682678222656,301.06890869140625,293.1499938964844,293.1499938964844,278.8500061035156,37555.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876677751541138,1.0,0.0,0.0,3.788178682327272,3.7882044315338135,9.575339845468989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.189453125,0.0,1704.477294921875,1895.4371337890625,0.0,3288.390380859375,0.937401533126831,1.0,0.0,3.0,1.0,0.0
17919900,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.9990000128746032,0.6896765828132629,0.5513195395469666,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.8613021969795227,0.3920665681362152,0.3730598390102386,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.8388218283653259,0.3603317141532898,0.2538201808929443,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.8199865818023682,0.3348038792610168,0.3195061981678009,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.7209492921829224,0.2241910248994827,1.0223581790924072,284.81756591796875,284.95001220703125,301.1096496582031,293.9324645996094,299.0555114746094,297.35467529296875,284.8205871582031,1.0,0.5713539123535156,0.7628006339073181,0.7628006339073181,1.0,1.0,-3.02583909034729,1.3687242269515991,1.657114863395691,0.6821866035461426,0.8267402052879333,0.8267402052879333,0.0,149.75462341308594,160.0,62437.15625,0.0,2347.97900390625,1.0,278.8975524902344,282.95574951171875,297.1050720214844,301.2206726074219,293.1499938964844,293.1499938964844,278.8500061035156,42133.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895657062530518,1.0,0.0,0.0,3.672792434692383,3.672817707061768,9.00090185496083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.2744140625,0.0,1604.851318359375,1895.4371337890625,0.0,3306.14599609375,0.9123369455337524,1.0,0.0,3.0,1.0,0.0
17919960,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9990000128746032,0.6896107792854309,0.5555312633514404,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.860018789768219,0.3933446109294891,0.3742145001888275,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8370684385299683,0.3607327342033386,0.2540594339370727,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8184828162193298,0.3354338705539703,0.3200717270374298,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7193433046340942,0.2243081778287887,1.022910475730896,284.8920288085937,284.95001220703125,301.1357421875,293.9347839355469,299.0609130859375,297.34344482421875,284.89453125,1.0,0.5734109878540039,0.7611253261566162,0.7611253261566162,1.0,1.0,-3.033921003341675,1.372126579284668,1.6617945432662964,0.6837363243103027,0.8456589579582214,0.8456589579582214,0.0,151.4551544189453,163.0,62230.46875,0.0,2371.53955078125,1.0,278.8578491210937,283.0216064453125,297.0864562988281,301.1283264160156,293.1499938964844,293.1499938964844,279.1499938964844,40430.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910050988197327,1.0,0.0,0.0,3.5703024864196777,3.570326566696167,8.50556773457356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.953125,0.0,1478.720703125,1895.4371337890625,0.0,3319.60595703125,0.8918580412864685,1.0,0.0,3.0,1.0,0.0
17920020,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,0.6911230087280273,0.562042236328125,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8590565919876099,0.3967652320861816,0.377314805984497,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8351636528968811,0.3624747693538666,0.2551720440387726,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8169233798980713,0.3374451100826263,0.3218732178211212,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7174036502838135,0.225088968873024,1.0261651277542114,285.0134582519531,284.95001220703125,301.1867370605469,293.9384765625,299.0802001953125,297.3374938964844,285.0130920410156,1.0,0.5776009559631348,0.7577746510505676,0.7577746510505676,1.0,1.0,-3.052886962890625,1.380246877670288,1.672640085220337,0.6874956488609314,0.9518362879753112,0.9518362879753112,0.0,154.3622589111328,151.0,61922.6328125,0.0,2421.640869140625,1.0,279.141845703125,283.1484069824219,297.00762939453125,300.96221923828125,293.1499938964844,293.1499938964844,278.8500061035156,33377.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920423984527588,1.0,0.0,0.0,3.6946752071380615,3.694699287414551,9.108478025154908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.7109375,0.0,1563.5787353515625,1895.4371337890625,0.0,3329.302978515625,0.9136071801185608,1.0,0.0,3.0,1.0,0.0
17920080,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,0.6911230087280273,0.562042236328125,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8590565919876099,0.3967652320861816,0.377314805984497,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8351636528968811,0.3624747693538666,0.2551720440387726,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8169233798980713,0.3374451100826263,0.3218732178211212,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7174036502838135,0.225088968873024,1.0261651277542114,285.0134582519531,284.95001220703125,301.1867370605469,293.9384765625,299.0802001953125,297.3374938964844,285.0130920410156,1.0,0.5776009559631348,0.7577746510505676,0.7577746510505676,1.0,1.0,-3.052886962890625,1.380246877670288,1.672640085220337,0.6874956488609314,0.9518362879753112,0.9518362879753112,0.0,154.3622589111328,151.0,61922.6328125,0.0,2421.640869140625,1.0,279.141845703125,283.1484069824219,297.00762939453125,300.96221923828125,293.1499938964844,293.1499938964844,278.8500061035156,33377.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920423984527588,1.0,0.0,0.0,3.6946752071380615,3.694699287414551,9.108478025154908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.7109375,0.0,1563.5787353515625,1895.4371337890625,0.0,3329.302978515625,0.9136071801185608,1.0,0.0,3.0,1.0,0.0
17920140,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.6922792792320251,0.5571815371513367,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8635109066963196,0.3994088470935821,0.3799542784690857,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8382072448730469,0.3633612990379333,0.2559210956096649,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8202692270278931,0.3387741446495056,0.3232586085796356,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7198063135147095,0.2254254817962646,1.0280379056930542,284.90838623046875,284.95001220703125,301.2359313964844,293.9408264160156,299.09478759765625,297.32568359375,284.9099426269531,1.0,0.5765321254730225,0.7544240355491638,0.7544240355491638,1.0,1.0,-3.055062770843506,1.380235195159912,1.6748275756835938,0.6872594952583313,0.8627756834030151,0.8627756834030151,0.0,152.84942626953125,154.0,62585.62109375,0.0,2417.78466796875,1.0,278.8573303222656,283.0244140625,297.0653076171875,301.12432861328125,293.1499938964844,293.1499938964844,279.1499938964844,38555.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948451280593872,1.0,0.0,0.0,3.5887742042541504,3.5887980461120605,8.593806342105381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.0380859375,0.0,1484.910888671875,1895.4371337890625,0.0,3355.487548828125,0.8939294219017029,1.0,0.0,3.0,1.0,0.0
17920200,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.6922792792320251,0.5571815371513367,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8635109066963196,0.3994088470935821,0.3799542784690857,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8382072448730469,0.3633612990379333,0.2559210956096649,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8202692270278931,0.3387741446495056,0.3232586085796356,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7198063135147095,0.2254254817962646,1.0280379056930542,284.90838623046875,284.95001220703125,301.2359313964844,293.9408264160156,299.09478759765625,297.32568359375,284.9099426269531,1.0,0.5765321254730225,0.7544240355491638,0.7544240355491638,1.0,1.0,-3.055062770843506,1.380235195159912,1.6748275756835938,0.6872594952583313,0.8627756834030151,0.8627756834030151,0.0,152.84942626953125,154.0,62585.62109375,0.0,2417.78466796875,1.0,278.8573303222656,283.0244140625,297.0653076171875,301.12432861328125,293.1499938964844,293.1499938964844,279.1499938964844,38555.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948451280593872,1.0,0.0,0.0,3.5887742042541504,3.5887980461120605,8.593806342105381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.0380859375,0.0,1484.910888671875,1895.4371337890625,0.0,3355.487548828125,0.8939294219017029,1.0,0.0,3.0,1.0,0.0
17920260,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9990000128746032,0.6964173316955566,0.5549408197402954,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8668413162231445,0.4027102887630462,0.3828280866146087,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8402084708213806,0.3649272918701172,0.2568317353725433,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8225377202033997,0.3406425714492798,0.324816346168518,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7212674021720886,0.2261517494916916,1.03052020072937,285.01251220703125,284.95001220703125,301.2832336425781,293.9417419433594,299.1200561523437,297.33453369140625,285.01080322265625,1.0,0.5773904323577881,0.7511714100837708,0.7511714100837708,1.0,1.0,-3.0617568492889404,1.3824751377105713,1.6792818307876587,0.6877137422561646,0.961658537387848,0.961658537387848,0.0,152.3634033203125,157.0,62102.69140625,0.0,2427.72412109375,1.0,279.142822265625,283.13751220703125,296.9931945800781,300.9620361328125,293.1499938964844,293.1499938964844,278.8500061035156,33045.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895574152469635,1.0,0.0,0.0,3.717814922332764,3.717839002609253,9.222927701557636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.88671875,0.0,1587.4140625,1895.4371337890625,0.0,3362.295166015625,0.9182004928588868,1.0,0.0,3.0,1.0,0.0
17920320,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9990000128746032,0.6964173316955566,0.5549408197402954,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8668413162231445,0.4027102887630462,0.3828280866146087,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8402084708213806,0.3649272918701172,0.2568317353725433,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8225377202033997,0.3406425714492798,0.324816346168518,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7212674021720886,0.2261517494916916,1.03052020072937,285.01251220703125,284.95001220703125,301.2832336425781,293.9417419433594,299.1200561523437,297.33453369140625,285.01080322265625,1.0,0.5773904323577881,0.7511714100837708,0.7511714100837708,1.0,1.0,-3.0617568492889404,1.3824751377105713,1.6792818307876587,0.6877137422561646,0.961658537387848,0.961658537387848,0.0,152.3634033203125,157.0,62102.69140625,0.0,2427.72412109375,1.0,279.142822265625,283.13751220703125,296.9931945800781,300.9620361328125,293.1499938964844,293.1499938964844,278.8500061035156,33045.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895574152469635,1.0,0.0,0.0,3.717814922332764,3.717839002609253,9.222927701557636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.88671875,0.0,1587.4140625,1895.4371337890625,0.0,3362.295166015625,0.9182004928588868,1.0,0.0,3.0,1.0,0.0
17920380,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.6985999345779419,0.5564219355583191,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8680763840675354,0.4053061008453369,0.3854883313179016,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8402488827705383,0.3657087683677673,0.2575564980506897,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8229374289512634,0.3418880105018616,0.3261911571025848,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7211424112319946,0.2264796048402786,1.0327000617980957,284.90692138671875,284.95001220703125,301.3284606933594,293.9410705566406,299.13604736328125,297.3282775878906,284.9090270996094,1.0,0.5792774558067322,0.7479187846183777,0.7479187846183777,1.0,1.0,-3.071880578994751,1.386280536651611,1.6856000423431396,0.6892063617706299,0.8700351119041443,0.8700351119041443,0.0,153.2552490234375,160.0,62880.20703125,0.0,2451.325439453125,1.0,278.857177734375,283.01275634765625,297.0505676269531,301.12451171875,293.1499938964844,293.1499938964844,279.1499938964844,38379.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898074209690094,1.0,0.0,0.0,3.61508584022522,3.615110158920288,8.72028238063649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.9091796875,0.0,1512.3033447265625,1895.4371337890625,0.0,3385.626220703125,0.8996509909629822,1.0,0.0,3.0,1.0,0.0
17920440,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.6985999345779419,0.5564219355583191,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8680763840675354,0.4053061008453369,0.3854883313179016,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8402488827705383,0.3657087683677673,0.2575564980506897,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8229374289512634,0.3418880105018616,0.3261911571025848,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7211424112319946,0.2264796048402786,1.0327000617980957,284.90692138671875,284.95001220703125,301.3284606933594,293.9410705566406,299.13604736328125,297.3282775878906,284.9090270996094,1.0,0.5792774558067322,0.7479187846183777,0.7479187846183777,1.0,1.0,-3.071880578994751,1.386280536651611,1.6856000423431396,0.6892063617706299,0.8700351119041443,0.8700351119041443,0.0,153.2552490234375,160.0,62880.20703125,0.0,2451.325439453125,1.0,278.857177734375,283.01275634765625,297.0505676269531,301.12451171875,293.1499938964844,293.1499938964844,279.1499938964844,38379.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898074209690094,1.0,0.0,0.0,3.61508584022522,3.615110158920288,8.72028238063649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.9091796875,0.0,1512.3033447265625,1895.4371337890625,0.0,3385.626220703125,0.8996509909629822,1.0,0.0,3.0,1.0,0.0
