time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920500,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9990000128746032,0.6999983787536621,0.5579186081886292,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8682925701141357,0.4068924784660339,0.3868129551410675,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8398931622505188,0.3663941025733948,0.257902443408966,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.822770893573761,0.3427389860153198,0.3268562853336334,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.720743715763092,0.2267825007438659,1.0336570739746094,285.0288391113281,284.95001220703125,301.3502197265625,293.9400939941406,299.1456604003906,297.3286437988281,285.03155517578125,1.0,0.5804745554924011,0.7462924718856812,0.7462924718856812,1.0,1.0,-3.077634811401367,1.3885071277618408,1.6891275644302368,0.6900810599327087,0.9569870829582214,0.9569870829582214,0.0,153.9779510498047,160.0,62220.20703125,0.0,2465.93798828125,1.0,279.1014404296875,283.14569091796875,296.98944091796875,300.92144775390625,293.1499938964844,293.1499938964844,279.1499938964844,33777.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898268461227417,1.0,0.0,0.0,3.671282768249512,3.671306610107422,8.993504820864473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.9287109375,0.0,1540.2471923828125,1895.4371337890625,0.0,3387.4384765625,0.9102409482002258,1.0,0.0,3.0,1.0,0.0
17920560,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.7014948725700378,0.5591914653778076,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8688352704048157,0.4086068570613861,0.3884193897247314,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8398715853691101,0.3672175109386444,0.2584697008132934,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8228946924209595,0.3437032401561737,0.3277601599693298,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7206093668937683,0.2271765619516372,1.035401463508606,285.01812744140625,284.95001220703125,301.3714294433594,293.9386901855469,299.1558837890625,297.3306579589844,285.0165710449219,1.0,0.5818678736686707,0.7446904182434082,0.7446904182434082,1.0,1.0,-3.0849597454071045,1.3914783000946045,1.6934815645217896,0.6913682222366333,0.9753575325012208,0.9753575325012208,0.0,154.69261169433594,163.0,62502.9453125,0.0,2483.52783203125,1.0,279.14288330078125,283.1307067871094,296.98162841796875,300.97265625,293.1499938964844,293.1499938964844,278.8500061035156,32903.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986327648162842,1.0,0.0,0.0,3.748180627822876,3.748204946517944,9.374201681566774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.7919921875,0.0,1621.3790283203125,1895.4371337890625,0.0,3390.836181640625,0.925073742866516,1.0,0.0,3.0,1.0,0.0
17920620,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.7022271156311035,0.5638787746429443,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8684099912643433,0.4111673235893249,0.3911031782627105,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8383926153182983,0.3679194152355194,0.2591797113418579,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8218112587928772,0.3448697030544281,0.3291146457195282,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.719177782535553,0.227434366941452,1.037527084350586,284.9050598144531,284.95001220703125,301.4119873046875,293.9344787597656,299.16583251953125,297.3172302246094,284.9072570800781,1.0,0.5849276781082153,0.7414862513542175,0.7414862513542175,1.0,1.0,-3.0988614559173584,1.3970191478729248,1.701842188835144,0.6938042640686035,0.8802085518836975,0.8802085518836975,0.0,156.81640625,166.0,63412.8203125,0.0,2521.169189453125,1.0,278.8569030761719,282.99737548828125,297.0412902832031,301.1470642089844,293.1499938964844,293.1499938964844,279.1499938964844,38187.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010773301124572,1.0,0.0,0.0,3.6587436199188232,3.658767938613892,8.93217531938717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.6396484375,0.0,1559.324951171875,1895.4371337890625,0.0,3413.624755859375,0.9091367125511168,1.0,0.0,3.0,1.0,0.0
17920680,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.7022271156311035,0.5638787746429443,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8684099912643433,0.4111673235893249,0.3911031782627105,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8383926153182983,0.3679194152355194,0.2591797113418579,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8218112587928772,0.3448697030544281,0.3291146457195282,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.719177782535553,0.227434366941452,1.037527084350586,284.9050598144531,284.95001220703125,301.4119873046875,293.9344787597656,299.16583251953125,297.3172302246094,284.9072570800781,1.0,0.5849276781082153,0.7414862513542175,0.7414862513542175,1.0,1.0,-3.0988614559173584,1.3970191478729248,1.701842188835144,0.6938042640686035,0.8802085518836975,0.8802085518836975,0.0,156.81640625,166.0,63412.8203125,0.0,2521.169189453125,1.0,278.8569030761719,282.99737548828125,297.0412902832031,301.1470642089844,293.1499938964844,293.1499938964844,279.1499938964844,38187.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010773301124572,1.0,0.0,0.0,3.6587436199188232,3.658767938613892,8.93217531938717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.6396484375,0.0,1559.324951171875,1895.4371337890625,0.0,3413.624755859375,0.9091367125511168,1.0,0.0,3.0,1.0,0.0
17920740,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9990000128746032,0.7029778361320496,0.5666930079460144,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.86798495054245,0.4128061830997467,0.3924806118011474,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8374322056770325,0.3685975670814514,0.2595235705375671,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8210548162460327,0.3457180559635162,0.3297838866710663,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7182362675666809,0.2277097404003143,1.0384175777435305,285.0319519042969,284.95001220703125,301.4320983886719,293.9315490722656,299.1729431152344,297.3144836425781,285.0341491699219,1.0,0.5866124033927917,0.739820122718811,0.739820122718811,1.0,1.0,-3.1061861515045166,1.399938464164734,1.7062475681304932,0.6950395703315735,0.971504271030426,0.971504271030426,0.0,158.05490112304688,166.0,62752.6015625,0.0,2541.762939453125,1.0,279.10595703125,283.1349792480469,296.9788513183594,300.9455261230469,293.1499938964844,293.1499938964844,279.1499938964844,33640.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012811779975892,1.0,0.0,0.0,3.717546224594116,3.717570543289185,9.221594723385352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.830078125,0.0,1591.638916015625,1895.4371337890625,0.0,3415.524169921875,0.9203546047210692,1.0,0.0,3.0,1.0,0.0
17920800,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9990000128746032,0.7038161158561707,0.568850576877594,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8680259585380554,0.414446622133255,0.3940305113792419,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8369759917259216,0.3693618774414062,0.2600590288639068,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8207418918609619,0.3466143310070038,0.3306363821029663,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7177135944366455,0.2280532717704773,1.0399975776672363,285.02197265625,284.95001220703125,301.45001220703125,293.9283447265625,299.1803283691406,297.3139953613281,285.0204162597656,1.0,0.5882760882377625,0.7382820844650269,0.7382820844650269,1.0,1.0,-3.11421012878418,1.4032220840454102,1.7109880447387695,0.6965039372444153,0.9903663396835328,0.9903663396835328,0.0,159.10679626464844,169.0,63030.17578125,0.0,2562.802490234375,1.0,279.14337158203125,283.1210327148437,296.9718017578125,300.9960632324219,293.1499938964844,293.1499938964844,278.8500061035156,32913.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016509056091307,1.0,0.0,0.0,3.7894845008850098,3.789509296417236,9.58194277700386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.970703125,0.0,1669.9813232421875,1895.4371337890625,0.0,3418.96826171875,0.9343374371528624,1.0,0.0,3.0,1.0,0.0
17920860,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.7033109664916992,0.574989914894104,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8668774366378784,0.4169634282588959,0.3967085480690002,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8348522782325745,0.369983822107315,0.2607389688491821,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8189964294433594,0.3476967215538025,0.3319440186023712,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7156513333320618,0.2282271236181259,1.0418763160705566,284.9012756347656,284.95001220703125,301.4852294921875,293.9201965332031,299.18572998046875,297.2970886230469,284.9036865234375,1.0,0.5918166637420654,0.734856128692627,0.734856128692627,1.0,1.0,-3.129462718963623,1.4092382192611694,1.720224380493164,0.6991572976112366,0.890588104724884,0.890588104724884,0.0,161.8150177001953,157.0,64015.44921875,0.0,2606.84716796875,1.0,278.8563232421875,282.9800720214844,297.0302429199219,301.1741027832031,293.1499938964844,293.1499938964844,279.1499938964844,38159.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041560888290404,1.0,0.0,0.0,3.708112239837648,3.708137035369873,9.174850674753544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.8154296875,0.0,1615.2044677734375,1895.4371337890625,0.0,3442.293701171875,0.9199315309524536,1.0,0.0,3.0,1.0,0.0
17920920,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.7033109664916992,0.574989914894104,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8668774366378784,0.4169634282588959,0.3967085480690002,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8348522782325745,0.369983822107315,0.2607389688491821,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8189964294433594,0.3476967215538025,0.3319440186023712,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7156513333320618,0.2282271236181259,1.0418763160705566,284.9012756347656,284.95001220703125,301.4852294921875,293.9201965332031,299.18572998046875,297.2970886230469,284.9036865234375,1.0,0.5918166637420654,0.734856128692627,0.734856128692627,1.0,1.0,-3.129462718963623,1.4092382192611694,1.720224380493164,0.6991572976112366,0.890588104724884,0.890588104724884,0.0,161.8150177001953,157.0,64015.44921875,0.0,2606.84716796875,1.0,278.8563232421875,282.9800720214844,297.0302429199219,301.1741027832031,293.1499938964844,293.1499938964844,279.1499938964844,38159.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041560888290404,1.0,0.0,0.0,3.708112239837648,3.708137035369873,9.174850674753544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.8154296875,0.0,1615.2044677734375,1895.4371337890625,0.0,3442.293701171875,0.9199315309524536,1.0,0.0,3.0,1.0,0.0
17920980,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9990000128746032,0.7051921486854553,0.5690211057662964,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8719081878662109,0.4201672077178955,0.3994235098361969,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8382816910743713,0.3713095486164093,0.2614331543445587,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8226572275161743,0.3493213653564453,0.3332129716873169,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7183423638343811,0.228731483221054,1.0431666374206543,285.0136108398437,284.95001220703125,301.51763916015625,293.91015625,299.19842529296875,297.2966613769531,285.0114440917969,1.0,0.590233564376831,0.731430172920227,0.731430172920227,1.0,1.0,-3.129483461380005,1.4079269170761108,1.7215564250946045,0.6980975270271301,0.9949207901954652,0.9949207901954652,0.0,159.80418395996094,160.0,63341.0703125,0.0,2596.14111328125,1.0,279.1436767578125,283.1033935546875,296.9554138183594,301.00732421875,293.1499938964844,293.1499938964844,278.8500061035156,33262.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047775864601136,1.0,0.0,0.0,3.8259682655334473,3.825993537902832,9.767333040144877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.5,0.0,1716.42822265625,1895.4371337890625,0.0,3448.076416015625,0.942769169807434,1.0,0.0,3.0,1.0,0.0
17921040,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9990000128746032,0.7051921486854553,0.5690211057662964,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8719081878662109,0.4201672077178955,0.3994235098361969,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8382816910743713,0.3713095486164093,0.2614331543445587,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8226572275161743,0.3493213653564453,0.3332129716873169,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7183423638343811,0.228731483221054,1.0431666374206543,285.0136108398437,284.95001220703125,301.51763916015625,293.91015625,299.19842529296875,297.2966613769531,285.0114440917969,1.0,0.590233564376831,0.731430172920227,0.731430172920227,1.0,1.0,-3.129483461380005,1.4079269170761108,1.7215564250946045,0.6980975270271301,0.9949207901954652,0.9949207901954652,0.0,159.80418395996094,160.0,63341.0703125,0.0,2596.14111328125,1.0,279.1436767578125,283.1033935546875,296.9554138183594,301.00732421875,293.1499938964844,293.1499938964844,278.8500061035156,33262.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047775864601136,1.0,0.0,0.0,3.8259682655334473,3.825993537902832,9.767333040144877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.5,0.0,1716.42822265625,1895.4371337890625,0.0,3448.076416015625,0.942769169807434,1.0,0.0,3.0,1.0,0.0
17921100,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9990000128746032,0.7063860297203064,0.5670813918113708,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8739468455314636,0.4214754700660705,0.4008283019065857,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8395707607269287,0.3716643750667572,0.2618185579776764,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8240558505058289,0.3498905301094055,0.3338930904865265,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7193182110786438,0.2288444340229034,1.0440629720687866,284.8700561523437,284.95001220703125,301.53289794921875,293.90447998046875,299.2040100097656,297.2958679199219,284.86602783203125,1.0,0.5903415679931641,0.7297171950340271,0.7297171950340271,1.0,1.0,-3.13118863105774,1.4081029891967771,1.723085641860962,0.6977770924568176,0.8972688317298889,0.8972688317298889,0.0,159.2143096923828,160.0,64292.10546875,0.0,2596.326416015625,1.0,278.893798828125,282.9415588378906,297.00640869140625,301.2167663574219,293.1499938964844,293.1499938964844,278.8500061035156,37033.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060773849487304,1.0,0.0,0.0,3.8034980297088623,3.803523778915405,9.652941344029389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.568359375,0.0,1718.8026123046875,1895.4371337890625,0.0,3460.16552734375,0.9384259581565856,1.0,0.0,3.0,1.0,0.0
17921160,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9990000128746032,0.7071772813796997,0.567057192325592,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8747719526290894,0.4226332306861877,0.4019320607185364,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8397278189659119,0.3718462288379669,0.2619629800319671,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8243907690048218,0.3503154516220093,0.3343151211738586,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7193538546562195,0.2288479804992675,1.0441814661026,284.8914489746094,284.95001220703125,301.5474853515625,293.8984069824219,299.2076721191406,297.2919616699219,284.8939514160156,1.0,0.5906961560249329,0.7280786633491516,0.7280786633491516,1.0,1.0,-3.133309125900269,1.4084734916687012,1.7248355150222778,0.6976779699325562,0.8865447044372559,0.8865447044372559,0.0,159.29319763183594,163.0,64009.86328125,0.0,2600.888916015625,1.0,278.8565673828125,282.9656677246094,297.0013427734375,301.1522216796875,293.1499938964844,293.1499938964844,279.1499938964844,38734.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071481227874756,1.0,0.0,0.0,3.720571279525757,3.7205965518951416,9.236608775609056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.734375,0.0,1633.9658203125,1895.4371337890625,0.0,3470.1181640625,0.9232072830200196,1.0,0.0,3.0,1.0,0.0
17921220,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9990000128746032,0.7102064490318298,0.567660927772522,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8765437006950378,0.4259073138236999,0.4047721326351166,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.840211808681488,0.3731994032859802,0.2627220153808594,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8251508474349976,0.3519587814807892,0.3356643617153168,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7195035219192505,0.2293963730335235,1.045980453491211,285.01544189453125,284.95001220703125,301.574951171875,293.88507080078125,299.2216186523437,297.29742431640625,285.0140380859375,1.0,0.5922397375106812,0.7248015999794006,0.7248015999794006,1.0,1.0,-3.142139434814453,1.4113773107528689,1.7307621240615845,0.6985578536987305,0.9954046010971068,0.9954046010971068,0.0,159.8562469482422,166.0,63371.88671875,0.0,2621.200439453125,1.0,279.1437072753906,283.09881591796875,296.9189453125,300.9707336425781,293.1499938964844,293.1499938964844,278.8500061035156,33399.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075266122817992,1.0,0.0,0.0,3.831433773040772,3.831459045410156,9.795259074962814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.24609375,0.0,1724.1243896484375,1895.4371337890625,0.0,3473.6357421875,0.9441488981246948,1.0,0.0,3.0,1.0,0.0
17921280,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9990000128746032,0.7102064490318298,0.567660927772522,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8765437006950378,0.4259073138236999,0.4047721326351166,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.840211808681488,0.3731994032859802,0.2627220153808594,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8251508474349976,0.3519587814807892,0.3356643617153168,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7195035219192505,0.2293963730335235,1.045980453491211,285.01544189453125,284.95001220703125,301.574951171875,293.88507080078125,299.2216186523437,297.29742431640625,285.0140380859375,1.0,0.5922397375106812,0.7248015999794006,0.7248015999794006,1.0,1.0,-3.142139434814453,1.4113773107528689,1.7307621240615845,0.6985578536987305,0.9954046010971068,0.9954046010971068,0.0,159.8562469482422,166.0,63371.88671875,0.0,2621.200439453125,1.0,279.1437072753906,283.09881591796875,296.9189453125,300.9707336425781,293.1499938964844,293.1499938964844,278.8500061035156,33399.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075266122817992,1.0,0.0,0.0,3.831433773040772,3.831459045410156,9.795259074962814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.24609375,0.0,1724.1243896484375,1895.4371337890625,0.0,3473.6357421875,0.9441488981246948,1.0,0.0,3.0,1.0,0.0
17921340,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.7109730243682861,0.5708003044128418,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8768367767333984,0.4284237027168274,0.4074122905731201,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8393563628196716,0.3737479746341705,0.2633217275142669,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8246414065361023,0.3529549241065979,0.3368509709835052,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7185696363449097,0.2295297980308532,1.047468662261963,284.8963623046875,284.95001220703125,301.60015869140625,293.870361328125,299.2262268066406,297.2879943847656,284.8988647460937,1.0,0.5945528745651245,0.7215245366096497,0.7215245366096497,1.0,1.0,-3.153027057647705,1.4151915311813354,1.7378355264663696,0.7000200748443604,0.892680823802948,0.892680823802948,0.0,161.36898803710938,169.0,64217.75,0.0,2650.776611328125,1.0,278.8561096191406,282.9608154296875,296.9664306640625,301.1266784667969,293.1499938964844,293.1499938964844,279.1499938964844,38524.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097480177879332,1.0,0.0,0.0,3.736762523651123,3.736787796020508,9.317175795331424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.6904296875,0.0,1651.194580078125,1895.4371337890625,0.0,3494.264892578125,0.926585614681244,1.0,0.0,3.0,1.0,0.0
17921400,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.7109730243682861,0.5708003044128418,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8768367767333984,0.4284237027168274,0.4074122905731201,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8393563628196716,0.3737479746341705,0.2633217275142669,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8246414065361023,0.3529549241065979,0.3368509709835052,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7185696363449097,0.2295297980308532,1.047468662261963,284.8963623046875,284.95001220703125,301.60015869140625,293.870361328125,299.2262268066406,297.2879943847656,284.8988647460937,1.0,0.5945528745651245,0.7215245366096497,0.7215245366096497,1.0,1.0,-3.153027057647705,1.4151915311813354,1.7378355264663696,0.7000200748443604,0.892680823802948,0.892680823802948,0.0,161.36898803710938,169.0,64217.75,0.0,2650.776611328125,1.0,278.8561096191406,282.9608154296875,296.9664306640625,301.1266784667969,293.1499938964844,293.1499938964844,279.1499938964844,38524.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097480177879332,1.0,0.0,0.0,3.736762523651123,3.736787796020508,9.317175795331424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.6904296875,0.0,1651.194580078125,1895.4371337890625,0.0,3494.264892578125,0.926585614681244,1.0,0.0,3.0,1.0,0.0
17921460,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9990000128746032,0.7124679684638977,0.5746999382972717,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8769222497940063,0.4317169785499573,0.4103136956691742,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.838335394859314,0.3750760555267334,0.2640961408615112,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8239328265190125,0.3545683622360229,0.3382165431976318,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7174316048622131,0.2300592213869094,1.049402952194214,285.0238342285156,284.95001220703125,301.6233215332031,293.8544006347656,299.2349853515625,297.28759765625,285.0226745605469,1.0,0.5973552465438843,0.7181863784790039,0.7181863784790039,1.0,1.0,-3.1660971641540527,1.4199808835983276,1.7461161613464355,0.7018890976905823,1.0,1.0,0.0,163.23428344726562,172.0,63657.16015625,0.0,2686.7978515625,1.0,279.1438293457031,283.0971984863281,296.8863220214844,300.953857421875,293.1499938964844,293.1499938964844,278.8500061035156,33375.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100902080535888,1.0,0.0,0.0,3.849984884262085,3.850010395050049,9.890342198559663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.33203125,0.0,1746.541259765625,1895.4371337890625,0.0,3497.440673828125,0.948261857032776,1.0,0.0,3.0,1.0,0.0
17921520,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9990000128746032,0.7124679684638977,0.5746999382972717,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8769222497940063,0.4317169785499573,0.4103136956691742,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.838335394859314,0.3750760555267334,0.2640961408615112,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8239328265190125,0.3545683622360229,0.3382165431976318,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7174316048622131,0.2300592213869094,1.049402952194214,285.0238342285156,284.95001220703125,301.6233215332031,293.8544006347656,299.2349853515625,297.28759765625,285.0226745605469,1.0,0.5973552465438843,0.7181863784790039,0.7181863784790039,1.0,1.0,-3.1660971641540527,1.4199808835983276,1.7461161613464355,0.7018890976905823,1.0,1.0,0.0,163.23428344726562,172.0,63657.16015625,0.0,2686.7978515625,1.0,279.1438293457031,283.0971984863281,296.8863220214844,300.953857421875,293.1499938964844,293.1499938964844,278.8500061035156,33375.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100902080535888,1.0,0.0,0.0,3.849984884262085,3.850010395050049,9.890342198559663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.33203125,0.0,1746.541259765625,1895.4371337890625,0.0,3497.440673828125,0.948261857032776,1.0,0.0,3.0,1.0,0.0
17921580,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.7114987969398499,0.5800444483757019,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8760924339294434,0.4342093765735626,0.412974089384079,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8365007638931274,0.3755898177623749,0.2646959722042084,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8224533796310425,0.3555243909358978,0.3393982946872711,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7156352996826172,0.230179950594902,1.0509625673294067,284.899169921875,284.95001220703125,301.6446533203125,293.8373718261719,299.23553466796875,297.2741394042969,284.90118408203125,1.0,0.6005007028579712,0.7148481607437134,0.7148481607437134,1.0,1.0,-3.1797423362731934,1.4249705076217651,1.754771709442139,0.7039478421211243,0.9038901925086976,0.9038901925086976,0.0,165.6376495361328,160.0,64665.58203125,0.0,2727.1591796875,1.0,278.8567810058594,282.9521179199219,296.9352722167969,301.1211853027344,293.1499938964844,293.1499938964844,278.54998779296875,38115.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123526811599731,1.0,0.0,0.0,3.7718660831451416,3.771891832351685,9.493051607023516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.6474609375,0.0,1689.3817138671875,1895.4371337890625,0.0,3518.4248046875,0.9341139793395996,1.0,0.0,3.0,1.0,0.0
17921640,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.7114987969398499,0.5800444483757019,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8760924339294434,0.4342093765735626,0.412974089384079,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8365007638931274,0.3755898177623749,0.2646959722042084,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8224533796310425,0.3555243909358978,0.3393982946872711,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7156352996826172,0.230179950594902,1.0509625673294067,284.899169921875,284.95001220703125,301.6446533203125,293.8373718261719,299.23553466796875,297.2741394042969,284.90118408203125,1.0,0.6005007028579712,0.7148481607437134,0.7148481607437134,1.0,1.0,-3.1797423362731934,1.4249705076217651,1.754771709442139,0.7039478421211243,0.9038901925086976,0.9038901925086976,0.0,165.6376495361328,160.0,64665.58203125,0.0,2727.1591796875,1.0,278.8567810058594,282.9521179199219,296.9352722167969,301.1211853027344,293.1499938964844,293.1499938964844,278.54998779296875,38115.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123526811599731,1.0,0.0,0.0,3.7718660831451416,3.771891832351685,9.493051607023516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.6474609375,0.0,1689.3817138671875,1895.4371337890625,0.0,3518.4248046875,0.9341139793395996,1.0,0.0,3.0,1.0,0.0
17921700,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.9990000128746032,0.7106057405471802,0.5787668228149414,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.8775242567062378,0.43530935049057,0.414054125547409,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.8371855020523071,0.375693678855896,0.2648038268089294,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.8232915997505188,0.3558641374111175,0.3397592902183532,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.7161253094673157,0.2301266342401504,1.0508642196655271,284.8180847167969,284.95001220703125,301.6546936035156,293.8284912109375,299.2348327636719,297.2667236328125,284.82177734375,1.0,0.5999727249145508,0.7131791114807129,0.7131791114807129,1.0,1.0,-3.179969310760498,1.4242920875549316,1.755677342414856,0.7034818530082703,0.8188876509666443,0.8188876509666443,0.0,165.22201538085938,160.0,65044.81640625,0.0,2725.349853515625,1.0,278.5980834960937,282.85699462890625,296.9596862792969,301.2529296875,293.1499938964844,293.1499938964844,278.54998779296875,42747.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138327836990356,1.0,0.0,0.0,3.644630432128906,3.644655466079712,8.863398761604913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.8818359375,0.0,1577.61376953125,1895.4371337890625,0.0,3532.138671875,0.9065648317337036,1.0,0.0,3.0,1.0,0.0
17921760,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.7106655836105347,0.5747687816619873,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8803129196166992,0.4365447759628296,0.4150507152080536,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8390538096427917,0.3759348094463348,0.2648487389087677,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8252768516540527,0.3563061058521271,0.3400342762470245,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7176143527030945,0.2301262617111206,1.0503631830215454,284.8879089355469,284.95001220703125,301.664306640625,293.81939697265625,299.23614501953125,297.2633972167969,284.8891906738281,1.0,0.5984991192817688,0.7114540934562683,0.7114540934562683,1.0,1.0,-3.1761486530303955,1.4216909408569336,1.754457712173462,0.7018376588821411,0.8349927067756653,0.8349927067756653,0.0,163.70054626464844,163.0,64613.1328125,0.0,2709.4208984375,1.0,278.5580749511719,282.9195556640625,296.9302062988281,301.136962890625,293.1499938964844,293.1499938964844,278.8500061035156,40808.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148643016815186,1.0,0.0,0.0,3.539588212966919,3.539612054824829,8.359856451534142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.5390625,0.0,1448.6575927734375,1895.4371337890625,0.0,3541.689453125,0.8851954936981201,1.0,0.0,3.0,1.0,0.0
17921820,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9990000128746032,0.7137492299079895,0.571376621723175,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8841935992240906,0.4398970603942871,0.417957603931427,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8414080739021301,0.3773374557495117,0.2656367421150207,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8277959823608398,0.357947826385498,0.3413601815700531,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7193130850791931,0.2306663542985916,1.0519471168518066,284.99371337890625,284.95001220703125,301.6824951171875,293.8006896972656,299.2468566894531,297.271728515625,284.9933776855469,1.0,0.5987170934677124,0.7080040574073792,0.7080040574073792,1.0,1.0,-3.1799914836883545,1.4219456911087036,1.758045673370361,0.7010429501533508,0.922100067138672,0.922100067138672,0.0,162.69688415527344,166.0,63870.43359375,0.0,2711.7177734375,1.0,278.8415222167969,283.0399475097656,296.8305358886719,300.92059326171875,293.1499938964844,293.1499938964844,278.54998779296875,34165.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151318669319152,1.0,0.0,0.0,3.636289596557617,3.636313199996948,8.822876793601608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.5009765625,0.0,1504.295166015625,1895.4371337890625,0.0,3544.166259765625,0.9009727835655212,1.0,0.0,3.0,1.0,0.0
17921880,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9990000128746032,0.7137492299079895,0.571376621723175,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8841935992240906,0.4398970603942871,0.417957603931427,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8414080739021301,0.3773374557495117,0.2656367421150207,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8277959823608398,0.357947826385498,0.3413601815700531,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7193130850791931,0.2306663542985916,1.0519471168518066,284.99371337890625,284.95001220703125,301.6824951171875,293.8006896972656,299.2468566894531,297.271728515625,284.9933776855469,1.0,0.5987170934677124,0.7080040574073792,0.7080040574073792,1.0,1.0,-3.1799914836883545,1.4219456911087036,1.758045673370361,0.7010429501533508,0.922100067138672,0.922100067138672,0.0,162.69688415527344,166.0,63870.43359375,0.0,2711.7177734375,1.0,278.8415222167969,283.0399475097656,296.8305358886719,300.92059326171875,293.1499938964844,293.1499938964844,278.54998779296875,34165.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151318669319152,1.0,0.0,0.0,3.636289596557617,3.636313199996948,8.822876793601608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.5009765625,0.0,1504.295166015625,1895.4371337890625,0.0,3544.166259765625,0.9009727835655212,1.0,0.0,3.0,1.0,0.0
17921940,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.7147109508514404,0.5712662935256958,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8854884505271912,0.4414895176887512,0.4196698665618896,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8419139981269836,0.3777519166469574,0.2660910189151764,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.828440248966217,0.3585948050022125,0.342150330543518,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7195953726768494,0.2307869791984558,1.053048610687256,284.8795166015625,284.95001220703125,301.6927795410156,293.7891845703125,299.2497863769531,297.2709350585937,284.88348388671875,1.0,0.5994623899459839,0.7059340476989746,0.7059340476989746,1.0,1.0,-3.184738874435425,1.4232066869735718,1.761532187461853,0.7012551426887512,0.8364812135696411,0.8364812135696411,0.0,162.85781860351562,166.0,64468.23046875,0.0,2722.14599609375,1.0,278.5834655761719,282.9127502441406,296.8741455078125,301.0950622558594,293.1499938964844,293.1499938964844,278.54998779296875,39589.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916397750377655,1.0,0.0,0.0,3.5543973445892334,3.554421186447144,8.429955187239102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.0361328125,0.0,1455.5411376953125,1895.4371337890625,0.0,3555.8779296875,0.8851073384284973,1.0,0.0,3.0,1.0,0.0
17922000,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9990000128746032,0.7151073813438416,0.572112500667572,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8857237696647644,0.4425297677516937,0.4206181168556213,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8416709303855896,0.3779937922954559,0.2662419080734253,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.828330934047699,0.358994722366333,0.3425115942955017,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7193058133125305,0.2308377772569656,1.0532684326171875,284.9169006347656,284.95001220703125,301.6993713378906,293.7814025878906,299.2510070800781,297.269287109375,284.9178466796875,1.0,0.6001118421554565,0.70455402135849,0.70455402135849,1.0,1.0,-3.1877753734588623,1.4239786863327026,1.7637966871261597,0.7013368010520935,0.8484269380569458,0.8484269380569458,0.0,163.2706756591797,169.0,64384.6796875,0.0,2730.517822265625,1.0,278.5579833984375,282.94158935546875,296.861083984375,301.0370788574219,293.1499938964844,293.1499938964844,278.8500061035156,38573.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170151948928832,1.0,0.0,0.0,3.5104570388793945,3.5104801654815674,8.222817200476129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.072265625,0.0,1401.9107666015625,1895.4371337890625,0.0,3561.587646484375,0.8767725825309753,1.0,0.0,3.0,1.0,0.0
17922060,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9990000128746032,0.7168323397636414,0.5743617415428162,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8866515755653381,0.4458088278770447,0.4235659539699554,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8414212465286255,0.3792807757854461,0.2670378088951111,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8283394575119019,0.3605481386184692,0.3438695669174194,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7188325524330139,0.2313420325517654,1.055217981338501,285.00555419921875,284.95001220703125,301.71514892578125,293.7616271972656,299.2581481933594,297.272705078125,285.00457763671875,1.0,0.6023150086402893,0.7013218402862549,0.7013218402862549,1.0,1.0,-3.198952436447144,1.427668213844299,1.7712842226028442,0.7024783492088318,0.9366894960403442,0.9366894960403442,0.0,164.4998779296875,172.0,63958.828125,0.0,2759.867919921875,1.0,278.8414306640625,283.04229736328125,296.7811279296875,300.8681335449219,293.1499938964844,293.1499938964844,278.54998779296875,33205.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171043634414672,1.0,0.0,0.0,3.640089750289917,3.640113115310669,8.841327598929638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.787109375,0.0,1501.3173828125,1895.4371337890625,0.0,3562.411865234375,0.9010588526725768,1.0,0.0,3.0,1.0,0.0
17922120,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9990000128746032,0.7168323397636414,0.5743617415428162,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8866515755653381,0.4458088278770447,0.4235659539699554,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8414212465286255,0.3792807757854461,0.2670378088951111,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8283394575119019,0.3605481386184692,0.3438695669174194,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7188325524330139,0.2313420325517654,1.055217981338501,285.00555419921875,284.95001220703125,301.71514892578125,293.7616271972656,299.2581481933594,297.272705078125,285.00457763671875,1.0,0.6023150086402893,0.7013218402862549,0.7013218402862549,1.0,1.0,-3.198952436447144,1.427668213844299,1.7712842226028442,0.7024783492088318,0.9366894960403442,0.9366894960403442,0.0,164.4998779296875,172.0,63958.828125,0.0,2759.867919921875,1.0,278.8414306640625,283.04229736328125,296.7811279296875,300.8681335449219,293.1499938964844,293.1499938964844,278.54998779296875,33205.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171043634414672,1.0,0.0,0.0,3.640089750289917,3.640113115310669,8.841327598929638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.787109375,0.0,1501.3173828125,1895.4371337890625,0.0,3562.411865234375,0.9010588526725768,1.0,0.0,3.0,1.0,0.0
17922180,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9990000128746032,0.7161153554916382,0.5788317918777466,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8861570954322815,0.4483125209808349,0.4261671006679535,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8398905992507935,0.3797620236873626,0.2675671279430389,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8271464705467224,0.361443430185318,0.3449412584304809,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7173171639442444,0.2314224988222122,1.0564218759536743,284.9148864746094,284.95001220703125,301.7300109863281,293.7416076660156,299.2578430175781,297.2637023925781,284.9161071777344,1.0,0.605024516582489,0.6980896592140198,0.6980896592140198,1.0,1.0,-3.210829496383667,1.4316123723983765,1.7792171239852903,0.7038650512695312,0.8562155961990356,0.8562155961990356,0.0,166.53211975097656,175.0,64682.3203125,0.0,2795.230224609375,1.0,278.5578308105469,282.93023681640625,296.8223876953125,301.0126647949219,293.1499938964844,293.1499938964844,278.8500061035156,38192.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91901957988739,1.0,0.0,0.0,3.5353779792785645,3.5354013442993164,8.339980013261084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.5986328125,0.0,1425.2362060546875,1895.4371337890625,0.0,3580.107666015625,0.8818904757499695,1.0,0.0,3.0,1.0,0.0
17922240,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9990000128746032,0.7161153554916382,0.5788317918777466,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8861570954322815,0.4483125209808349,0.4261671006679535,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8398905992507935,0.3797620236873626,0.2675671279430389,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8271464705467224,0.361443430185318,0.3449412584304809,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7173171639442444,0.2314224988222122,1.0564218759536743,284.9148864746094,284.95001220703125,301.7300109863281,293.7416076660156,299.2578430175781,297.2637023925781,284.9161071777344,1.0,0.605024516582489,0.6980896592140198,0.6980896592140198,1.0,1.0,-3.210829496383667,1.4316123723983765,1.7792171239852903,0.7038650512695312,0.8562155961990356,0.8562155961990356,0.0,166.53211975097656,175.0,64682.3203125,0.0,2795.230224609375,1.0,278.5578308105469,282.93023681640625,296.8223876953125,301.0126647949219,293.1499938964844,293.1499938964844,278.8500061035156,38192.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91901957988739,1.0,0.0,0.0,3.5353779792785645,3.5354013442993164,8.339980013261084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.5986328125,0.0,1425.2362060546875,1895.4371337890625,0.0,3580.107666015625,0.8818904757499695,1.0,0.0,3.0,1.0,0.0
17922300,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9990000128746032,0.7159637212753296,0.5813823342323303,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8857571482658386,0.4498728513717651,0.4274804592132568,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.838987410068512,0.3802994787693023,0.2678288221359253,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8264084458351135,0.3621245622634887,0.3454669415950775,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7164154052734375,0.2316039353609085,1.0569369792938232,285.0249938964844,284.95001220703125,301.73712158203125,293.73150634765625,299.259521484375,297.2626342773437,285.026123046875,1.0,0.606487512588501,0.6964735388755798,0.6964735388755798,1.0,1.0,-3.21703839302063,1.4336938858032229,1.7833446264266968,0.7045854926109314,0.9363664388656616,0.9363664388656616,0.0,167.67236328125,175.0,64065.03125,0.0,2814.24267578125,1.0,278.7991027832031,283.0516967773437,296.7583923339844,300.8085632324219,293.1499938964844,293.1499938964844,278.8500061035156,33589.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190195202827454,1.0,0.0,0.0,3.5964863300323486,3.5965092182159424,8.630781280771771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.9443359375,0.0,1456.6708984375,1895.4371337890625,0.0,3580.107421875,0.8931975960731506,1.0,0.0,3.0,1.0,0.0
