time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922360,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9990000128746032,0.7158596515655518,0.5835713744163513,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8857347965240479,0.4515256881713867,0.4290584027767181,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8384489417076111,0.3809366822242737,0.2682885825634002,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.825994610786438,0.3628886342048645,0.3462090790271759,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7158083915710449,0.231852114200592,1.0581411123275757,285.0076904296875,284.95001220703125,301.7441101074219,293.721435546875,299.26171875,297.262939453125,285.0061340332031,1.0,0.6080670952796936,0.6947224140167236,0.6947224140167236,1.0,1.0,-3.224459886550904,1.4362584352493286,1.7882014513015747,0.7055522203445435,0.947468400001526,0.947468400001526,0.0,168.7449188232422,163.0,64325.65234375,0.0,2835.45556640625,1.0,278.8423767089844,283.0339660644531,296.7456359863281,300.8534545898437,293.1499938964844,293.1499938964844,278.54998779296875,32982.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919219136238098,1.0,0.0,0.0,3.669851303100586,3.669875144958496,8.986493185147992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.0869140625,0.0,1532.66845703125,1895.4371337890625,0.0,3581.950439453125,0.9074022173881532,1.0,0.0,3.0,1.0,0.0
17922420,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,0.7148483395576477,0.5777402520179749,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8904758095741272,0.4539161920547485,0.4314426779747009,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8414474725723267,0.3812769651412964,0.2686350345611572,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.82918381690979,0.363639235496521,0.3470287024974823,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7181472182273865,0.231812447309494,1.05824875831604,284.90399169921875,284.95001220703125,301.7576599121094,293.7012939453125,299.2607727050781,297.25543212890625,284.905029296875,1.0,0.6061207056045532,0.6912201046943665,0.6912201046943665,1.0,1.0,-3.221876621246338,1.4330748319625854,1.788801670074463,0.7034696340560913,0.8552507162094116,0.8552507162094116,0.0,166.65557861328125,166.0,64824.4765625,0.0,2818.615478515625,1.0,278.5576171875,282.9137878417969,296.7872009277344,300.9931335449219,293.1499938964844,293.1499938964844,278.8500061035156,38597.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212552309036256,1.0,0.0,0.0,3.5560810565948486,3.55610466003418,8.437943392891611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.9755859375,0.0,1450.1009521484375,1895.4371337890625,0.0,3600.73779296875,0.8866567015647888,1.0,0.0,3.0,1.0,0.0
17922480,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,0.7148483395576477,0.5777402520179749,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8904758095741272,0.4539161920547485,0.4314426779747009,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8414474725723267,0.3812769651412964,0.2686350345611572,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.82918381690979,0.363639235496521,0.3470287024974823,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7181472182273865,0.231812447309494,1.05824875831604,284.90399169921875,284.95001220703125,301.7576599121094,293.7012939453125,299.2607727050781,297.25543212890625,284.905029296875,1.0,0.6061207056045532,0.6912201046943665,0.6912201046943665,1.0,1.0,-3.221876621246338,1.4330748319625854,1.788801670074463,0.7034696340560913,0.8552507162094116,0.8552507162094116,0.0,166.65557861328125,166.0,64824.4765625,0.0,2818.615478515625,1.0,278.5576171875,282.9137878417969,296.7872009277344,300.9931335449219,293.1499938964844,293.1499938964844,278.8500061035156,38597.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212552309036256,1.0,0.0,0.0,3.5560810565948486,3.55610466003418,8.437943392891611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.9755859375,0.0,1450.1009521484375,1895.4371337890625,0.0,3600.73779296875,0.8866567015647888,1.0,0.0,3.0,1.0,0.0
17922540,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9990000128746032,0.7169020175933838,0.5748814344406128,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8939210176467896,0.457078754901886,0.4341648817062378,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8433436155319214,0.3823738694190979,0.2692130804061889,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8312550783157349,0.3649980127811432,0.3480947017669678,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7194626331329346,0.232176661491394,1.0590949058532717,284.9961853027344,284.95001220703125,301.7708435058594,293.68133544921875,299.2664794921875,297.2598876953125,284.9952087402344,1.0,0.6062888503074646,0.6877177953720093,0.6877177953720093,1.0,1.0,-3.224687099456787,1.4324547052383425,1.7922322750091553,0.7022002935409546,0.9387069940567015,0.9387069940567015,0.0,165.79534912109375,169.0,64150.828125,0.0,2819.708740234375,1.0,278.8417053222656,283.021484375,296.7025756835937,300.80548095703125,293.1499938964844,293.1499938964844,278.54998779296875,33562.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213881492614746,1.0,0.0,0.0,3.669266700744629,3.669290542602539,8.983629982139973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.103515625,0.0,1536.3760986328125,1895.4371337890625,0.0,3601.963623046875,0.9078452587127686,1.0,0.0,3.0,1.0,0.0
17922600,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9990000128746032,0.7169020175933838,0.5748814344406128,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8939210176467896,0.457078754901886,0.4341648817062378,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8433436155319214,0.3823738694190979,0.2692130804061889,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8312550783157349,0.3649980127811432,0.3480947017669678,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7194626331329346,0.232176661491394,1.0590949058532717,284.9961853027344,284.95001220703125,301.7708435058594,293.68133544921875,299.2664794921875,297.2598876953125,284.9952087402344,1.0,0.6062888503074646,0.6877177953720093,0.6877177953720093,1.0,1.0,-3.224687099456787,1.4324547052383425,1.7922322750091553,0.7022002935409546,0.9387069940567015,0.9387069940567015,0.0,165.79534912109375,169.0,64150.828125,0.0,2819.708740234375,1.0,278.8417053222656,283.021484375,296.7025756835937,300.80548095703125,293.1499938964844,293.1499938964844,278.54998779296875,33562.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213881492614746,1.0,0.0,0.0,3.669266700744629,3.669290542602539,8.983629982139973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.103515625,0.0,1536.3760986328125,1895.4371337890625,0.0,3601.963623046875,0.9078452587127686,1.0,0.0,3.0,1.0,0.0
17922660,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,0.717100977897644,0.5759849548339844,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8950987458229065,0.4595406949520111,0.4366687834262848,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8432444930076599,0.3827580511569977,0.2696299254894256,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8314297199249268,0.3657776117324829,0.3489985764026642,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7191563248634338,0.2321827262639999,1.0597026348114014,284.9087829589844,284.95001220703125,301.7838134765625,293.66168212890625,299.26708984375,297.2550964355469,284.9100952148437,1.0,0.6075868010520935,0.684432864189148,0.684432864189148,1.0,1.0,-3.231343507766724,1.4336529970169067,1.797690510749817,0.7021776437759399,0.8549113869667053,0.8549113869667053,0.0,166.46763610839844,172.0,64689.02734375,0.0,2837.18701171875,1.0,278.55767822265625,282.9142761230469,296.73779296875,300.9313049316406,293.1499938964844,293.1499938964844,278.8500061035156,38593.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232097268104552,1.0,0.0,0.0,3.5482771396636963,3.548300504684448,8.400949127462809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.22265625,0.0,1441.779296875,1895.4371337890625,0.0,3618.75,0.8850720524787903,1.0,0.0,3.0,1.0,0.0
17922720,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,0.717100977897644,0.5759849548339844,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8950987458229065,0.4595406949520111,0.4366687834262848,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8432444930076599,0.3827580511569977,0.2696299254894256,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8314297199249268,0.3657776117324829,0.3489985764026642,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7191563248634338,0.2321827262639999,1.0597026348114014,284.9087829589844,284.95001220703125,301.7838134765625,293.66168212890625,299.26708984375,297.2550964355469,284.9100952148437,1.0,0.6075868010520935,0.684432864189148,0.684432864189148,1.0,1.0,-3.231343507766724,1.4336529970169067,1.797690510749817,0.7021776437759399,0.8549113869667053,0.8549113869667053,0.0,166.46763610839844,172.0,64689.02734375,0.0,2837.18701171875,1.0,278.55767822265625,282.9142761230469,296.73779296875,300.9313049316406,293.1499938964844,293.1499938964844,278.8500061035156,38593.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232097268104552,1.0,0.0,0.0,3.5482771396636963,3.548300504684448,8.400949127462809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.22265625,0.0,1441.779296875,1895.4371337890625,0.0,3618.75,0.8850720524787903,1.0,0.0,3.0,1.0,0.0
17922780,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9990000128746032,0.7178183197975159,0.578387439250946,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8958325982093811,0.4627677798271179,0.4395374655723572,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8427868485450745,0.3838813006877899,0.2702912986278534,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8312169313430786,0.3671532869338989,0.3501659631729126,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7184992432594299,0.2325704842805862,1.0610650777816772,285.0033874511719,284.95001220703125,301.7968139648437,293.6425476074219,299.2718200683594,297.257568359375,285.0024719238281,1.0,0.6096726059913635,0.6811479330062866,0.6811479330062866,1.0,1.0,-3.24151349067688,1.436447024345398,1.8050663471221924,0.7029229998588562,0.9441266059875488,0.9441266059875488,0.0,167.7332763671875,175.0,64199.375,0.0,2865.33447265625,1.0,278.8417053222656,283.0216369628906,296.65789794921875,300.75897216796875,293.1499938964844,293.1499938964844,278.54998779296875,33313.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232181906700134,1.0,0.0,0.0,3.671997547149658,3.672021150588989,8.997006375466299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.52734375,0.0,1537.5570068359375,1895.4371337890625,0.0,3618.827880859375,0.9083205461502076,1.0,0.0,3.0,1.0,0.0
17922840,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9990000128746032,0.7178183197975159,0.578387439250946,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8958325982093811,0.4627677798271179,0.4395374655723572,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8427868485450745,0.3838813006877899,0.2702912986278534,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8312169313430786,0.3671532869338989,0.3501659631729126,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7184992432594299,0.2325704842805862,1.0610650777816772,285.0033874511719,284.95001220703125,301.7968139648437,293.6425476074219,299.2718200683594,297.257568359375,285.0024719238281,1.0,0.6096726059913635,0.6811479330062866,0.6811479330062866,1.0,1.0,-3.24151349067688,1.436447024345398,1.8050663471221924,0.7029229998588562,0.9441266059875488,0.9441266059875488,0.0,167.7332763671875,175.0,64199.375,0.0,2865.33447265625,1.0,278.8417053222656,283.0216369628906,296.65789794921875,300.75897216796875,293.1499938964844,293.1499938964844,278.54998779296875,33313.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232181906700134,1.0,0.0,0.0,3.671997547149658,3.672021150588989,8.997006375466299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.52734375,0.0,1537.5570068359375,1895.4371337890625,0.0,3618.827880859375,0.9083205461502076,1.0,0.0,3.0,1.0,0.0
17922900,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9990000128746032,0.7172501683235168,0.5801888108253479,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8958749771118164,0.4640465974807739,0.4409670233726501,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8422837853431702,0.3841142952442169,0.2706224024295807,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8308472633361816,0.36757493019104,0.3507544100284576,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7179551124572754,0.2326032370328903,1.0618438720703125,284.8771667480469,284.95001220703125,301.8033752441406,293.6332092285156,299.2718811035156,297.2547302246094,284.8755187988281,1.0,0.6109469532966614,0.679505467414856,0.679505467414856,1.0,1.0,-3.247442483901977,1.4382061958312988,1.8092362880706787,0.7035219669342041,0.8571150898933411,0.8571150898933411,0.0,168.61317443847656,175.0,65096.8671875,0.0,2882.599853515625,1.0,278.59716796875,282.8777160644531,296.70562744140625,300.96539306640625,293.1499938964844,293.1499938964844,278.54998779296875,37626.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242233633995056,1.0,0.0,0.0,3.638312578201294,3.6383368968963614,8.832697062644002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.818359375,0.0,1532.339111328125,1895.4371337890625,0.0,3628.08203125,0.9016261100769044,1.0,0.0,3.0,1.0,0.0
17922960,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.7161909341812134,0.5828911662101746,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8952336311340332,0.46522256731987,0.442098468542099,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8411518931388855,0.3842293620109558,0.2707287967205047,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8298972249031067,0.3678936064243316,0.3510932624340057,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7168835401535034,0.2325489223003387,1.0618300437927246,284.9110412597656,284.95001220703125,301.8099975585937,293.6240539550781,299.27105712890625,297.2503662109375,284.9125671386719,1.0,0.612266480922699,0.6777825951576233,0.6777825951576233,1.0,1.0,-3.252571821212769,1.439531683921814,1.8130401372909544,0.7038419842720032,0.860465407371521,0.860465407371521,0.0,169.77130126953125,163.0,64904.7109375,0.0,2899.7880859375,1.0,278.5577392578125,282.90826416015625,296.6997985839844,300.9031982421875,293.1499938964844,293.1499938964844,278.8500061035156,38338.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925032377243042,1.0,0.0,0.0,3.5649118423461914,3.5649354457855225,8.479902930957905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.9287109375,0.0,1457.6348876953125,1895.4371337890625,0.0,3635.52587890625,0.8885213136672974,1.0,0.0,3.0,1.0,0.0
17923020,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9990000128746032,0.7165570855140686,0.575718343257904,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9009225964546204,0.4683727324008941,0.4447820782661438,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8449591398239136,0.3852479159832001,0.2712334096431732,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.833804190158844,0.3691619336605072,0.352046400308609,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7198004722595215,0.2328394651412964,1.0622121095657349,284.9971008300781,284.95001220703125,301.82354736328125,293.6063537597656,299.27508544921875,297.2525939941406,284.9955139160156,1.0,0.6100103259086609,0.674336850643158,0.674336850643158,1.0,1.0,-3.249408483505249,1.435824632644653,1.813583850860596,0.7013121247291565,0.9435015320777892,0.9435015320777892,0.0,167.19708251953125,166.0,64232.90234375,0.0,2878.86572265625,1.0,278.8418273925781,283.0103759765625,296.6224975585937,300.7301940917969,293.1499938964844,293.1499938964844,278.54998779296875,33478.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250718355178832,1.0,0.0,0.0,3.684497594833374,3.684521436691284,9.058366003955598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10006.189453125,0.0,1552.8404541015625,1895.4371337890625,0.0,3635.888671875,0.9111689925193788,1.0,0.0,3.0,1.0,0.0
17923080,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9990000128746032,0.7165570855140686,0.575718343257904,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9009225964546204,0.4683727324008941,0.4447820782661438,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8449591398239136,0.3852479159832001,0.2712334096431732,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.833804190158844,0.3691619336605072,0.352046400308609,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7198004722595215,0.2328394651412964,1.0622121095657349,284.9971008300781,284.95001220703125,301.82354736328125,293.6063537597656,299.27508544921875,297.2525939941406,284.9955139160156,1.0,0.6100103259086609,0.674336850643158,0.674336850643158,1.0,1.0,-3.249408483505249,1.435824632644653,1.813583850860596,0.7013121247291565,0.9435015320777892,0.9435015320777892,0.0,167.19708251953125,166.0,64232.90234375,0.0,2878.86572265625,1.0,278.8418273925781,283.0103759765625,296.6224975585937,300.7301940917969,293.1499938964844,293.1499938964844,278.54998779296875,33478.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250718355178832,1.0,0.0,0.0,3.684497594833374,3.684521436691284,9.058366003955598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10006.189453125,0.0,1552.8404541015625,1895.4371337890625,0.0,3635.888671875,0.9111689925193788,1.0,0.0,3.0,1.0,0.0
17923140,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.7169628143310547,0.5732425451278687,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9034604430198668,0.4699954390525818,0.446505606174469,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8463972806930542,0.3854336738586426,0.2715109884738922,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8353576064109802,0.369613379240036,0.3526290953159332,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7208302617073059,0.2328015267848968,1.0624533891677856,284.87664794921875,284.95001220703125,301.83306884765625,293.5948486328125,299.2757263183594,297.25006103515625,284.8812561035156,1.0,0.6098465919494629,0.6719937324523926,0.6719937324523926,1.0,1.0,-3.249817132949829,1.434516191482544,1.8153010606765747,0.6998963356018066,0.8479860424995422,0.8479860424995422,0.0,166.3695526123047,166.0,64750.78125,0.0,2875.15087890625,1.0,278.5741577148437,282.8795166015625,296.6705017089844,300.8974609375,293.1499938964844,293.1499938964844,278.54998779296875,39616.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263607263565063,1.0,0.0,0.0,3.589325189590454,3.589349269866944,8.5964450136089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.4638671875,0.0,1493.3134765625,1895.4371337890625,0.0,3647.7392578125,0.8935203552246094,1.0,0.0,3.0,1.0,0.0
17923200,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.7170840501785278,0.5731325149536133,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.903996467590332,0.4707764387130737,0.447181761264801,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8464766144752502,0.385526955127716,0.2715385556221008,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8355273008346558,0.3698276877403259,0.3527906239032745,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7208277583122253,0.2327771484851837,1.0622378587722778,284.9049987792969,284.95001220703125,301.837646484375,293.5895690917969,299.27606201171875,297.248779296875,284.9063415527344,1.0,0.609951913356781,0.6708910465240479,0.6708910465240479,1.0,1.0,-3.25046443939209,1.4340959787368774,1.816368579864502,0.699364423751831,0.8547194004058838,0.8547194004058838,0.0,166.36134338378906,169.0,64658.8828125,0.0,2876.4658203125,1.0,278.5575866699219,282.90118408203125,296.65899658203125,300.8512268066406,293.1499938964844,293.1499938964844,278.8500061035156,38769.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267674088478088,1.0,0.0,0.0,3.5570485591888428,3.557072162628174,8.442534635832999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.6240234375,0.0,1452.3896484375,1895.4371337890625,0.0,3651.47607421875,0.8871248960494995,1.0,0.0,3.0,1.0,0.0
17923260,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.718442976474762,0.5732581615447998,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9059351682662964,0.4739970266819,0.4500024020671844,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8470010757446289,0.386583149433136,0.2721248269081116,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8362515568733215,0.3711263537406921,0.3538469970226288,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7209959626197815,0.2331287413835525,1.0632599592208862,285.0003967285156,284.95001220703125,301.8525085449219,293.57391357421875,299.2820129394531,297.25274658203125,284.99951171875,1.0,0.6110950112342834,0.6676552891731262,0.6676552891731262,1.0,1.0,-3.257204055786133,1.435077428817749,1.822126746177673,0.6989046931266785,0.9422797560691832,0.9422797560691832,0.0,166.69456481933594,172.0,64080.08984375,0.0,2892.470458984375,1.0,278.8417358398437,283.0106506347656,296.5795593261719,300.6731262207031,293.1499938964844,293.1499938964844,278.54998779296875,33469.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265813827514648,1.0,0.0,0.0,3.6747756004333496,3.67479944229126,9.010626058625348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.4736328125,0.0,1541.848876953125,1895.4371337890625,0.0,3649.766845703125,0.9090561866760254,1.0,0.0,3.0,1.0,0.0
17923320,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.718442976474762,0.5732581615447998,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9059351682662964,0.4739970266819,0.4500024020671844,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8470010757446289,0.386583149433136,0.2721248269081116,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8362515568733215,0.3711263537406921,0.3538469970226288,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7209959626197815,0.2331287413835525,1.0632599592208862,285.0003967285156,284.95001220703125,301.8525085449219,293.57391357421875,299.2820129394531,297.25274658203125,284.99951171875,1.0,0.6110950112342834,0.6676552891731262,0.6676552891731262,1.0,1.0,-3.257204055786133,1.435077428817749,1.822126746177673,0.6989046931266785,0.9422797560691832,0.9422797560691832,0.0,166.69456481933594,172.0,64080.08984375,0.0,2892.470458984375,1.0,278.8417358398437,283.0106506347656,296.5795593261719,300.6731262207031,293.1499938964844,293.1499938964844,278.54998779296875,33469.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265813827514648,1.0,0.0,0.0,3.6747756004333496,3.67479944229126,9.010626058625348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.4736328125,0.0,1541.848876953125,1895.4371337890625,0.0,3649.766845703125,0.9090561866760254,1.0,0.0,3.0,1.0,0.0
17923380,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9990000128746032,0.7174813151359558,0.5762327313423157,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9060782194137572,0.4764489233493805,0.452537477016449,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8459821939468384,0.3868801295757293,0.2725082635879516,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8355212211608887,0.3718040585517883,0.3546907007694244,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7199428081512451,0.2330895662307739,1.0638270378112793,284.9103088378906,284.95001220703125,301.8682861328125,293.5594787597656,299.2829284667969,297.2471618652344,284.91168212890625,1.0,0.6130538582801819,0.6644194722175598,0.6644194722175598,1.0,1.0,-3.265988111495972,1.436933159828186,1.829054832458496,0.6989527940750122,0.8588419556617737,0.8588419556617737,0.0,168.0922393798828,175.0,64726.47265625,0.0,2918.775146484375,1.0,278.5575866699219,282.89971923828125,296.62322998046875,300.8141784667969,293.1499938964844,293.1499938964844,278.8500061035156,38440.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281542897224426,1.0,0.0,0.0,3.562107801437378,3.562131404876709,8.466568033327349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.3857421875,0.0,1455.38818359375,1895.4371337890625,0.0,3664.211669921875,0.8879901170730591,1.0,0.0,3.0,1.0,0.0
17923440,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9990000128746032,0.7174813151359558,0.5762327313423157,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9060782194137572,0.4764489233493805,0.452537477016449,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8459821939468384,0.3868801295757293,0.2725082635879516,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8355212211608887,0.3718040585517883,0.3546907007694244,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7199428081512451,0.2330895662307739,1.0638270378112793,284.9103088378906,284.95001220703125,301.8682861328125,293.5594787597656,299.2829284667969,297.2471618652344,284.91168212890625,1.0,0.6130538582801819,0.6644194722175598,0.6644194722175598,1.0,1.0,-3.265988111495972,1.436933159828186,1.829054832458496,0.6989527940750122,0.8588419556617737,0.8588419556617737,0.0,168.0922393798828,175.0,64726.47265625,0.0,2918.775146484375,1.0,278.5575866699219,282.89971923828125,296.62322998046875,300.8141784667969,293.1499938964844,293.1499938964844,278.8500061035156,38440.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281542897224426,1.0,0.0,0.0,3.562107801437378,3.562131404876709,8.466568033327349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.3857421875,0.0,1455.38818359375,1895.4371337890625,0.0,3664.211669921875,0.8879901170730591,1.0,0.0,3.0,1.0,0.0
17923500,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.7171984910964966,0.5782397985458374,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9058773517608644,0.4780135750770569,0.4538317322731018,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.845241129398346,0.3873433470726013,0.272706925868988,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8349263072013855,0.3723950684070587,0.3551155626773834,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7191973924636841,0.2332149744033813,1.0640428066253662,285.02264404296875,284.95001220703125,301.8765563964844,293.55279541015625,299.28533935546875,297.2474975585937,285.0238037109375,1.0,0.6142244338989258,0.6628015637397766,0.6628015637397766,1.0,1.0,-3.270963668823242,1.438113808631897,1.832849740982056,0.6990445852279663,0.939433753490448,0.939433753490448,0.0,168.99365234375,175.0,64053.61328125,0.0,2934.347412109375,1.0,278.7996826171875,283.02410888671875,296.5610656738281,300.6081848144531,293.1499938964844,293.1499938964844,278.8500061035156,33790.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279603362083436,1.0,0.0,0.0,3.619552135467529,3.619575500488281,8.741841952542018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.5595703125,0.0,1483.1649169921875,1895.4371337890625,0.0,3662.43115234375,0.8985084295272827,1.0,0.0,3.0,1.0,0.0
17923560,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9990000128746032,0.7169414162635803,0.5799673199653625,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9060367941856384,0.4796774983406067,0.4554120898246765,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8448392748832703,0.3879135847091675,0.2731134593486786,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.834629476070404,0.3730767965316772,0.3557710349559784,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7187174558639526,0.2334128320217132,1.0649797916412354,285.00701904296875,284.95001220703125,301.8851623535156,293.54644775390625,299.2884521484375,297.2489929199219,285.00555419921875,1.0,0.6155571937561035,0.6610965132713318,0.6610965132713318,1.0,1.0,-3.277343273162842,1.4398674964904783,1.8374757766723635,0.6994102001190186,0.9511778950691224,0.9511778950691224,0.0,169.8627166748047,178.0,64287.44140625,0.0,2952.7705078125,1.0,278.84259033203125,283.0085754394531,296.5507202148437,300.653076171875,293.1499938964844,293.1499938964844,278.54998779296875,33134.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927954077720642,1.0,0.0,0.0,3.690113306045532,3.6901373863220215,9.085999863600592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.4384765625,0.0,1556.5816650390625,1895.4371337890625,0.0,3662.3740234375,0.9120831489562988,1.0,0.0,3.0,1.0,0.0
17923620,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.7140822410583496,0.5853973031044006,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9048368334770204,0.4820877909660339,0.4579625427722931,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8427165746688843,0.3881538212299347,0.2734951674938202,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8328173756599426,0.3736939430236816,0.3566072881221771,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7166831493377686,0.2333038598299026,1.0654698610305786,284.9103698730469,284.95001220703125,301.9033203125,293.53497314453125,299.2897644042969,297.2427673339844,284.911865234375,1.0,0.6184020638465881,0.6576864719390869,0.6576864719390869,1.0,1.0,-3.288996696472168,1.4427779912948608,1.8462187051773071,0.6998616456985474,0.8655139803886414,0.8655139803886414,0.0,172.2485809326172,166.0,65062.5859375,0.0,2991.06884765625,1.0,278.55743408203125,282.890625,296.6020202636719,300.81109619140625,293.1499938964844,293.1499938964844,278.8500061035156,38237.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295974969863892,1.0,0.0,0.0,3.5877881050109863,3.5878119468688965,8.589083790866425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.302734375,0.0,1481.5047607421875,1895.4371337890625,0.0,3677.451416015625,0.8934752345085144,1.0,0.0,3.0,1.0,0.0
17923680,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,0.7140822410583496,0.5853973031044006,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9048368334770204,0.4820877909660339,0.4579625427722931,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8427165746688843,0.3881538212299347,0.2734951674938202,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8328173756599426,0.3736939430236816,0.3566072881221771,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7166831493377686,0.2333038598299026,1.0654698610305786,284.9103698730469,284.95001220703125,301.9033203125,293.53497314453125,299.2897644042969,297.2427673339844,284.911865234375,1.0,0.6184020638465881,0.6576864719390869,0.6576864719390869,1.0,1.0,-3.288996696472168,1.4427779912948608,1.8462187051773071,0.6998616456985474,0.8655139803886414,0.8655139803886414,0.0,172.2485809326172,166.0,65062.5859375,0.0,2991.06884765625,1.0,278.55743408203125,282.890625,296.6020202636719,300.81109619140625,293.1499938964844,293.1499938964844,278.8500061035156,38237.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295974969863892,1.0,0.0,0.0,3.5877881050109863,3.5878119468688965,8.589083790866425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.302734375,0.0,1481.5047607421875,1895.4371337890625,0.0,3677.451416015625,0.8934752345085144,1.0,0.0,3.0,1.0,0.0
17923740,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9990000128746032,0.7132986187934875,0.5789063572883606,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9104096293449402,0.485226571559906,0.4606265723705292,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8461425304412842,0.3890854120254516,0.2739352583885193,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8363428711891174,0.3748570680618286,0.3574580550193786,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7192347049713135,0.2335004806518554,1.0654433965682983,284.99951171875,284.95001220703125,301.9230041503906,293.5251770019531,299.2959289550781,297.2450866699219,284.9974365234375,1.0,0.6162906885147095,0.6542763710021973,0.6542763710021973,1.0,1.0,-3.285937786102295,1.4387602806091309,1.847177505493164,0.6968763470649719,0.9514070749282836,0.9514070749282836,0.0,169.89401245117188,154.0,64406.69921875,0.0,2971.29931640625,1.0,278.8428039550781,282.9955749511719,296.5318603515625,300.6469421386719,293.1499938964844,293.1499938964844,278.54998779296875,33362.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294570684432985,1.0,0.0,0.0,3.709157943725586,3.709182024002075,9.18002626804082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.267578125,0.0,1579.93310546875,1895.4371337890625,0.0,3676.163818359375,0.91639506816864,1.0,0.0,3.0,1.0,0.0
17923800,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9990000128746032,0.7132986187934875,0.5789063572883606,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9104096293449402,0.485226571559906,0.4606265723705292,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8461425304412842,0.3890854120254516,0.2739352583885193,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8363428711891174,0.3748570680618286,0.3574580550193786,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7192347049713135,0.2335004806518554,1.0654433965682983,284.99951171875,284.95001220703125,301.9230041503906,293.5251770019531,299.2959289550781,297.2450866699219,284.9974365234375,1.0,0.6162906885147095,0.6542763710021973,0.6542763710021973,1.0,1.0,-3.285937786102295,1.4387602806091309,1.847177505493164,0.6968763470649719,0.9514070749282836,0.9514070749282836,0.0,169.89401245117188,154.0,64406.69921875,0.0,2971.29931640625,1.0,278.8428039550781,282.9955749511719,296.5318603515625,300.6469421386719,293.1499938964844,293.1499938964844,278.54998779296875,33362.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294570684432985,1.0,0.0,0.0,3.709157943725586,3.709182024002075,9.18002626804082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.267578125,0.0,1579.93310546875,1895.4371337890625,0.0,3676.163818359375,0.91639506816864,1.0,0.0,3.0,1.0,0.0
17923860,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,0.7141205072402954,0.5647318363189697,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9206895232200624,0.4875260889530182,0.4628094732761383,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8530277609825134,0.389213889837265,0.2740434408187866,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8432384133338928,0.3753545880317688,0.3579167127609253,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7245864868164062,0.2333184033632278,1.064258098602295,284.8959655761719,284.95001220703125,301.9443359375,293.5172119140625,299.2988586425781,297.24139404296875,284.8970642089844,1.0,0.6111172437667847,0.6509042382240295,0.6509042382240295,1.0,1.0,-3.2707884311676025,1.4291304349899292,1.841657996177673,0.6908577680587769,0.8528187274932861,0.8528187274932861,0.0,164.44667053222656,157.0,64615.796875,0.0,2908.616943359375,1.0,278.5574035644531,282.8799133300781,296.5760192871094,300.7689819335937,293.1499938964844,293.1499938964844,278.8500061035156,39171.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309542179107666,1.0,0.0,0.0,3.5718204975128174,3.5718443393707275,8.512802196491975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.4892578125,0.0,1471.14111328125,1895.4371337890625,0.0,3689.884765625,0.8905858993530273,1.0,0.0,3.0,1.0,0.0
17923920,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,0.7141205072402954,0.5647318363189697,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9206895232200624,0.4875260889530182,0.4628094732761383,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8530277609825134,0.389213889837265,0.2740434408187866,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8432384133338928,0.3753545880317688,0.3579167127609253,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7245864868164062,0.2333184033632278,1.064258098602295,284.8959655761719,284.95001220703125,301.9443359375,293.5172119140625,299.2988586425781,297.24139404296875,284.8970642089844,1.0,0.6111172437667847,0.6509042382240295,0.6509042382240295,1.0,1.0,-3.2707884311676025,1.4291304349899292,1.841657996177673,0.6908577680587769,0.8528187274932861,0.8528187274932861,0.0,164.44667053222656,157.0,64615.796875,0.0,2908.616943359375,1.0,278.5574035644531,282.8799133300781,296.5760192871094,300.7689819335937,293.1499938964844,293.1499938964844,278.8500061035156,39171.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309542179107666,1.0,0.0,0.0,3.5718204975128174,3.5718443393707275,8.512802196491975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.4892578125,0.0,1471.14111328125,1895.4371337890625,0.0,3689.884765625,0.8905858993530273,1.0,0.0,3.0,1.0,0.0
17923980,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.7181678414344788,0.5562732219696045,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9281735420227052,0.4907185435295105,0.4654642343521118,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8576652407646179,0.390174001455307,0.2744644284248352,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8479229807853699,0.3765429854393005,0.3587353229522705,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.728023886680603,0.2336422801017761,1.0644893646240234,284.9908447265625,284.95001220703125,301.9674987792969,293.5112609863281,299.30889892578125,297.24822998046875,284.9900207519531,1.0,0.6090746521949768,0.6475321054458618,0.6475321054458618,1.0,1.0,-3.265553951263428,1.4240963459014893,1.8414576053619385,0.6867460608482361,0.9337241053581238,0.9337241053581238,0.0,161.39564514160156,160.0,63764.55078125,0.0,2880.606201171875,1.0,278.841796875,282.9933166503906,296.4976806640625,300.57379150390625,293.1499938964844,293.1499938964844,278.54998779296875,33927.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303841590881348,1.0,0.0,0.0,3.671693563461304,3.671717405319214,8.995517077892146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.2939453125,0.0,1541.8360595703125,1895.4371337890625,0.0,3684.661865234375,0.9086644053459167,1.0,0.0,3.0,1.0,0.0
17924040,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.7181678414344788,0.5562732219696045,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9281735420227052,0.4907185435295105,0.4654642343521118,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8576652407646179,0.390174001455307,0.2744644284248352,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8479229807853699,0.3765429854393005,0.3587353229522705,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.728023886680603,0.2336422801017761,1.0644893646240234,284.9908447265625,284.95001220703125,301.9674987792969,293.5112609863281,299.30889892578125,297.24822998046875,284.9900207519531,1.0,0.6090746521949768,0.6475321054458618,0.6475321054458618,1.0,1.0,-3.265553951263428,1.4240963459014893,1.8414576053619385,0.6867460608482361,0.9337241053581238,0.9337241053581238,0.0,161.39564514160156,160.0,63764.55078125,0.0,2880.606201171875,1.0,278.841796875,282.9933166503906,296.4976806640625,300.57379150390625,293.1499938964844,293.1499938964844,278.54998779296875,33927.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303841590881348,1.0,0.0,0.0,3.671693563461304,3.671717405319214,8.995517077892146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.2939453125,0.0,1541.8360595703125,1895.4371337890625,0.0,3684.661865234375,0.9086644053459167,1.0,0.0,3.0,1.0,0.0
17924100,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9990000128746032,0.7194440960884094,0.5541301965713501,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.9306375980377196,0.4919926226139068,0.4668377339839935,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8590079545974731,0.3903504312038421,0.2747130095958709,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8493279218673706,0.3768950998783111,0.3592007160186767,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7289946675300598,0.2336744666099548,1.0649819374084473,284.8689880371094,284.95001220703125,301.9798278808594,293.5090637207031,299.3125915527344,297.248779296875,284.8680725097656,1.0,0.6088144183158875,0.6458460092544556,0.6458460092544556,1.0,1.0,-3.266078472137451,1.422984957695007,1.843093514442444,0.6855199933052063,0.8458966612815857,0.8458966612815857,0.0,160.71212768554688,160.0,64485.5,0.0,2877.908203125,1.0,278.5973815917969,282.8558959960937,296.5470886230469,300.77020263671875,293.1499938964844,293.1499938964844,278.54998779296875,38488.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310176968574524,1.0,0.0,0.0,3.6213669776916495,3.621391296386719,8.750611186769675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.3095703125,0.0,1520.01904296875,1895.4371337890625,0.0,3690.466064453125,0.8983703851699829,1.0,0.0,3.0,1.0,0.0
17924160,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.72023606300354,0.5536017417907715,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9318317770957948,0.493193507194519,0.4679323434829712,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8593237400054932,0.390437513589859,0.2747579216957092,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8497727513313293,0.3771703839302063,0.3594425320625305,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.729171633720398,0.2336394935846328,1.0648044347763062,284.90789794921875,284.95001220703125,301.9927062988281,293.5074462890625,299.3158874511719,297.2476501464844,284.9091796875,1.0,0.608883798122406,0.6443894505500793,0.6443894505500793,1.0,1.0,-3.2668886184692383,1.422163963317871,1.8447246551513672,0.6845062375068665,0.8511547446250916,0.8511547446250916,0.0,160.5722198486328,163.0,64193.07421875,0.0,2878.83984375,1.0,278.5579528808594,282.8912353515625,296.5437316894531,300.7016906738281,293.1499938964844,293.1499938964844,278.8500061035156,38826.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314058423042296,1.0,0.0,0.0,3.5399577617645264,3.5399811267852783,8.361601544493169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.8134765625,0.0,1434.662109375,1895.4371337890625,0.0,3694.0205078125,0.8833939433097839,1.0,0.0,3.0,1.0,0.0
