time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17924220,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9990000128746032,0.7224343419075012,0.5535048842430115,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9341184496879578,0.4964765310287475,0.4708135426044464,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8599488735198975,0.3914475739002228,0.275317370891571,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8505874276161194,0.3784131407737732,0.360449880361557,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7294525504112244,0.2340095192193985,1.0659500360488892,285.0025634765625,284.95001220703125,302.0201416015625,293.5058898925781,299.3280334472656,297.2537536621094,285.0017395019531,1.0,0.6099690198898315,0.6414762735366821,0.6414762735366821,1.0,1.0,-3.27349066734314,1.4228041172027588,1.8506865501403809,0.6835849285125732,0.9397684931755066,0.9397684931755066,0.0,160.81808471679688,166.0,63674.828125,0.0,2894.1357421875,1.0,278.84161376953125,282.999755859375,296.4794006347656,300.5410461425781,293.1499938964844,293.1499938964844,278.54998779296875,33396.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305754899978638,1.0,0.0,0.0,3.66097354888916,3.660997152328491,8.943066518440901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.9423828125,0.0,1525.8720703125,1895.4371337890625,0.0,3686.414794921875,0.9059185981750488,1.0,0.0,3.0,1.0,0.0
17924280,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9990000128746032,0.7224343419075012,0.5535048842430115,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9341184496879578,0.4964765310287475,0.4708135426044464,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8599488735198975,0.3914475739002228,0.275317370891571,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8505874276161194,0.3784131407737732,0.360449880361557,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7294525504112244,0.2340095192193985,1.0659500360488892,285.0025634765625,284.95001220703125,302.0201416015625,293.5058898925781,299.3280334472656,297.2537536621094,285.0017395019531,1.0,0.6099690198898315,0.6414762735366821,0.6414762735366821,1.0,1.0,-3.27349066734314,1.4228041172027588,1.8506865501403809,0.6835849285125732,0.9397684931755066,0.9397684931755066,0.0,160.81808471679688,166.0,63674.828125,0.0,2894.1357421875,1.0,278.84161376953125,282.999755859375,296.4794006347656,300.5410461425781,293.1499938964844,293.1499938964844,278.54998779296875,33396.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305754899978638,1.0,0.0,0.0,3.66097354888916,3.660997152328491,8.943066518440901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.9423828125,0.0,1525.8720703125,1895.4371337890625,0.0,3686.414794921875,0.9059185981750488,1.0,0.0,3.0,1.0,0.0
17924340,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,0.7222466468811035,0.5554364323616028,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9344045519828796,0.4983316659927368,0.4728300273418426,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8592862486839294,0.3916148245334625,0.2756319642066955,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8501282334327698,0.3788651823997497,0.3611024022102356,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.728804349899292,0.2339831739664077,1.0665885210037231,284.89471435546875,284.95001220703125,302.0426025390625,293.50634765625,299.33282470703125,297.24951171875,284.89898681640625,1.0,0.6113889813423157,0.639262318611145,0.639262318611145,1.0,1.0,-3.280170440673828,1.4239987134933472,1.856171727180481,0.6832979917526245,0.853513777256012,0.853513777256012,0.0,161.740478515625,166.0,64376.921875,0.0,2913.42724609375,1.0,278.5682373046875,282.8764038085937,296.5435791015625,300.725341796875,293.1499938964844,293.1499938964844,278.54998779296875,39123.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314069151878356,1.0,0.0,0.0,3.567468881607056,3.567492723464966,8.492071970067627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.09375,0.0,1466.114013671875,1895.4371337890625,0.0,3694.030517578125,0.8890570998191833,1.0,0.0,3.0,1.0,0.0
17924400,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.7220267057418823,0.5564759373664856,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9341346621513368,0.4989337921142578,0.4733619093894958,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8587809205055237,0.3916749060153961,0.275654137134552,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8497066497802734,0.379010945558548,0.361221432685852,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7283677458763123,0.2339678257703781,1.0665091276168823,284.9128723144531,284.95001220703125,302.04998779296875,293.5068054199219,299.3343811035156,297.2479858398437,284.9141845703125,1.0,0.6118922829627991,0.6385631561279297,0.6385631561279297,1.0,1.0,-3.282133817672729,1.4243028163909912,1.8578308820724487,0.6831490397453308,0.8584231734275818,0.8584231734275818,0.0,162.16677856445312,169.0,64395.609375,0.0,2919.981689453125,1.0,278.55767822265625,282.8885498046875,296.5401916503906,300.7033386230469,293.1499938964844,293.1499938964844,278.8500061035156,38306.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315393567085266,1.0,0.0,0.0,3.553185224533081,3.553208827972412,8.424206612289709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.7265625,0.0,1444.9007568359375,1895.4371337890625,0.0,3695.24267578125,0.8859074711799622,1.0,0.0,3.0,1.0,0.0
17924460,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9990000128746032,0.7217697501182556,0.5602582693099976,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9338902831077576,0.5021870136260986,0.4762577414512634,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8574437499046326,0.3926381766796112,0.2762128710746765,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8486193418502808,0.3802074193954468,0.3622309565544128,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7270857095718384,0.2342844307422638,1.0676440000534058,285.00927734375,284.95001220703125,302.0819091796875,293.5110778808594,299.3453063964844,297.2493896484375,285.00836181640625,1.0,0.6143767833709717,0.6352893114089966,0.6352893114089966,1.0,1.0,-3.29340934753418,1.4266409873962402,1.86676836013794,0.6828741431236267,0.9520431756973268,0.9520431756973268,0.0,163.89959716796875,172.0,64034.57421875,0.0,2953.74072265625,1.0,278.8417663574219,282.99755859375,296.4869384765625,300.5658264160156,293.1499938964844,293.1499938964844,278.54998779296875,33084.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930763065814972,1.0,0.0,0.0,3.6839544773101807,3.683978319168091,9.055694931703328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.8720703125,0.0,1549.2532958984375,1895.4371337890625,0.0,3688.133544921875,0.9108768105506896,1.0,0.0,3.0,1.0,0.0
17924520,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9990000128746032,0.7217697501182556,0.5602582693099976,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9338902831077576,0.5021870136260986,0.4762577414512634,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8574437499046326,0.3926381766796112,0.2762128710746765,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8486193418502808,0.3802074193954468,0.3622309565544128,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7270857095718384,0.2342844307422638,1.0676440000534058,285.00927734375,284.95001220703125,302.0819091796875,293.5110778808594,299.3453063964844,297.2493896484375,285.00836181640625,1.0,0.6143767833709717,0.6352893114089966,0.6352893114089966,1.0,1.0,-3.29340934753418,1.4266409873962402,1.86676836013794,0.6828741431236267,0.9520431756973268,0.9520431756973268,0.0,163.89959716796875,172.0,64034.57421875,0.0,2953.74072265625,1.0,278.8417663574219,282.99755859375,296.4869384765625,300.5658264160156,293.1499938964844,293.1499938964844,278.54998779296875,33084.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930763065814972,1.0,0.0,0.0,3.6839544773101807,3.683978319168091,9.055694931703328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.8720703125,0.0,1549.2532958984375,1895.4371337890625,0.0,3688.133544921875,0.9108768105506896,1.0,0.0,3.0,1.0,0.0
17924580,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9990000128746032,0.7191274762153625,0.5658326148986816,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9322304129600524,0.504582941532135,0.4787971079349518,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8550049066543579,0.3928035497665405,0.2765398621559143,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8464969396591187,0.3807401061058044,0.3629859387874603,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7249571681022644,0.2341705411672592,1.068093180656433,284.91217041015625,284.95001220703125,302.1153869628906,293.5194091796875,299.3515625,297.2417907714844,284.9136657714844,1.0,0.6172147989273071,0.6320155262947083,0.6320155262947083,1.0,1.0,-3.3050103187561035,1.429007887840271,1.8760024309158323,0.6826512217521667,0.86769038438797,0.86769038438797,0.0,166.26255798339844,175.0,64925.95703125,0.0,2991.960693359375,1.0,278.55743408203125,282.87823486328125,296.5585632324219,300.7510681152344,293.1499938964844,293.1499938964844,278.8500061035156,38069.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318446516990662,1.0,0.0,0.0,3.590524911880493,3.590548753738404,8.602193588558293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.1142578125,0.0,1483.23388671875,1895.4371337890625,0.0,3698.03759765625,0.893949031829834,1.0,0.0,3.0,1.0,0.0
17924640,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9990000128746032,0.7191274762153625,0.5658326148986816,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9322304129600524,0.504582941532135,0.4787971079349518,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8550049066543579,0.3928035497665405,0.2765398621559143,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8464969396591187,0.3807401061058044,0.3629859387874603,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7249571681022644,0.2341705411672592,1.068093180656433,284.91217041015625,284.95001220703125,302.1153869628906,293.5194091796875,299.3515625,297.2417907714844,284.9136657714844,1.0,0.6172147989273071,0.6320155262947083,0.6320155262947083,1.0,1.0,-3.3050103187561035,1.429007887840271,1.8760024309158323,0.6826512217521667,0.86769038438797,0.86769038438797,0.0,166.26255798339844,175.0,64925.95703125,0.0,2991.960693359375,1.0,278.55743408203125,282.87823486328125,296.5585632324219,300.7510681152344,293.1499938964844,293.1499938964844,278.8500061035156,38069.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318446516990662,1.0,0.0,0.0,3.590524911880493,3.590548753738404,8.602193588558293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.1142578125,0.0,1483.23388671875,1895.4371337890625,0.0,3698.03759765625,0.893949031829834,1.0,0.0,3.0,1.0,0.0
17924700,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9990000128746032,0.7180166244506836,0.5688549280166626,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9312666058540344,0.5061330199241638,0.4800756871700287,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8536837697029114,0.3932032883167267,0.2766987681388855,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8453302383422852,0.3812605440616607,0.3633507192134857,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7237728238105774,0.2342472970485687,1.0681564807891846,285.02752685546875,284.95001220703125,302.1326599121094,293.5249938964844,299.35699462890625,297.24169921875,285.02935791015625,1.0,0.6186957955360413,0.6303786039352417,0.6303786039352417,1.0,1.0,-3.310885190963745,1.4301960468292236,1.880689263343811,0.6824735999107361,0.9512270092964172,0.9512270092964172,0.0,167.5311279296875,175.0,64292.44921875,0.0,3011.821044921875,1.0,278.8008728027344,283.0062561035156,296.50994873046875,300.5614318847656,293.1499938964844,293.1499938964844,278.8500061035156,33635.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93142569065094,1.0,0.0,0.0,3.6489083766937256,3.6489319801330566,8.884218800631061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.4267578125,0.0,1514.2677001953125,1895.4371337890625,0.0,3694.2021484375,0.9050344824790956,1.0,0.0,3.0,1.0,0.0
17924760,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,0.7170045971870422,0.5713889598846436,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9308538436889648,0.5078030228614807,0.4816650748252868,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8528317809104919,0.3937317132949829,0.2770775556564331,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8445854783058167,0.3818900287151336,0.3639602959156036,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7229375243186951,0.2344029545783996,1.068941950798035,285.0140075683594,284.95001220703125,302.1502380371094,293.5314636230469,299.3634033203125,297.2432556152344,285.0126037597656,1.0,0.6202760934829712,0.6286754608154297,0.6286754608154297,1.0,1.0,-3.3179752826690674,1.4318535327911377,1.8861218690872192,0.6825084686279297,0.966558039188385,0.966558039188385,0.0,168.6936492919922,178.0,64609.3984375,0.0,3033.785888671875,1.0,278.8427124023437,282.9915466308594,296.51300048828125,300.6255798339844,293.1499938964844,293.1499938964844,278.54998779296875,32918.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311929941177368,1.0,0.0,0.0,3.723982334136963,3.724006414413452,9.253552661903086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.6279296875,0.0,1593.52001953125,1895.4371337890625,0.0,3692.0712890625,0.9196059703826904,1.0,0.0,3.0,1.0,0.0
17924820,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.7127253413200378,0.5781168937683105,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9285038709640504,0.5101367235183716,0.4841839373111725,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8499277830123901,0.3938497304916382,0.2773965001106262,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8419902324676514,0.3823625743389129,0.3646903038024902,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.720313310623169,0.2341780215501785,1.069047927856445,284.9093017578125,284.95001220703125,302.1864013671875,293.5469970703125,299.3715515136719,297.23785400390625,284.9109802246094,1.0,0.6234652996063232,0.6252692341804504,0.6252692341804504,1.0,1.0,-3.330487966537476,1.4343020915985107,1.8961858749389648,0.6821672916412354,0.8775885105133057,0.8775885105133057,0.0,171.53233337402344,166.0,65579.9609375,0.0,3077.23095703125,1.0,278.5570983886719,282.8646240234375,296.5927734375,300.82489013671875,293.1499938964844,293.1499938964844,278.8500061035156,37986.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324089884757996,1.0,0.0,0.0,3.6375575065612793,3.637581825256348,8.829031230561668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.4755859375,0.0,1534.1839599609375,1895.4371337890625,0.0,3703.20263671875,0.9042750000953674,1.0,0.0,3.0,1.0,0.0
17924880,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.7127253413200378,0.5781168937683105,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9285038709640504,0.5101367235183716,0.4841839373111725,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8499277830123901,0.3938497304916382,0.2773965001106262,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8419902324676514,0.3823625743389129,0.3646903038024902,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.720313310623169,0.2341780215501785,1.069047927856445,284.9093017578125,284.95001220703125,302.1864013671875,293.5469970703125,299.3715515136719,297.23785400390625,284.9109802246094,1.0,0.6234652996063232,0.6252692341804504,0.6252692341804504,1.0,1.0,-3.330487966537476,1.4343020915985107,1.8961858749389648,0.6821672916412354,0.8775885105133057,0.8775885105133057,0.0,171.53233337402344,166.0,65579.9609375,0.0,3077.23095703125,1.0,278.5570983886719,282.8646240234375,296.5927734375,300.82489013671875,293.1499938964844,293.1499938964844,278.8500061035156,37986.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324089884757996,1.0,0.0,0.0,3.6375575065612793,3.637581825256348,8.829031230561668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.4755859375,0.0,1534.1839599609375,1895.4371337890625,0.0,3703.20263671875,0.9042750000953674,1.0,0.0,3.0,1.0,0.0
17924940,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.7106682658195496,0.5724605321884155,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.934030532836914,0.5132606625556946,0.4868189990520477,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8530056476593018,0.3946962356567383,0.2777717411518097,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8451662063598633,0.3834147751331329,0.3654311001300812,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7224249243736267,0.2342569679021835,1.0685145854949951,285.0062561035156,284.95001220703125,302.22369384765625,293.56573486328125,299.3841857910156,297.2408142089844,285.0042419433594,1.0,0.6215457320213318,0.6218629479408264,0.6218629479408264,1.0,1.0,-3.32757830619812,1.4295902252197266,1.897987961769104,0.6783223748207092,0.9708437323570251,0.9708437323570251,0.0,169.48634338378906,169.0,64992.48828125,0.0,3059.235595703125,1.0,278.8432006835937,282.97711181640625,296.5502624511719,300.6932067871094,293.1499938964844,293.1499938964844,278.54998779296875,33239.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931827962398529,1.0,0.0,0.0,3.760004997253418,3.7600295543670654,9.433440482098376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.166015625,0.0,1637.7579345703125,1895.4371337890625,0.0,3697.88525390625,0.927822768688202,1.0,0.0,3.0,1.0,0.0
17925000,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.7106682658195496,0.5724605321884155,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.934030532836914,0.5132606625556946,0.4868189990520477,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8530056476593018,0.3946962356567383,0.2777717411518097,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8451662063598633,0.3834147751331329,0.3654311001300812,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7224249243736267,0.2342569679021835,1.0685145854949951,285.0062561035156,284.95001220703125,302.22369384765625,293.56573486328125,299.3841857910156,297.2408142089844,285.0042419433594,1.0,0.6215457320213318,0.6218629479408264,0.6218629479408264,1.0,1.0,-3.32757830619812,1.4295902252197266,1.897987961769104,0.6783223748207092,0.9708437323570251,0.9708437323570251,0.0,169.48634338378906,169.0,64992.48828125,0.0,3059.235595703125,1.0,278.8432006835937,282.97711181640625,296.5502624511719,300.6932067871094,293.1499938964844,293.1499938964844,278.54998779296875,33239.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931827962398529,1.0,0.0,0.0,3.760004997253418,3.7600295543670654,9.433440482098376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.166015625,0.0,1637.7579345703125,1895.4371337890625,0.0,3697.88525390625,0.927822768688202,1.0,0.0,3.0,1.0,0.0
17925060,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.7088159322738647,0.5709335207939148,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9367258548736572,0.5155313611030579,0.4891517758369446,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8539407849311829,0.3947702646255493,0.2779671251773834,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8462915420532227,0.3838294744491577,0.3659799993038177,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7228685617446899,0.2339950948953628,1.0677632093429563,284.9008178710937,284.95001220703125,302.2619934082031,293.5873413085937,299.3931579589844,297.23638916015625,284.902587890625,1.0,0.6216631531715393,0.6185684204101562,0.6185684204101562,1.0,1.0,-3.328526020050049,1.4267141819000244,1.9018118381500244,0.6750172972679138,0.874671220779419,0.874671220779419,0.0,168.9966583251953,172.0,65678.5390625,0.0,3058.558837890625,1.0,278.55694580078125,282.8544311523437,296.6265563964844,300.8700256347656,293.1499938964844,293.1499938964844,278.8500061035156,38538.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329181909561156,1.0,0.0,0.0,3.6511130332946777,3.651137351989746,8.894956522453867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.591796875,0.0,1553.4049072265625,1895.4371337890625,0.0,3707.860107421875,0.9077075123786926,1.0,0.0,3.0,1.0,0.0
17925120,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.7088159322738647,0.5709335207939148,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9367258548736572,0.5155313611030579,0.4891517758369446,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8539407849311829,0.3947702646255493,0.2779671251773834,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8462915420532227,0.3838294744491577,0.3659799993038177,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7228685617446899,0.2339950948953628,1.0677632093429563,284.9008178710937,284.95001220703125,302.2619934082031,293.5873413085937,299.3931579589844,297.23638916015625,284.902587890625,1.0,0.6216631531715393,0.6185684204101562,0.6185684204101562,1.0,1.0,-3.328526020050049,1.4267141819000244,1.9018118381500244,0.6750172972679138,0.874671220779419,0.874671220779419,0.0,168.9966583251953,172.0,65678.5390625,0.0,3058.558837890625,1.0,278.55694580078125,282.8544311523437,296.6265563964844,300.8700256347656,293.1499938964844,293.1499938964844,278.8500061035156,38538.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329181909561156,1.0,0.0,0.0,3.6511130332946777,3.651137351989746,8.894956522453867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.591796875,0.0,1553.4049072265625,1895.4371337890625,0.0,3707.860107421875,0.9077075123786926,1.0,0.0,3.0,1.0,0.0
17925180,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.7079225182533264,0.5718117356300354,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9382076859474182,0.5187429785728455,0.4919195473194122,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8539841175079346,0.3956924974918365,0.2784382104873657,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.846509575843811,0.3849456906318664,0.3668387234210968,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7225728631019592,0.2341862767934799,1.0680040121078491,285.0103454589844,284.95001220703125,302.3012084960937,293.61151123046875,299.4070739746094,297.2398376464844,285.0090026855469,1.0,0.6228653192520142,0.6152738928794861,0.6152738928794861,1.0,1.0,-3.3347909450531006,1.4261549711227417,1.9086359739303589,0.6728808283805847,0.9743708372116088,0.9743708372116088,0.0,169.5570526123047,175.0,65168.109375,0.0,3075.49951171875,1.0,278.84326171875,282.9774475097656,296.5845947265625,300.7347106933594,293.1499938964844,293.1499938964844,278.54998779296875,33300.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320908784866332,1.0,0.0,0.0,3.769199132919312,3.769223690032959,9.47963087583048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.748046875,0.0,1649.015869140625,1895.4371337890625,0.0,3700.291259765625,0.9300047755241394,1.0,0.0,3.0,1.0,0.0
17925240,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.7079225182533264,0.5718117356300354,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9382076859474182,0.5187429785728455,0.4919195473194122,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8539841175079346,0.3956924974918365,0.2784382104873657,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.846509575843811,0.3849456906318664,0.3668387234210968,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7225728631019592,0.2341862767934799,1.0680040121078491,285.0103454589844,284.95001220703125,302.3012084960937,293.61151123046875,299.4070739746094,297.2398376464844,285.0090026855469,1.0,0.6228653192520142,0.6152738928794861,0.6152738928794861,1.0,1.0,-3.3347909450531006,1.4261549711227417,1.9086359739303589,0.6728808283805847,0.9743708372116088,0.9743708372116088,0.0,169.5570526123047,175.0,65168.109375,0.0,3075.49951171875,1.0,278.84326171875,282.9774475097656,296.5845947265625,300.7347106933594,293.1499938964844,293.1499938964844,278.54998779296875,33300.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320908784866332,1.0,0.0,0.0,3.769199132919312,3.769223690032959,9.47963087583048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.748046875,0.0,1649.015869140625,1895.4371337890625,0.0,3700.291259765625,0.9300047755241394,1.0,0.0,3.0,1.0,0.0
17925300,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.7066091895103455,0.5729970335960388,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9384989738464355,0.5199825167655945,0.4933376610279083,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8536787629127502,0.3958309292793274,0.2787084877490997,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8462998867034912,0.3852410018444061,0.3673141002655029,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7221887707710266,0.234137162566185,1.0683974027633667,284.87908935546875,284.95001220703125,302.32110595703125,293.62451171875,299.4124755859375,297.23876953125,284.8765563964844,1.0,0.6238000988960266,0.6136265993118286,0.6136265993118286,1.0,1.0,-3.3392930030822754,1.4264507293701172,1.9128422737121584,0.6721256375312805,0.8855684399604797,0.8855684399604797,0.0,170.1534881591797,175.0,66217.921875,0.0,3088.80126953125,1.0,278.59503173828125,282.8270568847656,296.6533508300781,300.9690246582031,293.1499938964844,293.1499938964844,278.54998779296875,37096.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326545596122742,1.0,0.0,0.0,3.7453346252441406,3.7453596591949454,9.35997150008916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.828125,0.0,1650.262939453125,1895.4371337890625,0.0,3705.44921875,0.9254420399665833,1.0,0.0,3.0,1.0,0.0
17925360,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,0.70474773645401,0.5753116607666016,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.93781977891922,0.5210747718811035,0.4943985641002655,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8525856137275696,0.3958146274089813,0.2787314355373382,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8453576564788818,0.3854024410247803,0.3675122857093811,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7211790084838867,0.2339740097522735,1.0679316520690918,284.9052429199219,284.95001220703125,302.3411560058594,293.6380310058594,299.41717529296875,297.2362976074219,284.9071960449219,1.0,0.6248223781585693,0.612030565738678,0.612030565738678,1.0,1.0,-3.3430583477020264,1.4264426231384275,1.9166157245635984,0.6711971759796143,0.8825345635414124,0.8825345635414124,0.0,171.101806640625,163.0,66060.2265625,0.0,3102.519287109375,1.0,278.55694580078125,282.85162353515625,296.66973876953125,300.9330749511719,293.1499938964844,293.1499938964844,278.8500061035156,38256.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330207109451294,1.0,0.0,0.0,3.6746726036071777,3.674697399139404,9.010120720631676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.4580078125,0.0,1577.785888671875,1895.4371337890625,0.0,3708.7978515625,0.9127222895622252,1.0,0.0,3.0,1.0,0.0
17925420,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9990000128746032,0.7035635709762573,0.5674067139625549,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.944683849811554,0.5242365002632141,0.4970279932022095,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8567981123924255,0.3966806828975677,0.2790942192077636,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8496371507644653,0.386461466550827,0.3682232201099396,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7241883277893066,0.2340947538614273,1.0674070119857788,285.0075988769531,284.95001220703125,302.3817443847656,293.6665344238281,299.4310913085937,297.239990234375,285.00567626953125,1.0,0.622086763381958,0.6088384985923767,0.6088384985923767,1.0,1.0,-3.337395429611206,1.4203758239746094,1.917019605636597,0.666456937789917,0.9787949323654176,0.9787949323654176,0.0,168.17710876464844,166.0,65409.56640625,0.0,3073.3837890625,1.0,278.8431091308594,282.9701538085937,296.634765625,300.803466796875,293.1499938964844,293.1499938964844,278.54998779296875,33401.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321084022521972,1.0,0.0,0.0,3.7903549671173096,3.790379762649536,9.58634473136044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.8125,0.0,1674.8076171875,1895.4371337890625,0.0,3700.451904296875,0.9348339438438416,1.0,0.0,3.0,1.0,0.0
17925480,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9990000128746032,0.7035635709762573,0.5674067139625549,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.944683849811554,0.5242365002632141,0.4970279932022095,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8567981123924255,0.3966806828975677,0.2790942192077636,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8496371507644653,0.386461466550827,0.3682232201099396,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7241883277893066,0.2340947538614273,1.0674070119857788,285.0075988769531,284.95001220703125,302.3817443847656,293.6665344238281,299.4310913085937,297.239990234375,285.00567626953125,1.0,0.622086763381958,0.6088384985923767,0.6088384985923767,1.0,1.0,-3.337395429611206,1.4203758239746094,1.917019605636597,0.666456937789917,0.9787949323654176,0.9787949323654176,0.0,168.17710876464844,166.0,65409.56640625,0.0,3073.3837890625,1.0,278.8431091308594,282.9701538085937,296.634765625,300.803466796875,293.1499938964844,293.1499938964844,278.54998779296875,33401.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321084022521972,1.0,0.0,0.0,3.7903549671173096,3.790379762649536,9.58634473136044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.8125,0.0,1674.8076171875,1895.4371337890625,0.0,3700.451904296875,0.9348339438438416,1.0,0.0,3.0,1.0,0.0
17925540,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9990000128746032,0.702567994594574,0.5644084811210632,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9479935169219972,0.5261375308036804,0.4990418553352356,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8584861159324646,0.3967370986938476,0.2792915403842926,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8514549732208252,0.3868008852005005,0.3687127530574798,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.725295901298523,0.2339173853397369,1.0670125484466553,284.887939453125,284.95001220703125,302.4162292480469,293.6918029785156,299.4390869140625,297.2364196777344,284.89111328125,1.0,0.6216596364974976,0.6061571836471558,0.6061571836471558,1.0,1.0,-3.336550712585449,1.4170328378677368,1.9195178747177124,0.6630370020866394,0.8790243268013,0.8790243268013,0.0,167.1177978515625,166.0,66135.21875,0.0,3065.52734375,1.0,278.5622253417969,282.83642578125,296.7181091308594,301.0007629394531,293.1499938964844,293.1499938964844,278.54998779296875,38948.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328147768974304,1.0,0.0,0.0,3.6949634552001953,3.694988489151001,9.109899110626428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.603515625,0.0,1606.1055908203125,1895.4371337890625,0.0,3706.914306640625,0.917411744594574,1.0,0.0,3.0,1.0,0.0
17925600,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.7023342847824097,0.5643525719642639,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9482523798942566,0.5265152454376221,0.4993591606616974,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8585041761398315,0.3967554271221161,0.2792817652225494,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8515126705169678,0.3868706822395324,0.3687535524368286,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7252719402313232,0.2338827401399612,1.0667930841445925,284.89923095703125,284.95001220703125,302.4228515625,293.6967468261719,299.440673828125,297.2358093261719,284.9010925292969,1.0,0.6216754913330078,0.6056464910507202,0.6056464910507202,1.0,1.0,-3.336637258529663,1.416498064994812,1.920139193534851,0.6624565720558167,0.8805612325668335,0.8805612325668335,0.0,167.10122680664062,169.0,66112.125,0.0,3065.62744140625,1.0,278.55670166015625,282.8451538085937,296.7188720703125,300.98876953125,293.1499938964844,293.1499938964844,278.8500061035156,38579.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328505992889404,1.0,0.0,0.0,3.682770013809204,3.682794809341431,9.049873028743604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.7861328125,0.0,1589.403564453125,1895.4371337890625,0.0,3707.241943359375,0.9147615432739258,1.0,0.0,3.0,1.0,0.0
17925660,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9990000128746032,0.7018761038780212,0.5642104148864746,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.950285255908966,0.5297598242759705,0.5021328330039978,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8590407967567444,0.3976849019527435,0.2797428667545318,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.852211058139801,0.3879910409450531,0.3695961236953735,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7254091501235962,0.2341221123933792,1.0671759843826294,285.0130310058594,284.95001220703125,302.4642944335937,293.7283630371094,299.455322265625,297.23956298828125,285.0117492675781,1.0,0.6225348114967346,0.6026321053504944,0.6026321053504944,1.0,1.0,-3.3418211936950684,1.4153926372528076,1.9264286756515503,0.6600484848022461,0.9836691617965698,0.9836691617965698,0.0,167.27145385742188,187.0,65581.90625,0.0,3078.011474609375,1.0,278.8434753417969,282.9727783203125,296.6850891113281,300.8604736328125,293.1499938964844,293.1499938964844,278.54998779296875,33351.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931695818901062,1.0,0.0,0.0,3.797553300857544,3.7975783348083496,9.622790457797237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.6982421875,0.0,1682.9927978515625,1895.4371337890625,0.0,3696.67529296875,0.9364585876464844,1.0,0.0,3.0,1.0,0.0
17925720,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9990000128746032,0.7018761038780212,0.5642104148864746,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.950285255908966,0.5297598242759705,0.5021328330039978,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8590407967567444,0.3976849019527435,0.2797428667545318,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.852211058139801,0.3879910409450531,0.3695961236953735,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7254091501235962,0.2341221123933792,1.0671759843826294,285.0130310058594,284.95001220703125,302.4642944335937,293.7283630371094,299.455322265625,297.23956298828125,285.0117492675781,1.0,0.6225348114967346,0.6026321053504944,0.6026321053504944,1.0,1.0,-3.3418211936950684,1.4153926372528076,1.9264286756515503,0.6600484848022461,0.9836691617965698,0.9836691617965698,0.0,167.27145385742188,187.0,65581.90625,0.0,3078.011474609375,1.0,278.8434753417969,282.9727783203125,296.6850891113281,300.8604736328125,293.1499938964844,293.1499938964844,278.54998779296875,33351.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931695818901062,1.0,0.0,0.0,3.797553300857544,3.7975783348083496,9.622790457797237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.6982421875,0.0,1682.9927978515625,1895.4371337890625,0.0,3696.67529296875,0.9364585876464844,1.0,0.0,3.0,1.0,0.0
17925780,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.6975612640380859,0.5791289210319519,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9429312348365784,0.5321460366249084,0.5048099756240845,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8521841168403625,0.3978500366210937,0.280173122882843,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.845722496509552,0.3884881138801574,0.3704518973827362,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7197190523147583,0.2339749634265899,1.0681227445602417,284.91192626953125,284.95001220703125,302.5060119628906,293.7611389160156,299.4667053222656,297.23651123046875,284.9143371582031,1.0,0.629446268081665,0.5996177196502686,0.5996177196502686,1.0,1.0,-3.365640640258789,1.4225778579711914,1.9430629014968872,0.6616838574409485,0.8974345326423645,0.8974345326423645,0.0,173.36378479003906,190.0,66784.53125,0.0,3165.765380859375,1.0,278.55633544921875,282.84637451171875,296.7800598144531,301.0811767578125,293.1499938964844,293.1499938964844,278.8500061035156,37854.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932353377342224,1.0,0.0,0.0,3.71873950958252,3.718764543533325,9.227515533893892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.853515625,0.0,1625.134521484375,1895.4371337890625,0.0,3702.693603515625,0.9222354292869568,1.0,0.0,3.0,1.0,0.0
17925840,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9990000128746032,0.6975612640380859,0.5791289210319519,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9429312348365784,0.5321460366249084,0.5048099756240845,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8521841168403625,0.3978500366210937,0.280173122882843,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.845722496509552,0.3884881138801574,0.3704518973827362,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7197190523147583,0.2339749634265899,1.0681227445602417,284.91192626953125,284.95001220703125,302.5060119628906,293.7611389160156,299.4667053222656,297.23651123046875,284.9143371582031,1.0,0.629446268081665,0.5996177196502686,0.5996177196502686,1.0,1.0,-3.365640640258789,1.4225778579711914,1.9430629014968872,0.6616838574409485,0.8974345326423645,0.8974345326423645,0.0,173.36378479003906,190.0,66784.53125,0.0,3165.765380859375,1.0,278.55633544921875,282.84637451171875,296.7800598144531,301.0811767578125,293.1499938964844,293.1499938964844,278.8500061035156,37854.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932353377342224,1.0,0.0,0.0,3.71873950958252,3.718764543533325,9.227515533893892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.853515625,0.0,1625.134521484375,1895.4371337890625,0.0,3702.693603515625,0.9222354292869568,1.0,0.0,3.0,1.0,0.0
17925900,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9990000128746032,0.6945663094520569,0.5861310362815857,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9395599961280824,0.5337094068527222,0.506134569644928,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.849073588848114,0.3982487320899963,0.2803643941879272,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8427830934524536,0.3889907300472259,0.3708467781543731,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.7169893980026245,0.2339857667684555,1.0682224035263062,285.0397644042969,284.95001220703125,302.5268859863281,293.77783203125,299.4738464355469,297.2377014160156,285.0424194335937,1.0,0.6322310566902161,0.5981104969978333,0.5981104969978333,1.0,1.0,-3.376490592956543,1.425606369972229,1.950884222984314,0.6624987125396729,0.991532564163208,0.991532564163208,0.0,176.27490234375,190.0,66175.5390625,0.0,3206.88671875,1.0,278.80389404296875,282.9854736328125,296.74462890625,300.9075927734375,293.1499938964844,293.1499938964844,278.8500061035156,33657.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317614436149596,1.0,0.0,0.0,3.775986909866333,3.77601170539856,9.513805139249598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.201171875,0.0,1659.77490234375,1895.4371337890625,0.0,3697.27587890625,0.9334611892700196,1.0,0.0,3.0,1.0,0.0
17925960,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.6916601061820984,0.5915877819061279,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.937399446964264,0.5354206562042236,0.5077937245368958,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8469608426094055,0.3988047838211059,0.2807841598987579,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.840779721736908,0.3896239399909973,0.371492475271225,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7149842977523804,0.2340650856494903,1.0688860416412354,285.03778076171875,284.95001220703125,302.5478210449219,293.7947082519531,299.4811096191406,297.23980712890625,285.0373840332031,1.0,0.6348843574523926,0.5963981747627258,0.5963981747627258,1.0,1.0,-3.3871288299560547,1.4282913208007812,1.9588375091552728,0.662901759147644,1.0,1.0,0.0,178.65762329101562,193.0,66507.4296875,0.0,3244.728515625,1.0,278.84326171875,282.9808654785156,296.7599792480469,300.9878845214844,293.1499938964844,293.1499938964844,278.54998779296875,33263.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313752055168152,1.0,0.0,0.0,3.842332601547241,3.842357873916626,9.851064532995224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10363.3359375,0.0,1736.305419921875,1895.4371337890625,0.0,3693.739990234375,0.9464855194091796,1.0,0.0,3.0,1.0,0.0
17926020,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.6835780143737793,0.6027206182479858,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9324727058410645,0.5376573801040649,0.5103522539138794,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8422991037368774,0.3988663256168365,0.281148225069046,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8363977074623108,0.3899998664855957,0.3722406327724457,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7104280591011047,0.2335768342018127,1.068332314491272,284.908447265625,284.95001220703125,302.589599609375,293.82879638671875,299.4889831542969,297.2333679199219,284.909912109375,1.0,0.6395915150642395,0.5929734706878662,0.5929734706878662,1.0,1.0,-3.4042751789093018,1.4316785335540771,1.9725967645645144,0.6626483798027039,0.918150782585144,0.918150782585144,0.0,183.3746337890625,196.0,67827.4375,0.0,3311.278076171875,1.0,278.55670166015625,282.825927734375,296.86187744140625,301.23199462890625,293.1499938964844,293.1499938964844,278.25,37364.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323257803916932,1.0,0.0,0.0,3.795929193496704,3.795954942703247,9.614561804482946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.2783203125,0.0,1712.278564453125,1895.4371337890625,0.0,3702.44091796875,0.9389520287513732,1.0,0.0,3.0,1.0,0.0
