time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17926080,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.6835780143737793,0.6027206182479858,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9324727058410645,0.5376573801040649,0.5103522539138794,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8422991037368774,0.3988663256168365,0.281148225069046,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8363977074623108,0.3899998664855957,0.3722406327724457,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7104280591011047,0.2335768342018127,1.068332314491272,284.908447265625,284.95001220703125,302.589599609375,293.82879638671875,299.4889831542969,297.2333679199219,284.909912109375,1.0,0.6395915150642395,0.5929734706878662,0.5929734706878662,1.0,1.0,-3.4042751789093018,1.4316785335540771,1.9725967645645144,0.6626483798027039,0.918150782585144,0.918150782585144,0.0,183.3746337890625,196.0,67827.4375,0.0,3311.278076171875,1.0,278.55670166015625,282.825927734375,296.86187744140625,301.23199462890625,293.1499938964844,293.1499938964844,278.25,37364.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323257803916932,1.0,0.0,0.0,3.795929193496704,3.795954942703247,9.614561804482946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.2783203125,0.0,1712.278564453125,1895.4371337890625,0.0,3702.44091796875,0.9389520287513732,1.0,0.0,3.0,1.0,0.0
17926140,296.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9970757961273192,0.6749119162559509,0.6090422868728638,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9256842136383056,0.5396743416786194,0.5123918056488037,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8362950682640076,0.3987037241458893,0.2811522185802459,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8307024240493774,0.3901435434818268,0.3725520074367523,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7041972279548645,0.2327549755573272,1.0657308101654053,284.89263916015625,284.95001220703125,302.6312561035156,293.8631286621094,299.4952697753906,297.2253723144531,284.8937072753906,1.0,0.6432642936706543,0.5895487070083618,0.5895487070083618,1.0,1.0,-3.411462783813477,1.430477738380432,1.9809850454330444,0.660234808921814,0.8510998487472534,0.8510998487472534,0.0,188.7335662841797,199.0,68146.53125,0.0,3359.19482421875,1.0,278.2575378417969,282.7822570800781,296.9125671386719,301.3260192871094,293.1499938964844,293.1499938964844,278.54998779296875,40044.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335939288139344,1.0,0.0,0.0,3.5986576080322266,3.598681926727295,8.641205795356655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.978515625,0.0,1506.626708984375,1895.4371337890625,0.0,3714.038818359375,0.8975180983543396,1.0,0.0,3.0,1.0,0.0
17926200,296.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9970757961273192,0.6749119162559509,0.6090422868728638,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9256842136383056,0.5396743416786194,0.5123918056488037,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8362950682640076,0.3987037241458893,0.2811522185802459,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8307024240493774,0.3901435434818268,0.3725520074367523,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7041972279548645,0.2327549755573272,1.0657308101654053,284.89263916015625,284.95001220703125,302.6312561035156,293.8631286621094,299.4952697753906,297.2253723144531,284.8937072753906,1.0,0.6432642936706543,0.5895487070083618,0.5895487070083618,1.0,1.0,-3.411462783813477,1.430477738380432,1.9809850454330444,0.660234808921814,0.8510998487472534,0.8510998487472534,0.0,188.7335662841797,199.0,68146.53125,0.0,3359.19482421875,1.0,278.2575378417969,282.7822570800781,296.9125671386719,301.3260192871094,293.1499938964844,293.1499938964844,278.54998779296875,40044.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335939288139344,1.0,0.0,0.0,3.5986576080322266,3.598681926727295,8.641205795356655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.978515625,0.0,1506.626708984375,1895.4371337890625,0.0,3714.038818359375,0.8975180983543396,1.0,0.0,3.0,1.0,0.0
17926260,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9897434115409852,0.6707705855369568,0.6045911312103271,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9199820756912231,0.5428160429000854,0.5153157711029053,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8312361240386963,0.399586409330368,0.2817544937133789,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8258073329925537,0.391146570444107,0.3735113739967346,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6986290812492371,0.2325111627578735,1.064836025238037,284.9983825683594,284.95001220703125,302.672607421875,293.8973693847656,299.5077209472656,297.2289428710937,284.99786376953125,1.0,0.6457450985908508,0.5861341953277588,0.5861341953277588,1.0,1.0,-3.410560846328736,1.425665020942688,1.984895825386048,0.6554445028305054,0.9409227967262268,0.9409227967262268,0.0,193.65924072265625,202.0,67491.375,0.0,3385.68505859375,1.0,278.5419616699219,282.9067687988281,296.8713684082031,301.1759948730469,293.1499938964844,293.1499938964844,278.25,34014.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327647089958192,1.0,0.0,0.0,3.696265697479248,3.696289777755737,9.116321848523512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.4775390625,0.0,1570.209228515625,1895.4371337890625,0.0,3706.45654296875,0.9143635630607604,1.0,0.0,3.0,1.0,0.0
17926320,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9897434115409852,0.6707705855369568,0.6045911312103271,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9199820756912231,0.5428160429000854,0.5153157711029053,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8312361240386963,0.399586409330368,0.2817544937133789,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8258073329925537,0.391146570444107,0.3735113739967346,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6986290812492371,0.2325111627578735,1.064836025238037,284.9983825683594,284.95001220703125,302.672607421875,293.8973693847656,299.5077209472656,297.2289428710937,284.99786376953125,1.0,0.6457450985908508,0.5861341953277588,0.5861341953277588,1.0,1.0,-3.410560846328736,1.425665020942688,1.984895825386048,0.6554445028305054,0.9409227967262268,0.9409227967262268,0.0,193.65924072265625,202.0,67491.375,0.0,3385.68505859375,1.0,278.5419616699219,282.9067687988281,296.8713684082031,301.1759948730469,293.1499938964844,293.1499938964844,278.25,34014.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327647089958192,1.0,0.0,0.0,3.696265697479248,3.696289777755737,9.116321848523512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.4775390625,0.0,1570.209228515625,1895.4371337890625,0.0,3706.45654296875,0.9143635630607604,1.0,0.0,3.0,1.0,0.0
17926380,296.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9831039309501648,0.6661280989646912,0.600818932056427,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.915356457233429,0.545065701007843,0.5178161263465881,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8269236087799072,0.3996795117855072,0.2820993363857269,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8216719031333923,0.3915139138698578,0.3742004632949829,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6939613819122314,0.2320180684328079,1.0638831853866575,284.9125671386719,284.95001220703125,302.71356201171875,293.9312438964844,299.5152893066406,297.2251281738281,284.9135131835937,1.0,0.6477636098861694,0.582719624042511,0.582719624042511,1.0,1.0,-3.4091358184814453,1.4204907417297363,1.988645076751709,0.6506800651550293,0.8614928722381592,0.8614928722381592,0.0,197.9072113037109,205.0,68096.5234375,0.0,3407.121826171875,1.0,278.2574768066406,282.80084228515625,296.9522705078125,301.3549194335937,293.1499938964844,293.1499938964844,278.54998779296875,38491.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334694147109984,1.0,0.0,0.0,3.5817620754241943,3.5817859172821045,8.560256787859544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.478515625,0.0,1476.8616943359375,1895.4371337890625,0.0,3712.900634765625,0.8923495411872864,1.0,0.0,3.0,1.0,0.0
17926440,296.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9831039309501648,0.6661280989646912,0.600818932056427,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.915356457233429,0.545065701007843,0.5178161263465881,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8269236087799072,0.3996795117855072,0.2820993363857269,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8216719031333923,0.3915139138698578,0.3742004632949829,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6939613819122314,0.2320180684328079,1.0638831853866575,284.9125671386719,284.95001220703125,302.71356201171875,293.9312438964844,299.5152893066406,297.2251281738281,284.9135131835937,1.0,0.6477636098861694,0.582719624042511,0.582719624042511,1.0,1.0,-3.4091358184814453,1.4204907417297363,1.988645076751709,0.6506800651550293,0.8614928722381592,0.8614928722381592,0.0,197.9072113037109,205.0,68096.5234375,0.0,3407.121826171875,1.0,278.2574768066406,282.80084228515625,296.9522705078125,301.3549194335937,293.1499938964844,293.1499938964844,278.54998779296875,38491.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334694147109984,1.0,0.0,0.0,3.5817620754241943,3.5817859172821045,8.560256787859544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.478515625,0.0,1476.8616943359375,1895.4371337890625,0.0,3712.900634765625,0.8923495411872864,1.0,0.0,3.0,1.0,0.0
17926500,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.980204701423645,0.6646435856819153,0.5991783142089844,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.913642168045044,0.5465620756149292,0.519070029258728,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8251789808273315,0.4000351727008819,0.2822577357292175,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8200048208236694,0.3919560611248016,0.3745255172252655,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.6920269727706909,0.2319458723068237,1.0633721351623535,285.0218505859375,284.95001220703125,302.7338562011719,293.94793701171875,299.5209045410156,297.2265319824219,285.0224914550781,1.0,0.6486464738845825,0.5810123682022095,0.5810123682022095,1.0,1.0,-3.408630609512329,1.4179751873016355,1.9906554222106927,0.6481963992118835,0.9405509233474731,0.9405509233474731,0.0,199.6888885498047,205.0,67381.5,0.0,3416.335205078125,1.0,278.5000915527344,282.9247741699219,296.9125061035156,301.1659545898437,293.1499938964844,293.1499938964844,278.54998779296875,33937.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328323006629944,1.0,0.0,0.0,3.635805130004883,3.635828733444214,8.820526318231714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.2783203125,0.0,1502.05810546875,1895.4371337890625,0.0,3707.074462890625,0.902198612689972,1.0,0.0,3.0,1.0,0.0
17926560,296.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9781156182289124,0.6632609963417053,0.5980362296104431,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9128745198249816,0.548156201839447,0.5206169486045837,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8241612911224365,0.4004866778850555,0.2826069295406341,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8190402388572693,0.3924900591373443,0.3750708997249603,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6908037662506104,0.2319756746292114,1.0636259317398071,285.0050048828125,284.95001220703125,302.7539978027344,293.96441650390625,299.52752685546875,297.2290344238281,285.00360107421875,1.0,0.6496206521987915,0.5795331001281738,0.5795331001281738,1.0,1.0,-3.410496711730957,1.4167660474777222,1.9937307834625244,0.646541953086853,0.9508441686630248,0.9508441686630248,0.0,201.066146850586,208.0,67609.6015625,0.0,3428.725341796875,1.0,278.54278564453125,282.9105224609375,296.9227905273437,301.2318420410156,293.1499938964844,293.1499938964844,278.25,33347.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323571920394896,1.0,0.0,0.0,3.701314926147461,3.70133900642395,9.14124598239141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.6708984375,0.0,1570.8831787109375,1895.4371337890625,0.0,3702.728271484375,0.9147505760192872,1.0,0.0,3.0,1.0,0.0
17926620,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9720821976661682,0.658816933631897,0.594559907913208,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.909676432609558,0.5503292083740234,0.5230297446250916,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8207967877388,0.4004824757575989,0.2828684449195862,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8158341646194458,0.3927940726280212,0.3756836652755737,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6872239112854004,0.2315667122602462,1.063051700592041,284.90936279296875,284.95001220703125,302.79376220703125,293.9966125488281,299.53485107421875,297.2247619628906,284.91046142578125,1.0,0.6513310074806213,0.5765746235847473,0.5765746235847473,1.0,1.0,-3.409587383270264,1.41226327419281,1.9973241090774536,0.6423510909080505,0.8653194904327393,0.8653194904327393,0.0,204.59461975097656,211.0,68279.4765625,0.0,3447.158935546875,1.0,278.25738525390625,282.7957763671875,297.0093688964844,301.4234924316406,293.1499938964844,293.1499938964844,278.54998779296875,38331.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329055547714232,1.0,0.0,0.0,3.5951266288757324,3.5951504707336426,8.624256224720739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.181640625,0.0,1490.152587890625,1895.4371337890625,0.0,3707.744873046875,0.8951290845870972,1.0,0.0,3.0,1.0,0.0
17926680,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9720821976661682,0.658816933631897,0.594559907913208,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.909676432609558,0.5503292083740234,0.5230297446250916,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8207967877388,0.4004824757575989,0.2828684449195862,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8158341646194458,0.3927940726280212,0.3756836652755737,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6872239112854004,0.2315667122602462,1.063051700592041,284.90936279296875,284.95001220703125,302.79376220703125,293.9966125488281,299.53485107421875,297.2247619628906,284.91046142578125,1.0,0.6513310074806213,0.5765746235847473,0.5765746235847473,1.0,1.0,-3.409587383270264,1.41226327419281,1.9973241090774536,0.6423510909080505,0.8653194904327393,0.8653194904327393,0.0,204.59461975097656,211.0,68279.4765625,0.0,3447.158935546875,1.0,278.25738525390625,282.7957763671875,297.0093688964844,301.4234924316406,293.1499938964844,293.1499938964844,278.54998779296875,38331.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329055547714232,1.0,0.0,0.0,3.5951266288757324,3.5951504707336426,8.624256224720739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.181640625,0.0,1490.152587890625,1895.4371337890625,0.0,3707.744873046875,0.8951290845870972,1.0,0.0,3.0,1.0,0.0
17926740,296.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9675910472869872,0.6562787890434265,0.592022716999054,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9079537987709044,0.553155243396759,0.525532066822052,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8186028599739075,0.4011882841587066,0.2832699418067932,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8137483596801758,0.3936642408370971,0.3764134049415588,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.684748113155365,0.231558695435524,1.0628582239151,285.0066833496094,284.95001220703125,302.8296203613281,294.0251159667969,299.5456237792969,297.228271484375,285.0050964355469,1.0,0.6528722643852234,0.5738528370857239,0.5738528370857239,1.0,1.0,-3.4106638431549072,1.408920407295227,2.00174331665039,0.6386609673500061,0.9537261128425598,0.9537261128425598,0.0,207.2220916748047,211.0,67746.765625,0.0,3465.015625,1.0,278.5401916503906,282.9097595214844,296.9766845703125,301.2911682128906,293.1499938964844,293.1499938964844,278.54998779296875,33274.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317495822906494,1.0,0.0,0.0,3.7071261405944815,3.707150220870972,9.16997180411272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10005.3203125,0.0,1576.94384765625,1895.4371337890625,0.0,3697.167724609375,0.9159616231918336,1.0,0.0,3.0,1.0,0.0
17926800,296.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9672646522521972,0.6560354828834534,0.5918418765068054,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9078733325004578,0.5533947348594666,0.5257779359817505,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8184688091278076,0.4012461304664612,0.283324122428894,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8136221170425415,0.3937383592128753,0.3764995634555816,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6845898628234863,0.2315619885921478,1.06292462348938,285.0032958984375,284.95001220703125,302.83270263671875,294.02752685546875,299.5465393066406,297.2285461425781,285.0018920898437,1.0,0.6530203223228455,0.5736161470413208,0.5736161470413208,1.0,1.0,-3.4109911918640137,1.4087274074554443,2.0022637844085693,0.6383993029594421,0.954397976398468,0.954397976398468,0.0,207.4238739013672,214.0,67781.703125,0.0,3466.96142578125,1.0,278.5428466796875,282.90673828125,296.98052978515625,301.3016662597656,293.1499938964844,293.1499938964844,278.25,33357.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316877722740172,1.0,0.0,0.0,3.713945150375366,3.713969230651856,9.203737931784416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.05859375,0.0,1585.3603515625,1895.4371337890625,0.0,3696.60205078125,0.9175412654876708,1.0,0.0,3.0,1.0,0.0
17926860,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9612187147140504,0.6516771912574768,0.5884347558021545,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9052132964134216,0.5555448532104492,0.528163492679596,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.815399169921875,0.4012176394462585,0.2835620045661926,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8106839060783386,0.3940213322639465,0.3770846724510193,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6813887357711792,0.23117396235466,1.0624281167984009,284.9071044921875,284.95001220703125,302.8707580566406,294.0568542480469,299.5526123046875,297.22418212890625,284.9082946777344,1.0,0.6546465754508972,0.5706391334533691,0.5706391334533691,1.0,1.0,-3.4101638793945312,1.4040812253952026,2.006082773208618,0.6340664625167847,0.8670552372932434,0.8670552372932434,0.0,210.776611328125,217.0,68441.625,0.0,3484.55908203125,1.0,278.2572937011719,282.7916564941406,297.0655822753906,301.4915466308594,293.1499938964844,293.1499938964844,278.54998779296875,38382.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321566820144652,1.0,0.0,0.0,3.6067006587982178,3.606724739074707,8.679875236339285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.525390625,0.0,1503.1402587890625,1895.4371337890625,0.0,3700.8935546875,0.897729218006134,1.0,0.0,3.0,1.0,0.0
17926920,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9612187147140504,0.6516771912574768,0.5884347558021545,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9052132964134216,0.5555448532104492,0.528163492679596,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.815399169921875,0.4012176394462585,0.2835620045661926,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8106839060783386,0.3940213322639465,0.3770846724510193,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6813887357711792,0.23117396235466,1.0624281167984009,284.9071044921875,284.95001220703125,302.8707580566406,294.0568542480469,299.5526123046875,297.22418212890625,284.9082946777344,1.0,0.6546465754508972,0.5706391334533691,0.5706391334533691,1.0,1.0,-3.4101638793945312,1.4040812253952026,2.006082773208618,0.6340664625167847,0.8670552372932434,0.8670552372932434,0.0,210.776611328125,217.0,68441.625,0.0,3484.55908203125,1.0,278.2572937011719,282.7916564941406,297.0655822753906,301.4915466308594,293.1499938964844,293.1499938964844,278.54998779296875,38382.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321566820144652,1.0,0.0,0.0,3.6067006587982178,3.606724739074707,8.679875236339285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.525390625,0.0,1503.1402587890625,1895.4371337890625,0.0,3700.8935546875,0.897729218006134,1.0,0.0,3.0,1.0,0.0
17926980,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9563937783241272,0.6489848494529724,0.5857881307601929,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9037415981292723,0.5586091876029968,0.5309003591537476,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8132504224777222,0.4019764363765716,0.2840074300765991,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8086322546005249,0.3949601054191589,0.377886950969696,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.679004430770874,0.2311872988939285,1.062360763549805,285.0028686523437,284.95001220703125,302.90771484375,294.0842590332031,299.5630187988281,297.2280578613281,285.00146484375,1.0,0.6562960743904114,0.5676620602607727,0.5676620602607727,1.0,1.0,-3.4116830825805664,1.400407075881958,2.0112760066986084,0.6299748420715332,0.95659202337265,0.95659202337265,0.0,213.5095367431641,220.0,67918.7109375,0.0,3504.0927734375,1.0,278.5429077148437,282.9044494628906,297.0343933105469,301.3659362792969,293.1499938964844,293.1499938964844,278.25,33402.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930882215499878,1.0,0.0,0.0,3.723464012145996,3.723488330841065,9.250977086594504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.2958984375,0.0,1596.6180419921875,1895.4371337890625,0.0,3689.224853515625,0.9197208881378174,1.0,0.0,3.0,1.0,0.0
17927040,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9563937783241272,0.6489848494529724,0.5857881307601929,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9037415981292723,0.5586091876029968,0.5309003591537476,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8132504224777222,0.4019764363765716,0.2840074300765991,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8086322546005249,0.3949601054191589,0.377886950969696,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.679004430770874,0.2311872988939285,1.062360763549805,285.0028686523437,284.95001220703125,302.90771484375,294.0842590332031,299.5630187988281,297.2280578613281,285.00146484375,1.0,0.6562960743904114,0.5676620602607727,0.5676620602607727,1.0,1.0,-3.4116830825805664,1.400407075881958,2.0112760066986084,0.6299748420715332,0.95659202337265,0.95659202337265,0.0,213.5095367431641,220.0,67918.7109375,0.0,3504.0927734375,1.0,278.5429077148437,282.9044494628906,297.0343933105469,301.3659362792969,293.1499938964844,293.1499938964844,278.25,33402.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930882215499878,1.0,0.0,0.0,3.723464012145996,3.723488330841065,9.250977086594504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.2958984375,0.0,1596.6180419921875,1895.4371337890625,0.0,3689.224853515625,0.9197208881378174,1.0,0.0,3.0,1.0,0.0
17927100,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9538207054138184,0.6468985676765442,0.5843932628631592,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9029447436332704,0.5597362518310547,0.532264769077301,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8121203780174255,0.4020181596279144,0.2842390239238739,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.807551383972168,0.3951526582241058,0.3783073127269745,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6778145432472229,0.2310502082109451,1.0625417232513428,284.8758544921875,284.95001220703125,302.92578125,294.0971374511719,299.5658874511719,297.2265625,284.874267578125,1.0,0.6571717262268066,0.5661735534667969,0.5661735534667969,1.0,1.0,-3.4126553535461426,1.3986146450042725,2.01404070854187,0.6280694007873535,0.8684374094009399,0.8684374094009399,0.0,214.9729156494141,220.0,68835.796875,0.0,3514.92236328125,1.0,278.2961730957031,282.7607116699219,297.101806640625,301.5972900390625,293.1499938964844,293.1499938964844,278.25,37587.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311991333961488,1.0,0.0,0.0,3.688834428787232,3.688859224319458,9.079702749659192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10352.080078125,0.0,1588.8101806640625,1895.4371337890625,0.0,3692.1279296875,0.9130017757415771,1.0,0.0,3.0,1.0,0.0
17927160,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9503074288368224,0.644725501537323,0.5824681520462036,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9014206528663636,0.5607447624206543,0.5332748293876648,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.810318112373352,0.4019409418106079,0.2842406034469604,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8058058619499207,0.3952347338199615,0.3784641921520233,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6760421395301819,0.2308138161897659,1.061924934387207,284.906005859375,284.95001220703125,302.9435119628906,294.1094665527344,299.5678405761719,297.2237548828125,284.9073791503906,1.0,0.6579079627990723,0.5647227764129639,0.5647227764129639,1.0,1.0,-3.41100549697876,1.3957191705703735,2.015286445617676,0.6255959272384644,0.8682534694671631,0.8682534694671631,0.0,216.8077850341797,223.0,68562.890625,0.0,3521.722412109375,1.0,278.2573547363281,282.7889709472656,297.11627197265625,301.5521240234375,293.1499938964844,293.1499938964844,278.54998779296875,38446.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313112497329712,1.0,0.0,0.0,3.61506462097168,3.615088939666748,8.720180062482541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.0107421875,0.0,1512.7802734375,1895.4371337890625,0.0,3693.154052734375,0.8996326327323914,1.0,0.0,3.0,1.0,0.0
17927220,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9454747438430786,0.642121434211731,0.5798967480659485,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9001258015632629,0.56380295753479,0.5360008478164673,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8082464933395386,0.4026960730552673,0.2846808731555938,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.803828775882721,0.39616858959198,0.3792585134506225,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6738248467445374,0.2308399826288223,1.0619080066680908,285.0028076171875,284.95001220703125,302.9779968261719,294.13214111328125,299.5769958496094,297.2276916503906,285.0014038085937,1.0,0.6595544815063477,0.5618212223052979,0.5618212223052979,1.0,1.0,-3.412647008895874,1.392048478126526,2.0205984115600586,0.6215065717697144,0.9582574367523192,0.9582574367523192,0.0,219.51661682128903,226.0,68019.9453125,0.0,3541.427490234375,1.0,278.5429992675781,282.902587890625,297.0815124511719,301.4215087890625,293.1499938964844,293.1499938964844,278.25,33436.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300217032432556,1.0,0.0,0.0,3.730661153793335,3.7306854724884033,9.286774229622096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.5068359375,0.0,1605.1688232421875,1895.4371337890625,0.0,3681.340087890625,0.921368420124054,1.0,0.0,3.0,1.0,0.0
17927280,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9454747438430786,0.642121434211731,0.5798967480659485,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9001258015632629,0.56380295753479,0.5360008478164673,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8082464933395386,0.4026960730552673,0.2846808731555938,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.803828775882721,0.39616858959198,0.3792585134506225,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6738248467445374,0.2308399826288223,1.0619080066680908,285.0028076171875,284.95001220703125,302.9779968261719,294.13214111328125,299.5769958496094,297.2276916503906,285.0014038085937,1.0,0.6595544815063477,0.5618212223052979,0.5618212223052979,1.0,1.0,-3.412647008895874,1.392048478126526,2.0205984115600586,0.6215065717697144,0.9582574367523192,0.9582574367523192,0.0,219.51661682128903,226.0,68019.9453125,0.0,3541.427490234375,1.0,278.5429992675781,282.902587890625,297.0815124511719,301.4215087890625,293.1499938964844,293.1499938964844,278.25,33436.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300217032432556,1.0,0.0,0.0,3.730661153793335,3.7306854724884033,9.286774229622096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.5068359375,0.0,1605.1688232421875,1895.4371337890625,0.0,3681.340087890625,0.921368420124054,1.0,0.0,3.0,1.0,0.0
17927340,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9394007921218872,0.637958824634552,0.5766603350639343,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8979648947715759,0.5659164190292358,0.5383574962615967,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8053614497184753,0.4026502668857574,0.2849077880382538,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8011122941970825,0.3964316844940185,0.379826158285141,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6710433959960938,0.2304761707782745,1.0615167617797852,284.9053649902344,284.95001220703125,303.01104736328125,294.1520080566406,299.580322265625,297.22332763671875,284.9065856933594,1.0,0.6611693501472473,0.5589196085929871,0.5589196085929871,1.0,1.0,-3.41208291053772,1.38731586933136,2.0247669219970703,0.61708003282547,0.8691959381103516,0.8691959381103516,0.0,222.80455017089844,229.0,68650.2734375,0.0,3559.2646484375,1.0,278.2571716308594,282.7864074707031,297.15899658203125,301.602294921875,293.1499938964844,293.1499938964844,278.54998779296875,38460.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304547905921936,1.0,0.0,0.0,3.621674776077272,3.62169885635376,8.752098210607073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.0341796875,0.0,1520.147216796875,1895.4371337890625,0.0,3685.308837890625,0.9011063575744628,1.0,0.0,3.0,1.0,0.0
17927400,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9394007921218872,0.637958824634552,0.5766603350639343,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8979648947715759,0.5659164190292358,0.5383574962615967,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8053614497184753,0.4026502668857574,0.2849077880382538,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8011122941970825,0.3964316844940185,0.379826158285141,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6710433959960938,0.2304761707782745,1.0615167617797852,284.9053649902344,284.95001220703125,303.01104736328125,294.1520080566406,299.580322265625,297.22332763671875,284.9065856933594,1.0,0.6611693501472473,0.5589196085929871,0.5589196085929871,1.0,1.0,-3.41208291053772,1.38731586933136,2.0247669219970703,0.61708003282547,0.8691959381103516,0.8691959381103516,0.0,222.80455017089844,229.0,68650.2734375,0.0,3559.2646484375,1.0,278.2571716308594,282.7864074707031,297.15899658203125,301.602294921875,293.1499938964844,293.1499938964844,278.54998779296875,38460.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304547905921936,1.0,0.0,0.0,3.621674776077272,3.62169885635376,8.752098210607073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.0341796875,0.0,1520.147216796875,1895.4371337890625,0.0,3685.308837890625,0.9011063575744628,1.0,0.0,3.0,1.0,0.0
17927460,296.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.934633195400238,0.6354445219039917,0.5741688013076782,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8967777490615845,0.5689623355865479,0.5410689115524292,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8033393025398254,0.4033986330032348,0.2853421568870544,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7992445230484009,0.3973575532436371,0.3806113302707672,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6689634919166565,0.2305113971233368,1.061537742614746,285.0025634765625,284.95001220703125,303.04248046875,294.1687316894531,299.58807373046875,297.227294921875,285.00115966796875,1.0,0.6628201007843018,0.5561071634292603,0.5561071634292603,1.0,1.0,-3.413830280303955,1.3836684226989746,2.0301618576049805,0.6130034327507019,0.95915949344635,0.95915949344635,0.0,225.5081481933593,232.0,68077.40625,0.0,3579.216552734375,1.0,278.54302978515625,282.9006652832031,297.1192932128906,301.4651794433594,293.1499938964844,293.1499938964844,278.25,33470.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291884303092957,1.0,0.0,0.0,3.735490083694458,3.7355146408081055,9.310832069786555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.689453125,0.0,1611.0057373046875,1895.4371337890625,0.0,3673.7001953125,0.9224815964698792,1.0,0.0,3.0,1.0,0.0
17927520,296.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.934633195400238,0.6354445219039917,0.5741688013076782,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8967777490615845,0.5689623355865479,0.5410689115524292,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8033393025398254,0.4033986330032348,0.2853421568870544,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7992445230484009,0.3973575532436371,0.3806113302707672,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6689634919166565,0.2305113971233368,1.061537742614746,285.0025634765625,284.95001220703125,303.04248046875,294.1687316894531,299.58807373046875,297.227294921875,285.00115966796875,1.0,0.6628201007843018,0.5561071634292603,0.5561071634292603,1.0,1.0,-3.413830280303955,1.3836684226989746,2.0301618576049805,0.6130034327507019,0.95915949344635,0.95915949344635,0.0,225.5081481933593,232.0,68077.40625,0.0,3579.216552734375,1.0,278.54302978515625,282.9006652832031,297.1192932128906,301.4651794433594,293.1499938964844,293.1499938964844,278.25,33470.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291884303092957,1.0,0.0,0.0,3.735490083694458,3.7355146408081055,9.310832069786555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.689453125,0.0,1611.0057373046875,1895.4371337890625,0.0,3673.7001953125,0.9224815964698792,1.0,0.0,3.0,1.0,0.0
17927580,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9286912083625792,0.6313831806182861,0.5710206627845764,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8947463035583496,0.571050763130188,0.5434049963951111,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8005543351173401,0.4033404290676117,0.2855621576309204,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7966585755348206,0.3976083397865295,0.3811686038970947,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6663435697555542,0.2301558405160904,1.0611833333969116,284.9046936035156,284.95001220703125,303.0722351074219,294.1820373535156,299.5898132324219,297.222900390625,284.90594482421875,1.0,0.6644405722618103,0.5532946586608887,0.5532946586608887,1.0,1.0,-3.413371324539185,1.378973126411438,2.034398078918457,0.6085962057113647,0.8694656491279602,0.8694656491279602,0.0,228.79345703125,235.0,68684.2734375,0.0,3597.289794921875,1.0,278.25714111328125,282.7841491699219,297.1910705566406,301.63897705078125,293.1499938964844,293.1499938964844,278.54998779296875,38501.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296625256538392,1.0,0.0,0.0,3.625225782394409,3.6252498626708975,8.769268902142358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.1494140625,0.0,1524.3680419921875,1895.4371337890625,0.0,3678.047607421875,0.9019235372543336,1.0,0.0,3.0,1.0,0.0
17927640,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9286912083625792,0.6313831806182861,0.5710206627845764,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8947463035583496,0.571050763130188,0.5434049963951111,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8005543351173401,0.4033404290676117,0.2855621576309204,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7966585755348206,0.3976083397865295,0.3811686038970947,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6663435697555542,0.2301558405160904,1.0611833333969116,284.9046936035156,284.95001220703125,303.0722351074219,294.1820373535156,299.5898132324219,297.222900390625,284.90594482421875,1.0,0.6644405722618103,0.5532946586608887,0.5532946586608887,1.0,1.0,-3.413371324539185,1.378973126411438,2.034398078918457,0.6085962057113647,0.8694656491279602,0.8694656491279602,0.0,228.79345703125,235.0,68684.2734375,0.0,3597.289794921875,1.0,278.25714111328125,282.7841491699219,297.1910705566406,301.63897705078125,293.1499938964844,293.1499938964844,278.54998779296875,38501.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296625256538392,1.0,0.0,0.0,3.625225782394409,3.6252498626708975,8.769268902142358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.1494140625,0.0,1524.3680419921875,1895.4371337890625,0.0,3678.047607421875,0.9019235372543336,1.0,0.0,3.0,1.0,0.0
17927700,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9259501099586488,0.6301049590110779,0.5695621967315674,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8938676118850708,0.5725032687187195,0.5445836186408997,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7992752194404602,0.4036456346511841,0.2856660187244415,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7954736948013306,0.3980093896389007,0.3814320266246795,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6651033759117126,0.2301263809204101,1.0608309507369995,285.0181579589844,284.95001220703125,303.0864562988281,294.1872863769531,299.59246826171875,297.22418212890625,285.0194091796875,1.0,0.665202796459198,0.5518884658813477,0.5518884658813477,1.0,1.0,-3.413045883178711,1.3765735626220703,2.0364723205566406,0.6062233448028564,0.9492049813270568,0.9492049813270568,0.0,230.319091796875,235.0,67890.0546875,0.0,3605.4248046875,1.0,278.5015869140625,282.9130249023437,297.143798828125,301.4373474121094,293.1499938964844,293.1499938964844,278.54998779296875,34119.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289659261703492,1.0,0.0,0.0,3.6737565994262695,3.67378044128418,9.005628953673295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.458984375,0.0,1545.5986328125,1895.4371337890625,0.0,3671.6591796875,0.9109169244766236,1.0,0.0,3.0,1.0,0.0
17927760,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.924083173274994,0.6289548873901367,0.5686060786247253,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8936440348625183,0.5740781426429749,0.5460964441299438,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7986226677894592,0.4040769934654236,0.2859864830970764,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7948826551437378,0.398523211479187,0.3819423913955688,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.6643841862678528,0.2301981151103973,1.0612372159957886,285.002197265625,284.95001220703125,303.10015869140625,294.19158935546875,299.5958251953125,297.226806640625,285.0008239746094,1.0,0.6660962700843811,0.5505082011222839,0.5505082011222839,1.0,1.0,-3.415201187133789,1.3752555847167969,2.039945363998413,0.6044270992279053,0.9592012763023376,0.9592012763023376,0.0,231.4998016357422,238.0,68080.65625,0.0,3617.482421875,1.0,278.5429382324219,282.8988037109375,297.1451110839844,301.4935607910156,293.1499938964844,293.1499938964844,278.25,33499.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928456962108612,1.0,0.0,0.0,3.737198829650879,3.7372231483459473,9.319351192971226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.41015625,0.0,1613.2027587890625,1895.4371337890625,0.0,3666.98974609375,0.9229536056518556,1.0,0.0,3.0,1.0,0.0
17927820,296.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9184165000915528,0.6249963641166687,0.5655471682548523,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8917272090911865,0.5761399865150452,0.5484095215797424,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7959573864936829,0.4040031135082245,0.2861980497837066,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.792416512966156,0.3987617194652557,0.3824886679649353,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6619135141372681,0.2298506200313568,1.060915231704712,284.9041442871094,284.95001220703125,303.1261291503906,294.1970520019531,299.5957336425781,297.2223815917969,284.9053649902344,1.0,0.6677215099334717,0.5477477312088013,0.5477477312088013,1.0,1.0,-3.41483736038208,1.3705440759658811,2.0442934036254883,0.5999701023101807,0.8689756393432617,0.8689756393432617,0.0,234.7836303710937,241.0,68655.0,0.0,3635.778076171875,1.0,278.25714111328125,282.7821655273437,297.2098388671875,301.6585388183594,293.1499938964844,293.1499938964844,278.54998779296875,38548.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929005801677704,1.0,0.0,0.0,3.6252694129943848,3.625293731689453,8.769480928094708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.6884765625,0.0,1524.7701416015625,1895.4371337890625,0.0,3672.025146484375,0.9019681215286256,1.0,0.0,3.0,1.0,0.0
17927880,296.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9184165000915528,0.6249963641166687,0.5655471682548523,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8917272090911865,0.5761399865150452,0.5484095215797424,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7959573864936829,0.4040031135082245,0.2861980497837066,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.792416512966156,0.3987617194652557,0.3824886679649353,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6619135141372681,0.2298506200313568,1.060915231704712,284.9041442871094,284.95001220703125,303.1261291503906,294.1970520019531,299.5957336425781,297.2223815917969,284.9053649902344,1.0,0.6677215099334717,0.5477477312088013,0.5477477312088013,1.0,1.0,-3.41483736038208,1.3705440759658811,2.0442934036254883,0.5999701023101807,0.8689756393432617,0.8689756393432617,0.0,234.7836303710937,241.0,68655.0,0.0,3635.778076171875,1.0,278.25714111328125,282.7821655273437,297.2098388671875,301.6585388183594,293.1499938964844,293.1499938964844,278.54998779296875,38548.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929005801677704,1.0,0.0,0.0,3.6252694129943848,3.625293731689453,8.769480928094708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.6884765625,0.0,1524.7701416015625,1895.4371337890625,0.0,3672.025146484375,0.9019681215286256,1.0,0.0,3.0,1.0,0.0
