time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927940,296.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9140962362289428,0.6226545572280884,0.5632132291793823,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8907049894332886,0.5791471004486084,0.5510813593864441,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7941122651100159,0.4047257006168365,0.2866110801696777,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7907299399375916,0.3996657431125641,0.3832524418830871,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6600703597068787,0.2299003601074218,1.0610061883926392,285.0008850097656,284.95001220703125,303.1499938964844,294.1981506347656,299.59979248046875,297.22625732421875,284.9994812011719,1.0,0.6693816781044006,0.5449872612953186,0.5449872612953186,1.0,1.0,-3.416759490966797,1.3667659759521484,2.0499935150146484,0.5957010388374329,0.9577376246452332,0.9577376246452332,0.0,237.489501953125,244.0,68019.1875,0.0,3656.219970703125,1.0,278.54302978515625,282.8961486816406,297.1562805175781,301.5038757324219,293.1499938964844,293.1499938964844,278.25,33553.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278913736343384,1.0,0.0,0.0,3.736166000366211,3.7361903190612793,9.314201179222436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.916015625,0.0,1612.4212646484375,1895.4371337890625,0.0,3661.79833984375,0.9226853847503662,1.0,0.0,3.0,1.0,0.0
17928000,296.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9140962362289428,0.6226545572280884,0.5632132291793823,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8907049894332886,0.5791471004486084,0.5510813593864441,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7941122651100159,0.4047257006168365,0.2866110801696777,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7907299399375916,0.3996657431125641,0.3832524418830871,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6600703597068787,0.2299003601074218,1.0610061883926392,285.0008850097656,284.95001220703125,303.1499938964844,294.1981506347656,299.59979248046875,297.22625732421875,284.9994812011719,1.0,0.6693816781044006,0.5449872612953186,0.5449872612953186,1.0,1.0,-3.416759490966797,1.3667659759521484,2.0499935150146484,0.5957010388374329,0.9577376246452332,0.9577376246452332,0.0,237.489501953125,244.0,68019.1875,0.0,3656.219970703125,1.0,278.54302978515625,282.8961486816406,297.1562805175781,301.5038757324219,293.1499938964844,293.1499938964844,278.25,33553.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278913736343384,1.0,0.0,0.0,3.736166000366211,3.7361903190612793,9.314201179222436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.916015625,0.0,1612.4212646484375,1895.4371337890625,0.0,3661.79833984375,0.9226853847503662,1.0,0.0,3.0,1.0,0.0
17928060,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9054197072982788,0.6168327331542969,0.5589417815208435,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8855970501899719,0.5790649056434631,0.5519118905067444,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7883137464523315,0.4025323987007141,0.2857347428798675,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7851045727729797,0.3977099061012268,0.3822828829288482,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6543260216712952,0.2272372990846634,1.0531466007232666,284.893798828125,284.95001220703125,303.1726989746094,294.1953430175781,299.5848999023437,297.2012023925781,284.8950500488281,1.0,0.6700518727302551,0.542264997959137,0.542264997959137,1.0,1.0,-3.4009783267974854,1.355380892753601,2.045597553253174,0.5882474780082703,0.8579156398773193,0.8579156398773193,0.0,242.8160400390625,247.0,68219.71875,0.0,3649.300537109375,1.0,278.2575378417969,282.7770080566406,297.21002197265625,301.642578125,293.1499938964844,293.1499938964844,278.54998779296875,39139.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284980893135072,1.0,0.0,0.0,3.6059608459472656,3.605984926223755,8.676314564581844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.5751953125,0.0,1507.929931640625,1895.4371337890625,0.0,3667.3671875,0.8979650735855103,1.0,0.0,3.0,1.0,0.0
17928120,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9054197072982788,0.6168327331542969,0.5589417815208435,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8855970501899719,0.5790649056434631,0.5519118905067444,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7883137464523315,0.4025323987007141,0.2857347428798675,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7851045727729797,0.3977099061012268,0.3822828829288482,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6543260216712952,0.2272372990846634,1.0531466007232666,284.893798828125,284.95001220703125,303.1726989746094,294.1953430175781,299.5848999023437,297.2012023925781,284.8950500488281,1.0,0.6700518727302551,0.542264997959137,0.542264997959137,1.0,1.0,-3.4009783267974854,1.355380892753601,2.045597553253174,0.5882474780082703,0.8579156398773193,0.8579156398773193,0.0,242.8160400390625,247.0,68219.71875,0.0,3649.300537109375,1.0,278.2575378417969,282.7770080566406,297.21002197265625,301.642578125,293.1499938964844,293.1499938964844,278.54998779296875,39139.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284980893135072,1.0,0.0,0.0,3.6059608459472656,3.605984926223755,8.676314564581844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.5751953125,0.0,1507.929931640625,1895.4371337890625,0.0,3667.3671875,0.8979650735855103,1.0,0.0,3.0,1.0,0.0
17928180,296.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9000455737113953,0.6136282682418823,0.5557413697242737,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.882927656173706,0.5808822512626648,0.5533524751663208,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7848023176193237,0.4021461606025696,0.2852812111377716,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7816606163978577,0.3973588049411773,0.3817415833473205,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6503773927688599,0.2258412092924118,1.0461574792861938,284.98663330078125,284.95001220703125,303.1951904296875,294.189453125,299.5819702148437,297.1959533691406,284.9857788085937,1.0,0.6703507900238037,0.5395426750183105,0.5395426750183105,1.0,1.0,-3.389242887496948,1.3457465171813965,2.043496370315552,0.5810642242431641,0.9357634782791138,0.9357634782791138,0.0,246.1544952392578,250.0,67246.3828125,0.0,3640.603271484375,1.0,278.5420227050781,282.8929748535156,297.14166259765625,301.4488525390625,293.1499938964844,293.1499938964844,278.25,34194.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272582530975342,1.0,0.0,0.0,3.694595336914064,3.694619417190552,9.108084100262204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.0322265625,0.0,1569.680419921875,1895.4371337890625,0.0,3655.984619140625,0.9140093326568604,1.0,0.0,3.0,1.0,0.0
17928240,296.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9000455737113953,0.6136282682418823,0.5557413697242737,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.882927656173706,0.5808822512626648,0.5533524751663208,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7848023176193237,0.4021461606025696,0.2852812111377716,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7816606163978577,0.3973588049411773,0.3817415833473205,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6503773927688599,0.2258412092924118,1.0461574792861938,284.98663330078125,284.95001220703125,303.1951904296875,294.189453125,299.5819702148437,297.1959533691406,284.9857788085937,1.0,0.6703507900238037,0.5395426750183105,0.5395426750183105,1.0,1.0,-3.389242887496948,1.3457465171813965,2.043496370315552,0.5810642242431641,0.9357634782791138,0.9357634782791138,0.0,246.1544952392578,250.0,67246.3828125,0.0,3640.603271484375,1.0,278.5420227050781,282.8929748535156,297.14166259765625,301.4488525390625,293.1499938964844,293.1499938964844,278.25,34194.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272582530975342,1.0,0.0,0.0,3.694595336914064,3.694619417190552,9.108084100262204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.0322265625,0.0,1569.680419921875,1895.4371337890625,0.0,3655.984619140625,0.9140093326568604,1.0,0.0,3.0,1.0,0.0
17928300,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8978326320648193,0.6115129590034485,0.5542436838150024,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8820709586143494,0.5815586447715759,0.5542488694190979,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7835418581962585,0.4018168449401855,0.2852143347263336,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7804331183433533,0.3971042335033417,0.3816874921321869,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.6489438414573669,0.2252150923013687,1.0438613891601562,284.8653564453125,284.95001220703125,303.20635986328125,294.1854248046875,299.5798034667969,297.1922302246094,284.8648986816406,1.0,0.6706093549728394,0.5381815433502197,0.5381815433502197,1.0,1.0,-3.3856167793273926,1.341848850250244,2.0437681674957275,0.5780408978462219,0.8466883897781372,0.8466883897781372,0.0,247.5314178466797,250.0,67880.5,0.0,3639.9140625,1.0,278.29693603515625,282.75799560546875,297.1889343261719,301.6433410644531,293.1499938964844,293.1499938964844,278.25,38807.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275471568107604,1.0,0.0,0.0,3.638099431991577,3.6381237506866455,8.831661375552358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.86328125,0.0,1540.9031982421875,1895.4371337890625,0.0,3658.63818359375,0.9023356437683104,1.0,0.0,3.0,1.0,0.0
17928360,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8951521515846252,0.6094268560409546,0.5523466467857361,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8808310627937317,0.5822266340255737,0.5548838973045349,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7819254398345947,0.4014776051044464,0.2849946022033691,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.778882622718811,0.3968468010425567,0.3814722895622253,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6472946405410767,0.2246047705411911,1.0413049459457395,284.903564453125,284.95001220703125,303.2174987792969,294.1806945800781,299.5780944824219,297.1884460449219,284.90447998046875,1.0,0.6708044409751892,0.5370450615882874,0.5370450615882874,1.0,1.0,-3.3805010318756104,1.3376773595809937,2.042823553085327,0.575028121471405,0.8504898548126221,0.8504898548126221,0.0,249.13540649414065,253.0,67453.9140625,0.0,3636.98193359375,1.0,278.2578125,282.7938842773437,297.1834411621094,301.56475830078125,293.1499938964844,293.1499938964844,278.54998779296875,39083.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276028275489808,1.0,0.0,0.0,3.5535171031951904,3.553540706634521,8.425780038123776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.9951171875,0.0,1450.9173583984375,1895.4371337890625,0.0,3659.149169921875,0.886528730392456,1.0,0.0,3.0,1.0,0.0
17928420,296.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8916561603546143,0.6068670153617859,0.5498467087745667,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.879926323890686,0.584667980670929,0.5570191144943237,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7801946401596069,0.4017633199691772,0.285098522901535,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7772124409675598,0.3971819579601288,0.3816812634468078,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6452406048774719,0.2240159660577774,1.0383363962173462,284.9921569824219,284.95001220703125,303.2396240234375,294.1693115234375,299.5813903808594,297.19146728515625,284.9913024902344,1.0,0.6715505719184875,0.5347721576690674,0.5347721576690674,1.0,1.0,-3.3768584728240967,1.3321657180786133,2.0446925163269043,0.570243239402771,0.929931938648224,0.929931938648224,0.0,251.37860107421875,256.0,66691.03125,0.0,3641.2705078125,1.0,278.5416564941406,282.9022521972656,297.1150207519531,301.3838195800781,293.1499938964844,293.1499938964844,278.25,33905.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262278079986572,1.0,0.0,0.0,3.656144857406616,3.6561684608459473,8.919490710468381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.2626953125,0.0,1524.319580078125,1895.4371337890625,0.0,3646.517333984375,0.9051753282546996,1.0,0.0,3.0,1.0,0.0
17928480,296.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8916561603546143,0.6068670153617859,0.5498467087745667,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.879926323890686,0.584667980670929,0.5570191144943237,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7801946401596069,0.4017633199691772,0.285098522901535,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7772124409675598,0.3971819579601288,0.3816812634468078,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6452406048774719,0.2240159660577774,1.0383363962173462,284.9921569824219,284.95001220703125,303.2396240234375,294.1693115234375,299.5813903808594,297.19146728515625,284.9913024902344,1.0,0.6715505719184875,0.5347721576690674,0.5347721576690674,1.0,1.0,-3.3768584728240967,1.3321657180786133,2.0446925163269043,0.570243239402771,0.929931938648224,0.929931938648224,0.0,251.37860107421875,256.0,66691.03125,0.0,3641.2705078125,1.0,278.5416564941406,282.9022521972656,297.1150207519531,301.3838195800781,293.1499938964844,293.1499938964844,278.25,33905.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262278079986572,1.0,0.0,0.0,3.656144857406616,3.6561684608459473,8.919490710468381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.2626953125,0.0,1524.319580078125,1895.4371337890625,0.0,3646.517333984375,0.9051753282546996,1.0,0.0,3.0,1.0,0.0
17928540,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8872953057289124,0.6029701232910156,0.5467618703842163,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8783036470413208,0.5862520337104797,0.5588296055793762,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.777845025062561,0.4013739228248596,0.2850461602210998,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7749744653701782,0.3969646394252777,0.3817480504512787,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6428846716880798,0.2231936603784561,1.035644292831421,284.9081115722656,284.95001220703125,303.2615661621094,294.15545654296875,299.5800170898437,297.18731689453125,284.90875244140625,1.0,0.6724459528923035,0.5324992537498474,0.5324992537498474,1.0,1.0,-3.372112274169922,1.326125144958496,2.045987129211426,0.5653798580169678,0.8477701544761658,0.8477701544761658,0.0,254.2705841064453,259.0,67000.8828125,0.0,3646.633544921875,1.0,278.2578430175781,282.8000793457031,297.1576538085937,301.5082092285156,293.1499938964844,293.1499938964844,278.54998779296875,38791.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265638589859008,1.0,0.0,0.0,3.525297880172729,3.525321245193481,8.292489610539633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.2177734375,0.0,1418.981201171875,1895.4371337890625,0.0,3649.605712890625,0.8800724148750305,1.0,0.0,3.0,1.0,0.0
17928600,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8872953057289124,0.6029701232910156,0.5467618703842163,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8783036470413208,0.5862520337104797,0.5588296055793762,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.777845025062561,0.4013739228248596,0.2850461602210998,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7749744653701782,0.3969646394252777,0.3817480504512787,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6428846716880798,0.2231936603784561,1.035644292831421,284.9081115722656,284.95001220703125,303.2615661621094,294.15545654296875,299.5800170898437,297.18731689453125,284.90875244140625,1.0,0.6724459528923035,0.5324992537498474,0.5324992537498474,1.0,1.0,-3.372112274169922,1.326125144958496,2.045987129211426,0.5653798580169678,0.8477701544761658,0.8477701544761658,0.0,254.2705841064453,259.0,67000.8828125,0.0,3646.633544921875,1.0,278.2578430175781,282.8000793457031,297.1576538085937,301.5082092285156,293.1499938964844,293.1499938964844,278.54998779296875,38791.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265638589859008,1.0,0.0,0.0,3.525297880172729,3.525321245193481,8.292489610539633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.2177734375,0.0,1418.981201171875,1895.4371337890625,0.0,3649.605712890625,0.8800724148750305,1.0,0.0,3.0,1.0,0.0
17928660,296.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8838929533958435,0.6005537509918213,0.5444203615188599,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.877426266670227,0.5887667536735535,0.5610684752464294,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7762064933776855,0.4017758071422577,0.2852556109428406,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7733978033065796,0.3974119424819946,0.3821008205413818,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6410797834396362,0.2228066176176071,1.033797025680542,284.99224853515625,284.95001220703125,303.2833251953125,294.139404296875,299.5834350585937,297.19158935546875,284.9913635253906,1.0,0.6735237836837769,0.5301340818405151,0.5301340818405151,1.0,1.0,-3.3704349994659424,1.32119882106781,2.049236297607422,0.5607587695121765,0.9253857135772704,0.9253857135772704,0.0,256.7085266113281,262.0,66290.8125,0.0,3656.70068359375,1.0,278.5414428710937,282.90350341796875,297.0877380371094,301.330810546875,293.1499938964844,293.1499938964844,278.25,33783.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252449870109558,1.0,0.0,0.0,3.633030652999878,3.63305401802063,8.807069207250606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.6044921875,0.0,1497.8629150390625,1895.4371337890625,0.0,3637.481201171875,0.8998782634735107,1.0,0.0,3.0,1.0,0.0
17928720,296.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8838929533958435,0.6005537509918213,0.5444203615188599,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.877426266670227,0.5887667536735535,0.5610684752464294,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7762064933776855,0.4017758071422577,0.2852556109428406,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7733978033065796,0.3974119424819946,0.3821008205413818,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6410797834396362,0.2228066176176071,1.033797025680542,284.99224853515625,284.95001220703125,303.2833251953125,294.139404296875,299.5834350585937,297.19158935546875,284.9913635253906,1.0,0.6735237836837769,0.5301340818405151,0.5301340818405151,1.0,1.0,-3.3704349994659424,1.32119882106781,2.049236297607422,0.5607587695121765,0.9253857135772704,0.9253857135772704,0.0,256.7085266113281,262.0,66290.8125,0.0,3656.70068359375,1.0,278.5414428710937,282.90350341796875,297.0877380371094,301.330810546875,293.1499938964844,293.1499938964844,278.25,33783.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252449870109558,1.0,0.0,0.0,3.633030652999878,3.63305401802063,8.807069207250606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.6044921875,0.0,1497.8629150390625,1895.4371337890625,0.0,3637.481201171875,0.8998782634735107,1.0,0.0,3.0,1.0,0.0
17928780,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8796021938323975,0.5967958569526672,0.5414611101150513,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8757776021957397,0.5903710126876831,0.5629099607467651,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7738966345787048,0.4014639258384704,0.2852638065814972,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.771186351776123,0.3972456157207489,0.3822300434112549,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.638857901096344,0.2220956534147262,1.0317035913467407,284.90899658203125,284.95001220703125,303.3049011230469,294.1213073730469,299.5816345214844,297.1879272460937,284.9095458984375,1.0,0.6746448874473572,0.5277689695358276,0.5277689695358276,1.0,1.0,-3.366745710372925,1.3153531551361084,2.0513925552368164,0.5558551549911499,0.844268262386322,0.844268262386322,0.0,259.80194091796875,265.0,66603.140625,0.0,3665.70458984375,1.0,278.2580261230469,282.8017272949219,297.127685546875,301.4532775878906,293.1499938964844,293.1499938964844,278.54998779296875,38724.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256670475006104,1.0,0.0,0.0,3.503410816192627,3.5034339427948,8.189840627892409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.412109375,0.0,1395.6796875,1895.4371337890625,0.0,3641.3623046875,0.8751757740974426,1.0,0.0,3.0,1.0,0.0
17928840,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8796021938323975,0.5967958569526672,0.5414611101150513,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8757776021957397,0.5903710126876831,0.5629099607467651,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7738966345787048,0.4014639258384704,0.2852638065814972,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.771186351776123,0.3972456157207489,0.3822300434112549,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.638857901096344,0.2220956534147262,1.0317035913467407,284.90899658203125,284.95001220703125,303.3049011230469,294.1213073730469,299.5816345214844,297.1879272460937,284.9095458984375,1.0,0.6746448874473572,0.5277689695358276,0.5277689695358276,1.0,1.0,-3.366745710372925,1.3153531551361084,2.0513925552368164,0.5558551549911499,0.844268262386322,0.844268262386322,0.0,259.80194091796875,265.0,66603.140625,0.0,3665.70458984375,1.0,278.2580261230469,282.8017272949219,297.127685546875,301.4532775878906,293.1499938964844,293.1499938964844,278.54998779296875,38724.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256670475006104,1.0,0.0,0.0,3.503410816192627,3.5034339427948,8.189840627892409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.412109375,0.0,1395.6796875,1895.4371337890625,0.0,3641.3623046875,0.8751757740974426,1.0,0.0,3.0,1.0,0.0
17928900,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8776581883430481,0.5956041216850281,0.5401273369789124,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8750885725021362,0.5915875434875488,0.5638791918754578,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7728667259216309,0.4016498327255249,0.2852938771247864,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7701910734176636,0.3974388837814331,0.3823094666004181,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6378210783004761,0.221893697977066,1.0306121110916138,285.0120849609375,284.95001220703125,303.31561279296875,294.1116027832031,299.5828857421875,297.18963623046875,285.0121765136719,1.0,0.6751962900161743,0.5265864133834839,0.5265864133834839,1.0,1.0,-3.3651199340820312,1.3125184774398804,2.0526013374328613,0.553321361541748,0.9169437885284424,0.9169437885284424,0.0,261.23553466796875,265.0,65821.4375,0.0,3670.080810546875,1.0,278.4981384277344,282.91943359375,297.0660705566406,301.23809814453125,293.1499938964844,293.1499938964844,278.54998779296875,34073.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249532222747804,1.0,0.0,0.0,3.5550856590271,3.5551083087921143,8.433219704784278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.796875,0.0,1416.070556640625,1895.4371337890625,0.0,3634.7978515625,0.8842952847480774,1.0,0.0,3.0,1.0,0.0
17928960,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8762537837028503,0.5944817066192627,0.5392149090766907,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8748581409454346,0.5928826928138733,0.5651513338088989,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7722819447517395,0.4019274115562439,0.2855193018913269,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7696101665496826,0.3977135717868805,0.382610410451889,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6371272802352905,0.2217719703912735,1.030203104019165,284.9906921386719,284.95001220703125,303.3262939453125,294.1014404296875,299.5848083496094,297.1923217773437,284.9892883300781,1.0,0.6758733987808228,0.5254215598106384,0.5254215598106384,1.0,1.0,-3.365692138671875,1.3106193542480469,2.055072784423828,0.5512834787368774,0.9199440479278564,0.9199440479278564,0.0,262.39910888671875,268.0,65912.65625,0.0,3678.14892578125,1.0,278.54205322265625,282.9021301269531,297.0537109375,301.27349853515625,293.1499938964844,293.1499938964844,278.25,33683.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244372844696044,1.0,0.0,0.0,3.614447832107544,3.614471197128296,8.717204309505178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.875,0.0,1476.8116455078125,1895.4371337890625,0.0,3630.051025390625,0.8953946232795715,1.0,0.0,3.0,1.0,0.0
17929020,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8721160888671875,0.5908501744270325,0.5363714098930359,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.873242974281311,0.5944802165031433,0.5669926404953003,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7700716257095337,0.401688814163208,0.2855798304080963,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7674650549888611,0.3975657820701599,0.3827617168426513,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.635013222694397,0.221111312508583,1.0283606052398682,284.90985107421875,284.95001220703125,303.3475036621094,294.0800170898437,299.582763671875,297.1888122558594,284.91033935546875,1.0,0.6770995855331421,0.5230919122695923,0.5230919122695923,1.0,1.0,-3.36253309249878,1.304971694946289,2.0575613975524902,0.5464540123939514,0.840496301651001,0.840496301651001,0.0,265.5816345214844,271.0,66204.8203125,0.0,3688.8916015625,1.0,278.2582092285156,282.80291748046875,297.0909729003906,301.3916931152344,293.1499938964844,293.1499938964844,278.54998779296875,38704.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249556064605712,1.0,0.0,0.0,3.4817848205566406,3.4818077087402344,8.089042466963292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.1328125,0.0,1373.250244140625,1895.4371337890625,0.0,3634.81982421875,0.8703815340995789,1.0,0.0,3.0,1.0,0.0
17929080,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8721160888671875,0.5908501744270325,0.5363714098930359,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.873242974281311,0.5944802165031433,0.5669926404953003,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7700716257095337,0.401688814163208,0.2855798304080963,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7674650549888611,0.3975657820701599,0.3827617168426513,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.635013222694397,0.221111312508583,1.0283606052398682,284.90985107421875,284.95001220703125,303.3475036621094,294.0800170898437,299.582763671875,297.1888122558594,284.91033935546875,1.0,0.6770995855331421,0.5230919122695923,0.5230919122695923,1.0,1.0,-3.36253309249878,1.304971694946289,2.0575613975524902,0.5464540123939514,0.840496301651001,0.840496301651001,0.0,265.5816345214844,271.0,66204.8203125,0.0,3688.8916015625,1.0,278.2582092285156,282.80291748046875,297.0909729003906,301.3916931152344,293.1499938964844,293.1499938964844,278.54998779296875,38704.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249556064605712,1.0,0.0,0.0,3.4817848205566406,3.4818077087402344,8.089042466963292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.1328125,0.0,1373.250244140625,1895.4371337890625,0.0,3634.81982421875,0.8703815340995789,1.0,0.0,3.0,1.0,0.0
17929140,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8689083456993103,0.5886254906654358,0.5342257022857666,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8723541498184204,0.5969740748405457,0.5692304968833923,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7685559391975403,0.4022223353385925,0.2858911156654358,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7659488916397095,0.3980409502983093,0.383159190416336,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6333720684051514,0.2208235114812851,1.0270612239837646,284.98980712890625,284.95001220703125,303.3685302734375,294.0572204589844,299.5855712890625,297.1932067871094,284.9889831542969,1.0,0.6784060597419739,0.5207622647285461,0.5207622647285461,1.0,1.0,-3.3619260787963867,1.30036461353302,2.061561346054077,0.5419074296951294,0.9146348237991332,0.9146348237991332,0.0,268.2372741699219,274.0,65517.40234375,0.0,3702.7177734375,1.0,278.5411071777344,282.9020690917969,297.0144958496094,301.2093811035156,293.1499938964844,293.1499938964844,278.25,33773.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238169193267822,1.0,0.0,0.0,3.5914130210876465,3.59143614768982,8.606449455328402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.4306640625,0.0,1452.5693359375,1895.4371337890625,0.0,3624.3408203125,0.8905203342437744,1.0,0.0,3.0,1.0,0.0
17929200,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8689083456993103,0.5886254906654358,0.5342257022857666,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8723541498184204,0.5969740748405457,0.5692304968833923,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7685559391975403,0.4022223353385925,0.2858911156654358,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7659488916397095,0.3980409502983093,0.383159190416336,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6333720684051514,0.2208235114812851,1.0270612239837646,284.98980712890625,284.95001220703125,303.3685302734375,294.0572204589844,299.5855712890625,297.1932067871094,284.9889831542969,1.0,0.6784060597419739,0.5207622647285461,0.5207622647285461,1.0,1.0,-3.3619260787963867,1.30036461353302,2.061561346054077,0.5419074296951294,0.9146348237991332,0.9146348237991332,0.0,268.2372741699219,274.0,65517.40234375,0.0,3702.7177734375,1.0,278.5411071777344,282.9020690917969,297.0144958496094,301.2093811035156,293.1499938964844,293.1499938964844,278.25,33773.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238169193267822,1.0,0.0,0.0,3.5914130210876465,3.59143614768982,8.606449455328402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.4306640625,0.0,1452.5693359375,1895.4371337890625,0.0,3624.3408203125,0.8905203342437744,1.0,0.0,3.0,1.0,0.0
17929260,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8649476766586304,0.5851212739944458,0.5314746499061584,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8707922697067261,0.5985619425773621,0.5710512399673462,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7664711475372314,0.4020733535289764,0.2860048413276672,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7638856172561646,0.3979083895683288,0.383316695690155,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6313554048538208,0.2202004045248031,1.025367021560669,284.9098205566406,284.95001220703125,303.38934326171875,294.0332946777344,299.58331298828125,297.1897888183594,284.9100036621094,1.0,0.6796892285346985,0.5184718370437622,0.5184718370437622,1.0,1.0,-3.359102725982666,1.294840693473816,2.06426215171814,0.5371130108833313,0.8361383676528931,0.8361383676528931,0.0,271.45849609375,277.0,65810.8125,0.0,3714.449462890625,1.0,278.25860595703125,282.8027648925781,297.04833984375,301.3244323730469,293.1499938964844,293.1499938964844,278.54998779296875,38654.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244159460067748,1.0,0.0,0.0,3.461553812026977,3.461576461791992,7.995312785169517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.4619140625,0.0,1352.2822265625,1895.4371337890625,0.0,3629.854248046875,0.8657273650169373,1.0,0.0,3.0,1.0,0.0
17929320,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8649476766586304,0.5851212739944458,0.5314746499061584,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8707922697067261,0.5985619425773621,0.5710512399673462,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7664711475372314,0.4020733535289764,0.2860048413276672,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7638856172561646,0.3979083895683288,0.383316695690155,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6313554048538208,0.2202004045248031,1.025367021560669,284.9098205566406,284.95001220703125,303.38934326171875,294.0332946777344,299.58331298828125,297.1897888183594,284.9100036621094,1.0,0.6796892285346985,0.5184718370437622,0.5184718370437622,1.0,1.0,-3.359102725982666,1.294840693473816,2.06426215171814,0.5371130108833313,0.8361383676528931,0.8361383676528931,0.0,271.45849609375,277.0,65810.8125,0.0,3714.449462890625,1.0,278.25860595703125,282.8027648925781,297.04833984375,301.3244323730469,293.1499938964844,293.1499938964844,278.54998779296875,38654.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244159460067748,1.0,0.0,0.0,3.461553812026977,3.461576461791992,7.995312785169517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.4619140625,0.0,1352.2822265625,1895.4371337890625,0.0,3629.854248046875,0.8657273650169373,1.0,0.0,3.0,1.0,0.0
17929380,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8618991374969482,0.5829840898513794,0.5294189453125,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8699501752853394,0.6010340452194214,0.5732755661010742,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7650771737098694,0.4026921689510345,0.2863786816596985,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7624425292015076,0.3983883261680603,0.3837240934371948,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6297985911369324,0.2199413478374481,1.024216890335083,284.9889831542969,284.95001220703125,303.4100036621094,294.0084533691406,299.5858154296875,297.1941833496094,284.9882507324219,1.0,0.6810452938079834,0.5161814093589783,0.5161814093589783,1.0,1.0,-3.3588547706604004,1.2903636693954468,2.068490982055664,0.5326116681098938,0.9094680547714232,0.9094680547714232,0.0,274.13739013671875,280.0,65125.6875,0.0,3729.251953125,1.0,278.5409240722656,282.9013977050781,296.9695739746094,301.13970947265625,293.1499938964844,293.1499938964844,278.25,33778.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92335444688797,1.0,0.0,0.0,3.570363521575928,3.570386409759521,8.505859341312316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.7822265625,0.0,1430.1029052734375,1895.4371337890625,0.0,3620.082763671875,0.8858153223991394,1.0,0.0,3.0,1.0,0.0
17929440,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8618991374969482,0.5829840898513794,0.5294189453125,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8699501752853394,0.6010340452194214,0.5732755661010742,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7650771737098694,0.4026921689510345,0.2863786816596985,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7624425292015076,0.3983883261680603,0.3837240934371948,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6297985911369324,0.2199413478374481,1.024216890335083,284.9889831542969,284.95001220703125,303.4100036621094,294.0084533691406,299.5858154296875,297.1941833496094,284.9882507324219,1.0,0.6810452938079834,0.5161814093589783,0.5161814093589783,1.0,1.0,-3.3588547706604004,1.2903636693954468,2.068490982055664,0.5326116681098938,0.9094680547714232,0.9094680547714232,0.0,274.13739013671875,280.0,65125.6875,0.0,3729.251953125,1.0,278.5409240722656,282.9013977050781,296.9695739746094,301.13970947265625,293.1499938964844,293.1499938964844,278.25,33778.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92335444688797,1.0,0.0,0.0,3.570363521575928,3.570386409759521,8.505859341312316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.7822265625,0.0,1430.1029052734375,1895.4371337890625,0.0,3620.082763671875,0.8858153223991394,1.0,0.0,3.0,1.0,0.0
17929500,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8602488040924072,0.5812833905220032,0.5282909870147705,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8694176077842712,0.6018410325050354,0.5743351578712463,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7643052935600281,0.4026875495910644,0.2865610420703888,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7616453170776367,0.3983541131019592,0.3839187324047088,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6289880275726318,0.2196737378835678,1.023759126663208,284.8738098144531,284.95001220703125,303.4202575683594,293.99578857421875,299.5847473144531,297.1928100585937,284.8743896484375,1.0,0.6817625164985657,0.5150362253189087,0.5150362253189087,1.0,1.0,-3.3586814403533936,1.2880750894546509,2.070606470108032,0.5304368138313293,0.8259559869766235,0.8259559869766235,0.0,275.6112365722656,280.0,65726.5234375,0.0,3737.294189453125,1.0,278.3003234863281,282.772705078125,297.01239013671875,301.3283996582031,293.1499938964844,293.1499938964844,278.25,38784.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237961769104004,1.0,0.0,0.0,3.512582302093506,3.512605667114258,8.232776735894731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.203125,0.0,1405.640380859375,1895.4371337890625,0.0,3624.14990234375,0.874299168586731,1.0,0.0,3.0,1.0,0.0
17929560,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.858137845993042,0.5795965194702148,0.5267651677131653,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8684608340263367,0.6026050448417664,0.5750779509544373,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7631433010101318,0.4026445150375366,0.2865590453147888,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7604773044586182,0.3982672095298767,0.3838897347450256,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6278769373893738,0.2193506360054016,1.022657871246338,284.9118957519531,284.95001220703125,303.4304504394531,293.9829406738281,299.5832824707031,297.1907958984375,284.9123229980469,1.0,0.682370662689209,0.5139282941818237,0.5139282941818237,1.0,1.0,-3.3563787937164307,1.284967064857483,2.071411609649658,0.5278576612472534,0.8331728577613831,0.8331728577613831,0.0,277.36767578125,283.0,65401.73828125,0.0,3741.83544921875,1.0,278.2587890625,282.8050537109375,297.0016174316406,301.25164794921875,293.1499938964844,293.1499938964844,278.54998779296875,38669.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240245223045348,1.0,0.0,0.0,3.438603639602661,3.438626289367676,7.889646553849161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.58984375,0.0,1329.268310546875,1895.4371337890625,0.0,3626.251953125,0.860835611820221,1.0,0.0,3.0,1.0,0.0
17929620,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8552456498146057,0.5775441527366638,0.5247910022735596,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8676645755767822,0.6050525903701782,0.5772818922996521,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.76187664270401,0.4033621251583099,0.2870026230812073,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7591058611869812,0.3987508416175842,0.3843032121658325,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6263918876647949,0.2191174924373626,1.0216350555419922,284.9880065917969,284.95001220703125,303.45074462890625,293.9570007324219,299.5856628417969,297.1951599121094,284.9872741699219,1.0,0.6837658286094666,0.5117124915122986,0.5117124915122986,1.0,1.0,-3.3564486503601074,1.2806754112243652,2.075773000717163,0.523464024066925,0.904372215270996,0.904372215270996,0.0,280.0592346191406,286.0,64743.25390625,0.0,3757.4619140625,1.0,278.5407409667969,282.9002990722656,296.9212646484375,301.0668640136719,293.1499938964844,293.1499938964844,278.25,33775.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230259656906128,1.0,0.0,0.0,3.549987316131592,3.5500099658966064,8.409049883084663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.5556640625,0.0,1408.529296875,1895.4371337890625,0.0,3617.05712890625,0.8812338709831238,1.0,0.0,3.0,1.0,0.0
17929680,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8552456498146057,0.5775441527366638,0.5247910022735596,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8676645755767822,0.6050525903701782,0.5772818922996521,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.76187664270401,0.4033621251583099,0.2870026230812073,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7591058611869812,0.3987508416175842,0.3843032121658325,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6263918876647949,0.2191174924373626,1.0216350555419922,284.9880065917969,284.95001220703125,303.45074462890625,293.9570007324219,299.5856628417969,297.1951599121094,284.9872741699219,1.0,0.6837658286094666,0.5117124915122986,0.5117124915122986,1.0,1.0,-3.3564486503601074,1.2806754112243652,2.075773000717163,0.523464024066925,0.904372215270996,0.904372215270996,0.0,280.0592346191406,286.0,64743.25390625,0.0,3757.4619140625,1.0,278.5407409667969,282.9002990722656,296.9212646484375,301.0668640136719,293.1499938964844,293.1499938964844,278.25,33775.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230259656906128,1.0,0.0,0.0,3.549987316131592,3.5500099658966064,8.409049883084663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.5556640625,0.0,1408.529296875,1895.4371337890625,0.0,3617.05712890625,0.8812338709831238,1.0,0.0,3.0,1.0,0.0
17929740,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8516709208488464,0.5742709040641785,0.5222235321998596,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8662390112876892,0.6066049933433533,0.5790577530860901,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7600902915000916,0.4034273028373718,0.2872542142868042,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7572299838066101,0.398640364408493,0.3844720721244812,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6245450377464294,0.2185566127300262,1.0201889276504517,284.9120483398437,284.95001220703125,303.4708251953125,293.9308166503906,299.5829162597656,297.1918334960937,284.9117431640625,1.0,0.6851257085800171,0.5094966888427734,0.5094966888427734,1.0,1.0,-3.354269504547119,1.2753958702087402,2.078873634338379,0.5187489986419678,0.8292988538742065,0.8292988538742065,0.0,283.2955322265625,289.0,65034.62890625,0.0,3770.764892578125,1.0,278.2592468261719,282.8041381835937,296.9520568847656,301.1778564453125,293.1499938964844,293.1499938964844,278.54998779296875,38503.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92375248670578,1.0,0.0,0.0,3.420918703079224,3.420941114425659,7.80870152539137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.3544921875,0.0,1310.4793701171875,1895.4371337890625,0.0,3623.747314453125,0.8566596508026123,1.0,0.0,3.0,1.0,0.0
