time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929800,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8516709208488464,0.5742709040641785,0.5222235321998596,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8662390112876892,0.6066049933433533,0.5790577530860901,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7600902915000916,0.4034273028373718,0.2872542142868042,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7572299838066101,0.398640364408493,0.3844720721244812,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6245450377464294,0.2185566127300262,1.0201889276504517,284.9120483398437,284.95001220703125,303.4708251953125,293.9308166503906,299.5829162597656,297.1918334960937,284.9117431640625,1.0,0.6851257085800171,0.5094966888427734,0.5094966888427734,1.0,1.0,-3.354269504547119,1.2753958702087402,2.078873634338379,0.5187489986419678,0.8292988538742065,0.8292988538742065,0.0,283.2955322265625,289.0,65034.62890625,0.0,3770.764892578125,1.0,278.2592468261719,282.8041381835937,296.9520568847656,301.1778564453125,293.1499938964844,293.1499938964844,278.54998779296875,38503.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92375248670578,1.0,0.0,0.0,3.420918703079224,3.420941114425659,7.80870152539137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.3544921875,0.0,1310.4793701171875,1895.4371337890625,0.0,3623.747314453125,0.8566596508026123,1.0,0.0,3.0,1.0,0.0
17929860,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8489353060722351,0.572296142578125,0.5203332901000977,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8654916286468506,0.6090221405029297,0.581242024898529,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.75895756483078,0.4042506814002991,0.287776231765747,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7559317946434021,0.3991247415542602,0.3848924934864044,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6231222152709961,0.2183462083339691,1.0192872285842896,284.9874267578125,284.95001220703125,303.4907531738281,293.9046325683594,299.5851745605469,297.1961669921875,284.9867858886719,1.0,0.6865556240081787,0.5073605179786682,0.5073605179786682,1.0,1.0,-3.354665279388428,1.2713043689727783,2.0833609104156494,0.5144791007041931,0.8997296094894409,0.8997296094894409,0.0,285.9908752441406,277.0,64370.12890625,0.0,3787.191650390625,1.0,278.5405578613281,282.89947509765625,296.8713073730469,300.9926452636719,293.1499938964844,293.1499938964844,278.8500061035156,33777.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228034019470216,1.0,0.0,0.0,3.529975175857544,3.5299975872039795,8.314509045703744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.154296875,0.0,1387.6055908203125,1895.4371337890625,0.0,3615.00732421875,0.8767563700675964,1.0,0.0,3.0,1.0,0.0
17929920,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8489353060722351,0.572296142578125,0.5203332901000977,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8654916286468506,0.6090221405029297,0.581242024898529,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.75895756483078,0.4042506814002991,0.287776231765747,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7559317946434021,0.3991247415542602,0.3848924934864044,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6231222152709961,0.2183462083339691,1.0192872285842896,284.9874267578125,284.95001220703125,303.4907531738281,293.9046325683594,299.5851745605469,297.1961669921875,284.9867858886719,1.0,0.6865556240081787,0.5073605179786682,0.5073605179786682,1.0,1.0,-3.354665279388428,1.2713043689727783,2.0833609104156494,0.5144791007041931,0.8997296094894409,0.8997296094894409,0.0,285.9908752441406,277.0,64370.12890625,0.0,3787.191650390625,1.0,278.5405578613281,282.89947509765625,296.8713073730469,300.9926452636719,293.1499938964844,293.1499938964844,278.8500061035156,33777.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228034019470216,1.0,0.0,0.0,3.529975175857544,3.5299975872039795,8.314509045703744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.154296875,0.0,1387.6055908203125,1895.4371337890625,0.0,3615.00732421875,0.8767563700675964,1.0,0.0,3.0,1.0,0.0
17929980,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8509107828140259,0.570555567741394,0.5185841917991638,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8696827292442322,0.6116498708724976,0.5834930539131165,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7621256113052368,0.4053470492362976,0.2883703708648681,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.7588369250297546,0.3998253047466278,0.3853367865085602,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.624999463558197,0.2183419167995453,1.0182374715805054,285.0335998535156,284.95001220703125,303.5104675292969,293.8786926269531,299.58837890625,297.2023620605469,285.0302124023437,1.0,0.6840752959251404,0.5052244067192078,0.5052244067192078,1.0,1.0,-3.355257511138916,1.2672449350357056,2.0880126953125,0.5103050470352173,0.9914146661758424,0.9914146661758424,0.0,281.5652770996094,265.0,63992.19921875,0.0,3763.303955078125,1.0,278.8423156738281,282.9649963378906,296.8280334472656,300.909423828125,293.1499938964844,293.1499938964844,278.54998779296875,31447.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215490818023682,1.0,0.0,0.0,3.714664220809937,3.714688062667847,9.20730201414699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.548828125,0.0,1571.6400146484375,1895.4371337890625,0.0,3603.447509765625,0.9162962436676024,1.0,0.0,3.0,1.0,0.0
17930040,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8509107828140259,0.570555567741394,0.5185841917991638,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8696827292442322,0.6116498708724976,0.5834930539131165,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7621256113052368,0.4053470492362976,0.2883703708648681,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.7588369250297546,0.3998253047466278,0.3853367865085602,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.624999463558197,0.2183419167995453,1.0182374715805054,285.0335998535156,284.95001220703125,303.5104675292969,293.8786926269531,299.58837890625,297.2023620605469,285.0302124023437,1.0,0.6840752959251404,0.5052244067192078,0.5052244067192078,1.0,1.0,-3.355257511138916,1.2672449350357056,2.0880126953125,0.5103050470352173,0.9914146661758424,0.9914146661758424,0.0,281.5652770996094,265.0,63992.19921875,0.0,3763.303955078125,1.0,278.8423156738281,282.9649963378906,296.8280334472656,300.909423828125,293.1499938964844,293.1499938964844,278.54998779296875,31447.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215490818023682,1.0,0.0,0.0,3.714664220809937,3.714688062667847,9.20730201414699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.548828125,0.0,1571.6400146484375,1895.4371337890625,0.0,3603.447509765625,0.9162962436676024,1.0,0.0,3.0,1.0,0.0
17930100,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8525634407997131,0.568851113319397,0.5173488259315491,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8725606799125671,0.6123471260070801,0.5843334794044495,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7643764019012451,0.4054358005523681,0.2885179221630096,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7609550356864929,0.3997715711593628,0.3853719532489776,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6264498233795166,0.2181235700845718,1.0172276496887207,284.8770446777344,284.95001220703125,303.520263671875,293.86590576171875,299.58648681640625,297.2001953125,284.8724060058594,1.0,0.6820504069328308,0.5041563510894775,0.5041563510894775,1.0,1.0,-3.3537967205047607,1.2644717693328855,2.089324951171875,0.5079553127288818,0.8893046975135803,0.8893046975135803,0.0,278.045654296875,265.0,64999.23828125,0.0,3739.6376953125,1.0,278.595947265625,282.79180908203125,296.8851318359375,301.1368408203125,293.1499938964844,293.1499938964844,278.54998779296875,35783.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220911860466005,1.0,0.0,0.0,3.7112789154052734,3.711303472518921,9.190528089675354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.0771484375,0.0,1600.7724609375,1895.4371337890625,0.0,3608.4443359375,0.9167440533638,1.0,0.0,3.0,1.0,0.0
17930160,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8540094494819641,0.5669705271720886,0.5155189037322998,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8753193616867065,0.6128421425819397,0.584674060344696,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7664823532104492,0.4053584039211273,0.2883726358413696,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7629505395889282,0.3995456397533417,0.3850483000278473,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6277670860290527,0.2177704721689224,1.0151422023773191,284.8866271972656,284.95001220703125,303.5299987792969,293.8532409667969,299.5831604003906,297.1959533691406,284.8881530761719,1.0,0.6795008778572083,0.5031023025512695,0.5031023025512695,1.0,1.0,-3.3489372730255127,1.2603331804275513,2.088604211807251,0.504941999912262,0.871021568775177,0.871021568775177,0.0,274.2779235839844,253.0,64594.7890625,0.0,3706.441162109375,1.0,278.5572204589844,282.80523681640625,296.8837280273437,301.0762634277344,293.1499938964844,293.1499938964844,278.8500061035156,38257.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922493040561676,1.0,0.0,0.0,3.632564067840576,3.632588386535645,8.804807407614135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.0556640625,0.0,1530.667724609375,1895.4371337890625,0.0,3612.14794921875,0.9030100107192992,1.0,0.0,3.0,1.0,0.0
17930220,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8595921397209167,0.5651342868804932,0.5130921006202698,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8834408521652222,0.6151869893074036,0.586155116558075,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7730221152305603,0.4063517153263092,0.2885635197162628,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7691315412521362,0.4000294208526611,0.3848799765110016,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6319974660873413,0.2176229655742645,1.0119318962097168,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5844421386719,297.1999206542969,284.9856262207031,1.0,0.6738284230232239,0.5009942054748535,0.5009942054748535,1.0,1.0,-3.343955993652344,1.2539966106414795,2.0899593830108643,0.4995749294757843,0.9520140886306764,0.9520140886306764,0.0,264.3834228515625,241.0,63710.5859375,0.0,3638.102783203125,1.0,278.8430480957031,282.92431640625,296.7997741699219,300.8793334960937,293.1499938964844,293.1499938964844,278.54998779296875,33754.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216474890708924,1.0,0.0,0.0,3.7325599193573,3.732584238052368,9.296230132349592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.8369140625,0.0,1609.795654296875,1895.4371337890625,0.0,3604.35498046875,0.9219676852226256,1.0,0.0,3.0,1.0,0.0
17930280,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8595921397209167,0.5651342868804932,0.5130921006202698,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8834408521652222,0.6151869893074036,0.586155116558075,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7730221152305603,0.4063517153263092,0.2885635197162628,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7691315412521362,0.4000294208526611,0.3848799765110016,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6319974660873413,0.2176229655742645,1.0119318962097168,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,299.5844421386719,297.1999206542969,284.9856262207031,1.0,0.6738284230232239,0.5009942054748535,0.5009942054748535,1.0,1.0,-3.343955993652344,1.2539966106414795,2.0899593830108643,0.4995749294757843,0.9520140886306764,0.9520140886306764,0.0,264.3834228515625,241.0,63710.5859375,0.0,3638.102783203125,1.0,278.8430480957031,282.92431640625,296.7997741699219,300.8793334960937,293.1499938964844,293.1499938964844,278.54998779296875,33754.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216474890708924,1.0,0.0,0.0,3.7325599193573,3.732584238052368,9.296230132349592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.8369140625,0.0,1609.795654296875,1895.4371337890625,0.0,3604.35498046875,0.9219676852226256,1.0,0.0,3.0,1.0,0.0
17930340,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8659734725952148,0.562138557434082,0.5103145241737366,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8925135135650635,0.616676926612854,0.5873761177062988,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7804437875747681,0.4067641496658325,0.2886769473552704,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7761774063110352,0.399990826845169,0.3845975697040558,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6369003057479858,0.217227503657341,1.0086840391159058,284.8937072753906,284.95001220703125,303.5685119628906,293.8047180175781,299.5809020996094,297.19677734375,284.8951721191406,1.0,0.6676091551780701,0.4988861382007599,0.4988861382007599,1.0,1.0,-3.337982416152954,1.2472057342529297,2.0907766819000244,0.4941898286342621,0.8558193445205688,0.8558193445205688,0.0,253.79014587402344,229.0,63999.33984375,0.0,3563.634521484375,1.0,278.5572814941406,282.8153991699219,296.8338317871094,300.9916076660156,293.1499938964844,293.1499938964844,278.8500061035156,39269.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225403666496276,1.0,0.0,0.0,3.5907318592071533,3.5907559394836426,8.603184937783226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.1220703125,0.0,1492.2869873046875,1895.4371337890625,0.0,3612.583740234375,0.8948824405670166,1.0,0.0,3.0,1.0,0.0
17930400,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8659734725952148,0.562138557434082,0.5103145241737366,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8925135135650635,0.616676926612854,0.5873761177062988,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7804437875747681,0.4067641496658325,0.2886769473552704,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7761774063110352,0.399990826845169,0.3845975697040558,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6369003057479858,0.217227503657341,1.0086840391159058,284.8937072753906,284.95001220703125,303.5685119628906,293.8047180175781,299.5809020996094,297.19677734375,284.8951721191406,1.0,0.6676091551780701,0.4988861382007599,0.4988861382007599,1.0,1.0,-3.337982416152954,1.2472057342529297,2.0907766819000244,0.4941898286342621,0.8558193445205688,0.8558193445205688,0.0,253.79014587402344,229.0,63999.33984375,0.0,3563.634521484375,1.0,278.5572814941406,282.8153991699219,296.8338317871094,300.9916076660156,293.1499938964844,293.1499938964844,278.8500061035156,39269.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225403666496276,1.0,0.0,0.0,3.5907318592071533,3.5907559394836426,8.603184937783226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.1220703125,0.0,1492.2869873046875,1895.4371337890625,0.0,3612.583740234375,0.8948824405670166,1.0,0.0,3.0,1.0,0.0
17930460,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8744725584983826,0.5607098340988159,0.508269190788269,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9036208987236024,0.6192692518234253,0.5890699028968811,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7897346019744873,0.4081293940544128,0.2891042828559875,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7850021719932556,0.4007216989994049,0.384618729352951,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6431681513786316,0.2173003107309341,1.0061638355255127,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.58447265625,297.2033996582031,284.9914855957031,1.0,0.6611766815185547,0.4970079958438873,0.4970079958438873,1.0,1.0,-3.335058689117432,1.2421091794967651,2.092949628829956,0.4896057844161987,0.9400437474250792,0.9400437474250792,0.0,242.0536346435547,217.0,63180.828125,0.0,3490.009521484375,1.0,278.8426818847656,282.93243408203125,296.7469482421875,300.79168701171875,293.1499938964844,293.1499938964844,278.54998779296875,33829.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215470552444458,1.0,0.0,0.0,3.693636655807495,3.693660497665405,9.103357569983928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.55078125,0.0,1565.822509765625,1895.4371337890625,0.0,3603.428955078125,0.9132931232452391,1.0,0.0,3.0,1.0,0.0
17930520,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8744725584983826,0.5607098340988159,0.508269190788269,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9036208987236024,0.6192692518234253,0.5890699028968811,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7897346019744873,0.4081293940544128,0.2891042828559875,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7850021719932556,0.4007216989994049,0.384618729352951,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6431681513786316,0.2173003107309341,1.0061638355255127,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,299.58447265625,297.2033996582031,284.9914855957031,1.0,0.6611766815185547,0.4970079958438873,0.4970079958438873,1.0,1.0,-3.335058689117432,1.2421091794967651,2.092949628829956,0.4896057844161987,0.9400437474250792,0.9400437474250792,0.0,242.0536346435547,217.0,63180.828125,0.0,3490.009521484375,1.0,278.8426818847656,282.93243408203125,296.7469482421875,300.79168701171875,293.1499938964844,293.1499938964844,278.54998779296875,33829.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215470552444458,1.0,0.0,0.0,3.693636655807495,3.693660497665405,9.103357569983928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.55078125,0.0,1565.822509765625,1895.4371337890625,0.0,3603.428955078125,0.9132931232452391,1.0,0.0,3.0,1.0,0.0
17930580,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8832231760025024,0.5579623579978943,0.5056939125061035,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9158458709716796,0.6208689212799072,0.5903756618499756,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7993686199188232,0.4087936580181122,0.2893780469894409,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7942004799842834,0.4008373916149139,0.3844586610794067,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6498911380767822,0.2170681357383728,1.003520965576172,284.9022827148437,284.95001220703125,303.6062927246094,293.760986328125,299.582275390625,297.2013854980469,284.9034729003906,1.0,0.6545898914337158,0.4951298236846924,0.4951298236846924,1.0,1.0,-3.330498218536377,1.236319065093994,2.094179153442383,0.4849038124084472,0.8513266444206238,0.8513266444206238,0.0,230.5949859619141,205.0,63514.23828125,0.0,3414.31640625,1.0,278.5575561523437,282.8252868652344,296.783935546875,300.9084777832031,293.1499938964844,293.1499938964844,278.8500061035156,39071.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922312557697296,1.0,0.0,0.0,3.5560226440429688,3.5560462474823,8.437665997007571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.8095703125,0.0,1453.4927978515625,1895.4371337890625,0.0,3610.484375,0.8870785236358643,1.0,0.0,3.0,1.0,0.0
17930640,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8832231760025024,0.5579623579978943,0.5056939125061035,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9158458709716796,0.6208689212799072,0.5903756618499756,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7993686199188232,0.4087936580181122,0.2893780469894409,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7942004799842834,0.4008373916149139,0.3844586610794067,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6498911380767822,0.2170681357383728,1.003520965576172,284.9022827148437,284.95001220703125,303.6062927246094,293.760986328125,299.582275390625,297.2013854980469,284.9034729003906,1.0,0.6545898914337158,0.4951298236846924,0.4951298236846924,1.0,1.0,-3.330498218536377,1.236319065093994,2.094179153442383,0.4849038124084472,0.8513266444206238,0.8513266444206238,0.0,230.5949859619141,205.0,63514.23828125,0.0,3414.31640625,1.0,278.5575561523437,282.8252868652344,296.783935546875,300.9084777832031,293.1499938964844,293.1499938964844,278.8500061035156,39071.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922312557697296,1.0,0.0,0.0,3.5560226440429688,3.5560462474823,8.437665997007571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.8095703125,0.0,1453.4927978515625,1895.4371337890625,0.0,3610.484375,0.8870785236358643,1.0,0.0,3.0,1.0,0.0
17930700,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8881617188453674,0.5572508573532104,0.5045091509819031,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.92286878824234,0.6221162676811218,0.5910576581954956,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8046452403068542,0.4094966650009155,0.2895399332046509,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7992448806762695,0.4011858105659485,0.3843818604946136,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6536442637443542,0.2171075493097305,1.00212299823761,285.0124816894531,284.95001220703125,303.6156311035156,293.7510070800781,299.58355712890625,297.20416259765625,285.0133056640625,1.0,0.6512247920036316,0.4941907525062561,0.4941907525062561,1.0,1.0,-3.32830810546875,1.2334636449813845,2.094844579696656,0.4824444651603699,0.9276432991027832,0.9276432991027832,0.0,224.7015380859375,205.0,62680.14453125,0.0,3375.829833984375,1.0,278.7994079589844,282.95037841796875,296.7167663574219,300.6873779296875,293.1499938964844,293.1499938964844,278.8500061035156,34275.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216849207878112,1.0,0.0,0.0,3.604580879211426,3.6046042442321777,8.66967582169309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.3232421875,0.0,1470.479736328125,1895.4371337890625,0.0,3604.699951171875,0.895548939704895,1.0,0.0,3.0,1.0,0.0
17930760,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8940891027450562,0.5566519498825073,0.503763735294342,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9310290217399596,0.623473048210144,0.5920854210853577,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8106529712677002,0.4103200137615204,0.2899203598499298,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8050987720489502,0.4016425907611847,0.3845514357089996,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6581240892410278,0.2172407209873199,1.0014431476593018,284.99566650390625,284.95001220703125,303.6249084472656,293.74151611328125,299.5857238769531,297.20819091796875,284.9942321777344,1.0,0.6479657292366028,0.4932563006877899,0.4932563006877899,1.0,1.0,-3.3284895420074463,1.2315648794174194,2.0969247817993164,0.4804614186286926,0.9348846673965454,0.9348846673965454,0.0,218.47691345214844,193.0,62768.0390625,0.0,3340.89453125,1.0,278.8424987792969,282.9365234375,296.7016296386719,300.7176208496094,293.1499938964844,293.1499938964844,278.54998779296875,33651.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212287664413452,1.0,0.0,0.0,3.665892601013184,3.665916204452514,8.967115263658343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.6298828125,0.0,1533.2723388671875,1895.4371337890625,0.0,3600.494140625,0.906970202922821,1.0,0.0,3.0,1.0,0.0
17930820,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9052225947380066,0.5540317296981812,0.5012894868850708,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9464905858039856,0.6250637769699097,0.5933759212493896,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.821589469909668,0.4111254811286926,0.2902866303920746,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8158942461013794,0.401812881231308,0.3844363391399383,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6669155359268188,0.217082604765892,0.999110221862793,284.90496826171875,284.95001220703125,303.6433410644531,293.7239685058594,299.58319091796875,297.2060241699219,284.906005859375,1.0,0.6412599682807922,0.4913873374462127,0.4913873374462127,1.0,1.0,-3.324570178985596,1.226004958152771,2.0985653400421143,0.4758406579494476,0.8480008840560913,0.8480008840560913,0.0,206.8491058349609,181.0,63130.6015625,0.0,3266.031982421875,1.0,278.5577697753906,282.8290405273437,296.74334716796875,300.8414306640625,293.1499938964844,293.1499938964844,278.8500061035156,38941.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219236373901368,1.0,0.0,0.0,3.531825304031372,3.531848907470703,8.323227120854426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.4580078125,0.0,1426.92041015625,1895.4371337890625,0.0,3606.900146484375,0.8816242218017578,1.0,0.0,3.0,1.0,0.0
17930880,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9052225947380066,0.5540317296981812,0.5012894868850708,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9464905858039856,0.6250637769699097,0.5933759212493896,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.821589469909668,0.4111254811286926,0.2902866303920746,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8158942461013794,0.401812881231308,0.3844363391399383,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6669155359268188,0.217082604765892,0.999110221862793,284.90496826171875,284.95001220703125,303.6433410644531,293.7239685058594,299.58319091796875,297.2060241699219,284.906005859375,1.0,0.6412599682807922,0.4913873374462127,0.4913873374462127,1.0,1.0,-3.324570178985596,1.226004958152771,2.0985653400421143,0.4758406579494476,0.8480008840560913,0.8480008840560913,0.0,206.8491058349609,181.0,63130.6015625,0.0,3266.031982421875,1.0,278.5577697753906,282.8290405273437,296.74334716796875,300.8414306640625,293.1499938964844,293.1499938964844,278.8500061035156,38941.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219236373901368,1.0,0.0,0.0,3.531825304031372,3.531848907470703,8.323227120854426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.4580078125,0.0,1426.92041015625,1895.4371337890625,0.0,3606.900146484375,0.8816242218017578,1.0,0.0,3.0,1.0,0.0
17930940,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.920060932636261,0.5528013110160828,0.4994485080242157,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9636287689208984,0.6276671290397644,0.5950844287872314,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8343057632446289,0.4127852022647857,0.2909243404865265,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8281102776527405,0.402643471956253,0.3845623433589935,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6776415109634399,0.21730937063694,0.9972909688949584,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5863037109375,297.2127685546875,284.9945068359375,1.0,0.6345536708831787,0.489518404006958,0.489518404006958,1.0,1.0,-3.3231334686279297,1.2214378118515017,2.1016955375671387,0.4714569747447967,0.9301302433013916,0.9301302433013916,0.0,194.64833068847656,169.0,62424.8125,0.0,3193.632080078125,1.0,278.8415222167969,282.9378662109375,296.66619873046875,300.6582336425781,293.1499938964844,293.1499938964844,278.54998779296875,33661.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207804203033448,1.0,0.0,0.0,3.643142938613892,3.643166303634644,8.856164868120686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.84765625,0.0,1508.0865478515625,1895.4371337890625,0.0,3596.358642578125,0.9020792841911316,1.0,0.0,3.0,1.0,0.0
17931000,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.920060932636261,0.5528013110160828,0.4994485080242157,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9636287689208984,0.6276671290397644,0.5950844287872314,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8343057632446289,0.4127852022647857,0.2909243404865265,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8281102776527405,0.402643471956253,0.3845623433589935,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6776415109634399,0.21730937063694,0.9972909688949584,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,299.5863037109375,297.2127685546875,284.9945068359375,1.0,0.6345536708831787,0.489518404006958,0.489518404006958,1.0,1.0,-3.3231334686279297,1.2214378118515017,2.1016955375671387,0.4714569747447967,0.9301302433013916,0.9301302433013916,0.0,194.64833068847656,169.0,62424.8125,0.0,3193.632080078125,1.0,278.8415222167969,282.9378662109375,296.66619873046875,300.6582336425781,293.1499938964844,293.1499938964844,278.54998779296875,33661.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207804203033448,1.0,0.0,0.0,3.643142938613892,3.643166303634644,8.856164868120686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.84765625,0.0,1508.0865478515625,1895.4371337890625,0.0,3596.358642578125,0.9020792841911316,1.0,0.0,3.0,1.0,0.0
17931060,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9361099004745485,0.550285816192627,0.497046947479248,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9796462059020996,0.6292860507965088,0.5963841676712036,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8478257656097412,0.413740336894989,0.2913840115070343,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.84089595079422,0.4028340876102447,0.3844577968120575,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6891135573387146,0.2172046899795532,0.9951676726341248,284.9065246582031,284.95001220703125,303.6796264648437,293.6956481933594,299.5836181640625,297.21063232421875,284.907470703125,1.0,0.6277804970741272,0.4876834154129028,0.4876834154129028,1.0,1.0,-3.319689512252808,1.2160911560058594,2.103598356246948,0.4669320285320282,0.8451008200645447,0.8451008200645447,0.0,182.9864196777344,157.0,62811.4140625,0.0,3119.914794921875,1.0,278.55792236328125,282.8315124511719,296.7120056152344,300.78778076171875,293.1499938964844,293.1499938964844,278.8500061035156,38864.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214123487472534,1.0,0.0,0.0,3.51227068901062,3.512294054031372,8.231315860030008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.0234375,0.0,1405.895263671875,1895.4371337890625,0.0,3602.1865234375,0.8772515654563904,1.0,0.0,3.0,1.0,0.0
17931120,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9361099004745485,0.550285816192627,0.497046947479248,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9796462059020996,0.6292860507965088,0.5963841676712036,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8478257656097412,0.413740336894989,0.2913840115070343,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.84089595079422,0.4028340876102447,0.3844577968120575,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6891135573387146,0.2172046899795532,0.9951676726341248,284.9065246582031,284.95001220703125,303.6796264648437,293.6956481933594,299.5836181640625,297.21063232421875,284.907470703125,1.0,0.6277804970741272,0.4876834154129028,0.4876834154129028,1.0,1.0,-3.319689512252808,1.2160911560058594,2.103598356246948,0.4669320285320282,0.8451008200645447,0.8451008200645447,0.0,182.9864196777344,157.0,62811.4140625,0.0,3119.914794921875,1.0,278.55792236328125,282.8315124511719,296.7120056152344,300.78778076171875,293.1499938964844,293.1499938964844,278.8500061035156,38864.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214123487472534,1.0,0.0,0.0,3.51227068901062,3.512294054031372,8.231315860030008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.0234375,0.0,1405.895263671875,1895.4371337890625,0.0,3602.1865234375,0.8772515654563904,1.0,0.0,3.0,1.0,0.0
17931180,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9554043412208556,0.54914790391922,0.4952898919582367,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9960472583770752,0.631893515586853,0.5981055498123169,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8647748827934265,0.4155414998531341,0.2921226322650909,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8568324446678162,0.4036889672279358,0.3846036791801452,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7030725479125977,0.2174782305955886,0.9935619831085204,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5865783691406,297.21734619140625,284.99432373046875,1.0,0.6210206747055054,0.4858483970165252,0.4858483970165252,1.0,1.0,-3.3187711238861084,1.2117518186569214,2.107019186019897,0.4626552164554596,0.9262762069702148,0.9262762069702148,0.0,170.7597198486328,160.0,62145.74609375,0.0,3048.666748046875,1.0,278.84136962890625,282.9385986328125,296.63983154296875,300.61212158203125,293.1499938964844,293.1499938964844,278.54998779296875,33609.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202067852020264,1.0,0.0,0.0,3.62603497505188,3.626058340072632,8.773184845267679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.3095703125,0.0,1488.9034423828125,1895.4371337890625,0.0,3591.06640625,0.8981963992118835,1.0,0.0,3.0,1.0,0.0
17931240,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9554043412208556,0.54914790391922,0.4952898919582367,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9960472583770752,0.631893515586853,0.5981055498123169,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8647748827934265,0.4155414998531341,0.2921226322650909,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8568324446678162,0.4036889672279358,0.3846036791801452,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7030725479125977,0.2174782305955886,0.9935619831085204,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,299.5865783691406,297.21734619140625,284.99432373046875,1.0,0.6210206747055054,0.4858483970165252,0.4858483970165252,1.0,1.0,-3.3187711238861084,1.2117518186569214,2.107019186019897,0.4626552164554596,0.9262762069702148,0.9262762069702148,0.0,170.7597198486328,160.0,62145.74609375,0.0,3048.666748046875,1.0,278.84136962890625,282.9385986328125,296.63983154296875,300.61212158203125,293.1499938964844,293.1499938964844,278.54998779296875,33609.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202067852020264,1.0,0.0,0.0,3.62603497505188,3.626058340072632,8.773184845267679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.3095703125,0.0,1488.9034423828125,1895.4371337890625,0.0,3591.06640625,0.8981963992118835,1.0,0.0,3.0,1.0,0.0
17931300,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9602267146110536,0.5479738712310791,0.4944599270820617,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9990000128746032,0.6327805519104004,0.5976365804672241,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8698441386222839,0.4161165654659271,0.2925847768783569,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8614748120307922,0.4038417935371399,0.3848039209842682,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7070019841194153,0.2174803018569946,0.9934736490249634,284.8729553222656,284.95001220703125,303.70635986328125,293.6813049316406,299.5854797363281,297.21685791015625,284.87176513671875,1.0,0.6194320321083069,0.4849309027194977,0.4849309027194977,1.0,1.0,-3.317925453186035,1.2094007730484009,2.1085245609283447,0.4606050252914428,0.8396084904670715,0.8396084904670715,0.0,167.6312713623047,160.0,62882.19921875,0.0,3029.096923828125,1.0,278.598388671875,282.8011169433594,296.6925048828125,300.81427001953125,293.1499938964844,293.1499938964844,278.54998779296875,38287.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205980896949768,1.0,0.0,0.0,3.578791379928589,3.578815221786499,8.54606298617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.6298828125,0.0,1472.161865234375,1895.4371337890625,0.0,3594.6767578125,0.8887116312980652,1.0,0.0,3.0,1.0,0.0
17931360,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9611912369728088,0.546710193157196,0.4932462573051452,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.633803129196167,0.5952699184417725,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8717023730278015,0.4165971875190735,0.2928782403469085,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8630031943321228,0.4038862287998199,0.3848076164722442,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7081981301307678,0.217387855052948,0.9929478764533995,284.90655517578125,284.95001220703125,303.7151794433594,293.6780090332031,299.58416748046875,297.2161560058594,284.9075622558594,1.0,0.6182186603546143,0.4840473234653473,0.4840473234653473,1.0,1.0,-3.313331365585327,1.2056282758712769,2.10770320892334,0.457837700843811,0.8417036533355713,0.8417036533355713,0.0,166.41111755371094,163.0,62513.66796875,0.0,3012.250732421875,1.0,278.5582580566406,282.833251953125,296.6908569335937,300.7470397949219,293.1499938964844,293.1499938964844,278.8500061035156,38887.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207707047462464,1.0,0.0,0.0,3.49443793296814,3.4944610595703125,8.147942480718484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.9306640625,0.0,1387.5682373046875,1895.4371337890625,0.0,3596.26953125,0.8733240962028503,1.0,0.0,3.0,1.0,0.0
17931420,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9622088670730592,0.5455520153045654,0.4919066131114959,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.6374064087867737,0.5918553471565247,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8745031356811523,0.4184258580207824,0.2939717471599579,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8650698065757751,0.4046856760978699,0.3853534162044525,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7097029089927673,0.2176119536161422,0.99326491355896,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.58953857421875,297.2269287109375,284.9924621582031,1.0,0.6172072887420654,0.4822801649570465,0.4822801649570465,1.0,1.0,-3.309955596923828,1.2004119157791138,2.109543561935425,0.4531968832015991,0.9207876920700072,0.9207876920700072,0.0,165.1636505126953,166.0,61842.96875,0.0,2997.93408203125,1.0,278.8412170410156,282.93902587890625,296.623291015625,300.5753479003906,293.1499938964844,293.1499938964844,278.54998779296875,33649.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919466495513916,1.0,0.0,0.0,3.607738494873047,3.607761859893799,8.68487177285715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.0205078125,0.0,1469.2725830078125,1895.4371337890625,0.0,3584.234130859375,0.894109308719635,1.0,0.0,3.0,1.0,0.0
17931480,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9622088670730592,0.5455520153045654,0.4919066131114959,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.6374064087867737,0.5918553471565247,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8745031356811523,0.4184258580207824,0.2939717471599579,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8650698065757751,0.4046856760978699,0.3853534162044525,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7097029089927673,0.2176119536161422,0.99326491355896,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,299.58953857421875,297.2269287109375,284.9924621582031,1.0,0.6172072887420654,0.4822801649570465,0.4822801649570465,1.0,1.0,-3.309955596923828,1.2004119157791138,2.109543561935425,0.4531968832015991,0.9207876920700072,0.9207876920700072,0.0,165.1636505126953,166.0,61842.96875,0.0,2997.93408203125,1.0,278.8412170410156,282.93902587890625,296.623291015625,300.5753479003906,293.1499938964844,293.1499938964844,278.54998779296875,33649.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919466495513916,1.0,0.0,0.0,3.607738494873047,3.607761859893799,8.68487177285715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.0205078125,0.0,1469.2725830078125,1895.4371337890625,0.0,3584.234130859375,0.894109308719635,1.0,0.0,3.0,1.0,0.0
17931540,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9603613615036012,0.5431589484214783,0.4900319874286651,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.6400359869003296,0.592881441116333,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8748998045921326,0.419537216424942,0.2948766648769378,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8648182153701782,0.404854953289032,0.3856841921806335,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7092770338058472,0.2174888104200363,0.9932597875595092,284.9107666015625,284.95001220703125,303.75,293.67303466796875,299.5891418457031,297.228515625,284.9112243652344,1.0,0.6175180673599243,0.4805130064487457,0.4805130064487457,1.0,1.0,-3.310413360595703,1.196688532829285,2.113724946975708,0.449301540851593,0.8411255478858948,0.8411255478858948,0.0,165.50387573242188,169.0,62327.72265625,0.0,3000.873291015625,1.0,278.5586853027344,282.837158203125,296.6798400878906,300.71893310546875,293.1499938964844,293.1499938964844,278.8500061035156,38560.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199092984199524,1.0,0.0,0.0,3.4819769859313965,3.4819998741149902,8.089936045507784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.1220703125,0.0,1372.4189453125,1895.4371337890625,0.0,3588.321533203125,0.8702751994132996,1.0,0.0,3.0,1.0,0.0
17931600,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9603613615036012,0.5431589484214783,0.4900319874286651,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.6400359869003296,0.592881441116333,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8748998045921326,0.419537216424942,0.2948766648769378,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8648182153701782,0.404854953289032,0.3856841921806335,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7092770338058472,0.2174888104200363,0.9932597875595092,284.9107666015625,284.95001220703125,303.75,293.67303466796875,299.5891418457031,297.228515625,284.9112243652344,1.0,0.6175180673599243,0.4805130064487457,0.4805130064487457,1.0,1.0,-3.310413360595703,1.196688532829285,2.113724946975708,0.449301540851593,0.8411255478858948,0.8411255478858948,0.0,165.50387573242188,169.0,62327.72265625,0.0,3000.873291015625,1.0,278.5586853027344,282.837158203125,296.6798400878906,300.71893310546875,293.1499938964844,293.1499938964844,278.8500061035156,38560.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199092984199524,1.0,0.0,0.0,3.4819769859313965,3.4819998741149902,8.089936045507784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.1220703125,0.0,1372.4189453125,1895.4371337890625,0.0,3588.321533203125,0.8702751994132996,1.0,0.0,3.0,1.0,0.0
