time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931660,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9652137756347656,0.545984148979187,0.4915045499801636,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6482172608375549,0.58598393201828,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8818280696868896,0.4256393611431122,0.2982945442199707,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8709689378738403,0.4099502265453338,0.3893602192401886,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7158865332603455,0.2223078310489654,1.0093302726745603,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.6224365234375,297.27984619140625,285.012451171875,1.0,0.6197905540466309,0.4788419604301452,0.4788419604301452,1.0,1.0,-3.331714868545532,1.2014358043670654,2.130279302597046,0.4488465487957001,0.9384419918060304,0.9384419918060304,0.0,164.23049926757812,172.0,62193.953125,0.0,3039.975341796875,1.0,278.8419494628906,282.9487609863281,296.6249084472656,300.5846252441406,293.1499938964844,293.1499938964844,278.54998779296875,32769.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186171293258668,1.0,0.0,0.0,3.620952844619751,3.620975971221924,8.748609161557397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.123046875,0.0,1477.1123046875,1895.4371337890625,0.0,3576.390869140625,0.8962766528129578,1.0,0.0,3.0,1.0,0.0
17931720,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9652137756347656,0.545984148979187,0.4915045499801636,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6482172608375549,0.58598393201828,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8818280696868896,0.4256393611431122,0.2982945442199707,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8709689378738403,0.4099502265453338,0.3893602192401886,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7158865332603455,0.2223078310489654,1.0093302726745603,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,299.6224365234375,297.27984619140625,285.012451171875,1.0,0.6197905540466309,0.4788419604301452,0.4788419604301452,1.0,1.0,-3.331714868545532,1.2014358043670654,2.130279302597046,0.4488465487957001,0.9384419918060304,0.9384419918060304,0.0,164.23049926757812,172.0,62193.953125,0.0,3039.975341796875,1.0,278.8419494628906,282.9487609863281,296.6249084472656,300.5846252441406,293.1499938964844,293.1499938964844,278.54998779296875,32769.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186171293258668,1.0,0.0,0.0,3.620952844619751,3.620975971221924,8.748609161557397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.123046875,0.0,1477.1123046875,1895.4371337890625,0.0,3576.390869140625,0.8962766528129578,1.0,0.0,3.0,1.0,0.0
17931780,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.96576189994812,0.54542475938797,0.4916270971298218,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.9990000128746032,0.6544662714004517,0.5851418972015381,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8850322961807251,0.4290159046649933,0.3010474145412445,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8735829591751099,0.4124739170074463,0.3922746479511261,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7194823622703552,0.2250426411628723,1.023781418800354,284.92120361328125,284.95001220703125,303.78424072265625,293.6757202148437,299.63800048828125,297.3036804199219,284.9224853515625,1.0,0.623322069644928,0.4771709144115448,0.4771709144115448,1.0,1.0,-3.3550519943237305,1.206881046295166,2.1481709480285645,0.4490806758403778,0.8635104894638062,0.8635104894638062,0.0,164.98854064941406,175.0,63331.25,0.0,3095.599609375,1.0,278.557861328125,282.82830810546875,296.7041015625,300.7933654785156,293.1499938964844,293.1499938964844,278.8500061035156,37565.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194801449775696,1.0,0.0,0.0,3.544206142425537,3.544229507446289,8.381683187508315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.00390625,0.0,1429.99365234375,1895.4371337890625,0.0,3584.3603515625,0.8832650184631348,1.0,0.0,3.0,1.0,0.0
17931840,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.96576189994812,0.54542475938797,0.4916270971298218,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.9990000128746032,0.6544662714004517,0.5851418972015381,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8850322961807251,0.4290159046649933,0.3010474145412445,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8735829591751099,0.4124739170074463,0.3922746479511261,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7194823622703552,0.2250426411628723,1.023781418800354,284.92120361328125,284.95001220703125,303.78424072265625,293.6757202148437,299.63800048828125,297.3036804199219,284.9224853515625,1.0,0.623322069644928,0.4771709144115448,0.4771709144115448,1.0,1.0,-3.3550519943237305,1.206881046295166,2.1481709480285645,0.4490806758403778,0.8635104894638062,0.8635104894638062,0.0,164.98854064941406,175.0,63331.25,0.0,3095.599609375,1.0,278.557861328125,282.82830810546875,296.7041015625,300.7933654785156,293.1499938964844,293.1499938964844,278.8500061035156,37565.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194801449775696,1.0,0.0,0.0,3.544206142425537,3.544229507446289,8.381683187508315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.00390625,0.0,1429.99365234375,1895.4371337890625,0.0,3584.3603515625,0.8832650184631348,1.0,0.0,3.0,1.0,0.0
17931900,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9647080302238464,0.5454434156417847,0.4914106130599975,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.6573105454444885,0.5867817997932434,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8852860331535339,0.4307085573673248,0.3021443784236908,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8735305070877075,0.4136289060115814,0.3933040499687195,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7199651598930359,0.2261335253715515,1.0288316011428833,285.0321350097656,284.95001220703125,303.7927551269531,293.6766052246094,299.6439208984375,297.31280517578125,285.03350830078125,1.0,0.6252292394638062,0.4763354063034057,0.4763354063034057,1.0,1.0,-3.3653929233551025,1.2090579271316528,2.15633511543274,0.4488685727119446,0.9465678930282592,0.9465678930282592,0.0,165.95301818847656,175.0,62802.1328125,0.0,3124.085693359375,1.0,278.7994384765625,282.9501037597656,296.65643310546875,300.6143493652344,293.1499938964844,293.1499938964844,278.8500061035156,33192.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919038712978363,1.0,0.0,0.0,3.611488342285156,3.611511468887329,8.702934906068549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.27734375,0.0,1469.959716796875,1895.4371337890625,0.0,3580.2841796875,0.8961784839630127,1.0,0.0,3.0,1.0,0.0
17931960,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9638091921806335,0.5454920530319214,0.4915269613265991,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6599737405776978,0.5885347127914429,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8856033682823181,0.4323989450931549,0.3033647835254669,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8734959363937378,0.4147571921348572,0.3944327533245086,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7203615307807922,0.2271352708339691,1.0337074995040894,285.0184020996094,284.95001220703125,303.8012084960937,293.67755126953125,299.64776611328125,297.32049560546875,285.0169372558594,1.0,0.6272459030151367,0.4752110540866852,0.4752110540866852,1.0,1.0,-3.3763298988342285,1.2108283042907717,2.165501594543457,0.4481212198734283,0.9631247520446776,0.9631247520446776,0.0,166.9823760986328,178.0,63177.578125,0.0,3154.44189453125,1.0,278.8425598144531,282.9349975585937,296.6588439941406,300.6814270019531,293.1499938964844,293.1499938964844,278.54998779296875,32549.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188308715820312,1.0,0.0,0.0,3.6919524669647217,3.691976308822632,9.09505843083025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.5263671875,0.0,1554.228515625,1895.4371337890625,0.0,3578.365234375,0.9121134877204896,1.0,0.0,3.0,1.0,0.0
17932020,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9595009684562684,0.5439073443412781,0.4905635118484497,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.6632773876190186,0.5950495004653931,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8840658068656921,0.4346002042293548,0.3051673769950866,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8713469505310059,0.4159265458583832,0.3958943486213684,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193266749382019,0.228293240070343,1.0404045581817627,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.6439514160156,297.31884765625,284.9120178222656,1.0,0.6312597990036011,0.4729624092578888,0.4729624092578888,1.0,1.0,-3.394991874694824,1.212940692901611,2.182051420211792,0.4459694921970367,0.8743364214897156,0.8743364214897156,0.0,169.86619567871094,181.0,64220.5234375,0.0,3213.187744140625,1.0,278.5572814941406,282.8032531738281,296.7353820800781,300.885009765625,293.1499938964844,293.1499938964844,278.8500061035156,37795.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202524423599244,1.0,0.0,0.0,3.613946199417114,3.613970041275024,8.714784485164273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.9130859375,0.0,1506.7269287109375,1895.4371337890625,0.0,3591.488037109375,0.8988291025161743,1.0,0.0,3.0,1.0,0.0
17932080,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9595009684562684,0.5439073443412781,0.4905635118484497,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.6632773876190186,0.5950495004653931,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8840658068656921,0.4346002042293548,0.3051673769950866,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8713469505310059,0.4159265458583832,0.3958943486213684,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193266749382019,0.228293240070343,1.0404045581817627,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,299.6439514160156,297.31884765625,284.9120178222656,1.0,0.6312597990036011,0.4729624092578888,0.4729624092578888,1.0,1.0,-3.394991874694824,1.212940692901611,2.182051420211792,0.4459694921970367,0.8743364214897156,0.8743364214897156,0.0,169.86619567871094,181.0,64220.5234375,0.0,3213.187744140625,1.0,278.5572814941406,282.8032531738281,296.7353820800781,300.885009765625,293.1499938964844,293.1499938964844,278.8500061035156,37795.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202524423599244,1.0,0.0,0.0,3.613946199417114,3.613970041275024,8.714784485164273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.9130859375,0.0,1506.7269287109375,1895.4371337890625,0.0,3591.488037109375,0.8988291025161743,1.0,0.0,3.0,1.0,0.0
17932140,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.955394983291626,0.5436305999755859,0.490072101354599,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6666131019592285,0.6016884446144104,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8826261162757874,0.4375402927398681,0.3071023821830749,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8692017793655396,0.4176168739795685,0.3973839581012726,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180129289627075,0.229527398943901,1.0459821224212646,285.01531982421875,284.95001220703125,303.8349304199219,293.68218994140625,299.6420288085937,297.3203430175781,285.0139465332031,1.0,0.6352434158325195,0.47071373462677,0.47071373462677,1.0,1.0,-3.413208484649658,1.2147935628890991,2.198414802551269,0.4435019493103027,0.975164532661438,0.975164532661438,0.0,172.78829956054688,184.0,63883.1328125,0.0,3271.73828125,1.0,278.8430480957031,282.9201354980469,296.6827392578125,300.7541198730469,293.1499938964844,293.1499938964844,278.54998779296875,32883.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199841618537904,1.0,0.0,0.0,3.746927261352539,3.746951580047608,9.367933557768992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.3603515625,0.0,1619.76318359375,1895.4371337890625,0.0,3589.011962890625,0.92469722032547,1.0,0.0,3.0,1.0,0.0
17932200,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.955394983291626,0.5436305999755859,0.490072101354599,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6666131019592285,0.6016884446144104,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8826261162757874,0.4375402927398681,0.3071023821830749,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8692017793655396,0.4176168739795685,0.3973839581012726,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180129289627075,0.229527398943901,1.0459821224212646,285.01531982421875,284.95001220703125,303.8349304199219,293.68218994140625,299.6420288085937,297.3203430175781,285.0139465332031,1.0,0.6352434158325195,0.47071373462677,0.47071373462677,1.0,1.0,-3.413208484649658,1.2147935628890991,2.198414802551269,0.4435019493103027,0.975164532661438,0.975164532661438,0.0,172.78829956054688,184.0,63883.1328125,0.0,3271.73828125,1.0,278.8430480957031,282.9201354980469,296.6827392578125,300.7541198730469,293.1499938964844,293.1499938964844,278.54998779296875,32883.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199841618537904,1.0,0.0,0.0,3.746927261352539,3.746951580047608,9.367933557768992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.3603515625,0.0,1619.76318359375,1895.4371337890625,0.0,3589.011962890625,0.92469722032547,1.0,0.0,3.0,1.0,0.0
17932260,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9501665830612184,0.5419080853462219,0.4889820218086242,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.6684377789497375,0.6094794273376465,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8803839087486267,0.4395623207092285,0.3087656795978546,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8663239479064941,0.4185141026973724,0.3985575735569,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.715988278388977,0.2301980555057525,1.0502606630325315,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.63262939453125,297.31011962890625,284.9066162109375,1.0,0.6391565203666687,0.4685537815093994,0.4685537815093994,1.0,1.0,-3.429830551147461,1.216130018234253,2.213700532913208,0.4409432709217071,0.8817545771598816,0.8817545771598816,0.0,176.0458984375,187.0,64871.50390625,0.0,3329.12255859375,1.0,278.55670166015625,282.7870788574219,296.7540283203125,300.947509765625,293.1499938964844,293.1499938964844,278.8500061035156,38074.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216662645339966,1.0,0.0,0.0,3.663471937179565,3.663496494293213,8.955277053246391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.9404296875,0.0,1563.7843017578125,1895.4371337890625,0.0,3604.52783203125,0.9099335670471193,1.0,0.0,3.0,1.0,0.0
17932320,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9501665830612184,0.5419080853462219,0.4889820218086242,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.6684377789497375,0.6094794273376465,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8803839087486267,0.4395623207092285,0.3087656795978546,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8663239479064941,0.4185141026973724,0.3985575735569,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.715988278388977,0.2301980555057525,1.0502606630325315,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,299.63262939453125,297.31011962890625,284.9066162109375,1.0,0.6391565203666687,0.4685537815093994,0.4685537815093994,1.0,1.0,-3.429830551147461,1.216130018234253,2.213700532913208,0.4409432709217071,0.8817545771598816,0.8817545771598816,0.0,176.0458984375,187.0,64871.50390625,0.0,3329.12255859375,1.0,278.55670166015625,282.7870788574219,296.7540283203125,300.947509765625,293.1499938964844,293.1499938964844,278.8500061035156,38074.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216662645339966,1.0,0.0,0.0,3.663471937179565,3.663496494293213,8.955277053246391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.9404296875,0.0,1563.7843017578125,1895.4371337890625,0.0,3604.52783203125,0.9099335670471193,1.0,0.0,3.0,1.0,0.0
17932380,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9457253813743592,0.5416070222854614,0.4884446859359741,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6708117723464966,0.6165280938148499,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8787708878517151,0.4424688220024109,0.3106570243835449,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639900088310242,0.4200920462608337,0.3999125063419342,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7142283320426941,0.231157049536705,1.0544220209121704,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.62811279296875,297.3075561523437,285.0150756835937,1.0,0.6429847478866577,0.4663938581943512,0.4663938581943512,1.0,1.0,-3.4465668201446533,1.2174431085586548,2.229123830795288,0.4381758868694305,0.9859703183174132,0.9859703183174132,0.0,179.0904083251953,190.0,64439.703125,0.0,3386.044677734375,1.0,278.8433837890625,282.9115600585937,296.6971740722656,300.8056640625,293.1499938964844,293.1499938964844,278.54998779296875,33080.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215638041496276,1.0,0.0,0.0,3.78766131401062,3.787686109542847,9.572723911333014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.2890625,0.0,1669.11572265625,1895.4371337890625,0.0,3603.583251953125,0.9340484142303468,1.0,0.0,3.0,1.0,0.0
17932440,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9457253813743592,0.5416070222854614,0.4884446859359741,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6708117723464966,0.6165280938148499,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8787708878517151,0.4424688220024109,0.3106570243835449,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639900088310242,0.4200920462608337,0.3999125063419342,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7142283320426941,0.231157049536705,1.0544220209121704,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,299.62811279296875,297.3075561523437,285.0150756835937,1.0,0.6429847478866577,0.4663938581943512,0.4663938581943512,1.0,1.0,-3.4465668201446533,1.2174431085586548,2.229123830795288,0.4381758868694305,0.9859703183174132,0.9859703183174132,0.0,179.0904083251953,190.0,64439.703125,0.0,3386.044677734375,1.0,278.8433837890625,282.9115600585937,296.6971740722656,300.8056640625,293.1499938964844,293.1499938964844,278.54998779296875,33080.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215638041496276,1.0,0.0,0.0,3.78766131401062,3.787686109542847,9.572723911333014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.2890625,0.0,1669.11572265625,1895.4371337890625,0.0,3603.583251953125,0.9340484142303468,1.0,0.0,3.0,1.0,0.0
17932500,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.943513572216034,0.5408390164375305,0.4881651699542999,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.6715279817581177,0.6200156211853027,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8780156970024109,0.4435582756996155,0.3116244673728943,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8628864884376526,0.4205917119979858,0.4006283283233642,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7133886218070984,0.2314720898866653,1.0566123723983765,284.8826904296875,284.95001220703125,303.8766784667969,293.6898193359375,299.6233825683594,297.3026123046875,284.8798217773437,1.0,0.6449077725410461,0.4653138816356659,0.4653138816356659,1.0,1.0,-3.455087423324585,1.2181212902069092,2.236966133117676,0.436831533908844,0.8972153663635254,0.8972153663635254,0.0,180.6216583251953,190.0,65579.0234375,0.0,3415.10400390625,1.0,278.5945739746094,282.7572937011719,296.7583923339844,301.0369567871094,293.1499938964844,293.1499938964844,278.54998779296875,36666.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225429892539978,1.0,0.0,0.0,3.7721104621887207,3.7721357345581055,9.494280561739288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.51953125,0.0,1678.4693603515625,1895.4371337890625,0.0,3612.60791015625,0.931267261505127,1.0,0.0,3.0,1.0,0.0
17932560,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.940436840057373,0.5398785471916199,0.487356960773468,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,0.6719068884849548,0.6243287920951843,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.876615047454834,0.4444860816001892,0.3123189806938171,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.861190140247345,0.4209218323230743,0.4010228812694549,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.712019681930542,0.231652945280075,1.0578521490097046,284.90240478515625,284.95001220703125,303.8849792480469,293.69158935546875,299.61700439453125,297.295166015625,284.9042358398437,1.0,0.6467399597167969,0.464249849319458,0.464249849319458,1.0,1.0,-3.4621057510375977,1.2182374000549316,2.243868350982666,0.4352364242076874,0.8898226618766785,0.8898226618766785,0.0,182.3663787841797,193.0,65432.6171875,0.0,3442.0009765625,1.0,278.5567321777344,282.7754211425781,296.7660827636719,300.9961242675781,293.1499938964844,293.1499938964844,278.8500061035156,38089.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233532547950744,1.0,0.0,0.0,3.705199480056762,3.705224514007568,9.160443710243272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.2109375,0.0,1611.32177734375,1895.4371337890625,0.0,3620.07177734375,0.9192930459976196,1.0,0.0,3.0,1.0,0.0
17932620,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9360602498054504,0.5395918488502502,0.4868216812610626,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6737188100814819,0.6312597393989563,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8751443028450012,0.447424829006195,0.3142240643501282,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589856028556824,0.4224623739719391,0.4023329615592956,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7101723551750183,0.2324973195791244,1.061434626579285,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.6118469238281,297.2919311523437,285.0171813964844,1.0,0.6504202485084534,0.4621217548847198,0.4621217548847198,1.0,1.0,-3.477969169616699,1.2191274166107178,2.258841753005981,0.432163268327713,0.9970179200172424,0.9970179200172424,0.0,185.3896331787109,196.0,64934.1953125,0.0,3497.70703125,1.0,278.8436584472656,282.9049987792969,296.7079772949219,300.8487548828125,293.1499938964844,293.1499938964844,278.54998779296875,33201.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233229756355286,1.0,0.0,0.0,3.8230679035186768,3.8230931758880615,9.752531013873522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.0234375,0.0,1712.4427490234375,1895.4371337890625,0.0,3619.79248046875,0.9421478509902954,1.0,0.0,3.0,1.0,0.0
17932680,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9360602498054504,0.5395918488502502,0.4868216812610626,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6737188100814819,0.6312597393989563,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8751443028450012,0.447424829006195,0.3142240643501282,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589856028556824,0.4224623739719391,0.4023329615592956,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7101723551750183,0.2324973195791244,1.061434626579285,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,299.6118469238281,297.2919311523437,285.0171813964844,1.0,0.6504202485084534,0.4621217548847198,0.4621217548847198,1.0,1.0,-3.477969169616699,1.2191274166107178,2.258841753005981,0.432163268327713,0.9970179200172424,0.9970179200172424,0.0,185.3896331787109,196.0,64934.1953125,0.0,3497.70703125,1.0,278.8436584472656,282.9049987792969,296.7079772949219,300.8487548828125,293.1499938964844,293.1499938964844,278.54998779296875,33201.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233229756355286,1.0,0.0,0.0,3.8230679035186768,3.8230931758880615,9.752531013873522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.0234375,0.0,1712.4427490234375,1895.4371337890625,0.0,3619.79248046875,0.9421478509902954,1.0,0.0,3.0,1.0,0.0
17932740,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.930538773536682,0.537863552570343,0.485759973526001,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6743189692497253,0.6378912329673767,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8728708028793335,0.4494589269161224,0.3159141838550567,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.856072723865509,0.4232458770275116,0.4034208059310913,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7076615691184998,0.2328981310129165,1.064494252204895,284.8992004394531,284.95001220703125,303.9180908203125,293.69952392578125,299.6001892089844,297.2792663574219,284.90093994140625,1.0,0.65398108959198,0.4599936902523041,0.4599936902523041,1.0,1.0,-3.491692304611206,1.219104290008545,2.272588014602661,0.428812026977539,0.897291362285614,0.897291362285614,0.0,188.8217620849609,199.0,65938.71875,0.0,3551.144775390625,1.0,278.5561218261719,282.7637939453125,296.7764892578125,301.0392761230469,293.1499938964844,293.1499938964844,278.8500061035156,38138.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925156831741333,1.0,0.0,0.0,3.743569850921631,3.743595123291016,9.351153380521282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.5400390625,0.0,1656.1915283203125,1895.4371337890625,0.0,3636.67041015625,0.927757740020752,1.0,0.0,3.0,1.0,0.0
17932800,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.930538773536682,0.537863552570343,0.485759973526001,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6743189692497253,0.6378912329673767,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8728708028793335,0.4494589269161224,0.3159141838550567,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.856072723865509,0.4232458770275116,0.4034208059310913,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7076615691184998,0.2328981310129165,1.064494252204895,284.8992004394531,284.95001220703125,303.9180908203125,293.69952392578125,299.6001892089844,297.2792663574219,284.90093994140625,1.0,0.65398108959198,0.4599936902523041,0.4599936902523041,1.0,1.0,-3.491692304611206,1.219104290008545,2.272588014602661,0.428812026977539,0.897291362285614,0.897291362285614,0.0,188.8217620849609,199.0,65938.71875,0.0,3551.144775390625,1.0,278.5561218261719,282.7637939453125,296.7764892578125,301.0392761230469,293.1499938964844,293.1499938964844,278.8500061035156,38138.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925156831741333,1.0,0.0,0.0,3.743569850921631,3.743595123291016,9.351153380521282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.5400390625,0.0,1656.1915283203125,1895.4371337890625,0.0,3636.67041015625,0.927757740020752,1.0,0.0,3.0,1.0,0.0
17932860,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9250003099441528,0.5375586748123169,0.4852324724197387,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9968243837356568,0.6762288212776184,0.6401258707046509,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8704847097396851,0.4524116814136505,0.3178479075431824,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8529956936836243,0.4247259497642517,0.404702752828598,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.704892098903656,0.2336470037698745,1.067781925201416,285.01690673828125,284.95001220703125,303.9345703125,293.7039794921875,299.5961303710937,297.2784118652344,285.01580810546875,1.0,0.6571343541145325,0.4579054713249206,0.4579054713249206,1.0,1.0,-3.501578092575073,1.2176573276519775,2.283920764923096,0.4246894717216491,1.0,1.0,0.0,192.4057159423828,202.0,65300.77734375,0.0,3596.52880859375,1.0,278.8438720703125,282.8974914550781,296.71649169921875,300.8829650878906,293.1499938964844,293.1499938964844,278.54998779296875,33444.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251276254653932,1.0,0.0,0.0,3.8516721725463854,3.851697683334351,9.89901423054107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.2294921875,0.0,1749.1473388671875,1895.4371337890625,0.0,3636.402099609375,0.9487545490264891,1.0,0.0,3.0,1.0,0.0
17932920,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9250003099441528,0.5375586748123169,0.4852324724197387,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9968243837356568,0.6762288212776184,0.6401258707046509,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8704847097396851,0.4524116814136505,0.3178479075431824,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8529956936836243,0.4247259497642517,0.404702752828598,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.704892098903656,0.2336470037698745,1.067781925201416,285.01690673828125,284.95001220703125,303.9345703125,293.7039794921875,299.5961303710937,297.2784118652344,285.01580810546875,1.0,0.6571343541145325,0.4579054713249206,0.4579054713249206,1.0,1.0,-3.501578092575073,1.2176573276519775,2.283920764923096,0.4246894717216491,1.0,1.0,0.0,192.4057159423828,202.0,65300.77734375,0.0,3596.52880859375,1.0,278.8438720703125,282.8974914550781,296.71649169921875,300.8829650878906,293.1499938964844,293.1499938964844,278.54998779296875,33444.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251276254653932,1.0,0.0,0.0,3.8516721725463854,3.851697683334351,9.89901423054107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.2294921875,0.0,1749.1473388671875,1895.4371337890625,0.0,3636.402099609375,0.9487545490264891,1.0,0.0,3.0,1.0,0.0
17932980,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9187701344490052,0.5358195900917053,0.4841844737529754,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9936251044273376,0.677412748336792,0.6416394114494324,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8676082491874695,0.454455554485321,0.3195647299289703,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8495158553123474,0.4254467785358429,0.4057596921920776,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7017547488212585,0.2339659333229065,1.0705907344818115,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.58673095703125,297.2699584960937,284.89715576171875,1.0,0.660014808177948,0.4558172523975372,0.4558172523975372,1.0,1.0,-3.508855104446411,1.2151479721069336,2.293707132339477,0.4202611446380615,0.9001206755638123,0.9001206755638123,0.0,196.210678100586,205.0,66212.0859375,0.0,3637.0986328125,1.0,278.5567932128906,282.755615234375,296.78173828125,301.0645751953125,293.1499938964844,293.1499938964844,278.25,38278.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268893003463744,1.0,0.0,0.0,3.766978025436402,3.767003536224365,9.468462280892708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10400.3564453125,0.0,1684.83984375,1895.4371337890625,0.0,3652.595947265625,0.9330871105194092,1.0,0.0,3.0,1.0,0.0
17933040,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9187701344490052,0.5358195900917053,0.4841844737529754,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9936251044273376,0.677412748336792,0.6416394114494324,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8676082491874695,0.454455554485321,0.3195647299289703,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8495158553123474,0.4254467785358429,0.4057596921920776,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7017547488212585,0.2339659333229065,1.0705907344818115,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,299.58673095703125,297.2699584960937,284.89715576171875,1.0,0.660014808177948,0.4558172523975372,0.4558172523975372,1.0,1.0,-3.508855104446411,1.2151479721069336,2.293707132339477,0.4202611446380615,0.9001206755638123,0.9001206755638123,0.0,196.210678100586,205.0,66212.0859375,0.0,3637.0986328125,1.0,278.5567932128906,282.755615234375,296.78173828125,301.0645751953125,293.1499938964844,293.1499938964844,278.25,38278.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268893003463744,1.0,0.0,0.0,3.766978025436402,3.767003536224365,9.468462280892708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10400.3564453125,0.0,1684.83984375,1895.4371337890625,0.0,3652.595947265625,0.9330871105194092,1.0,0.0,3.0,1.0,0.0
17933100,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.9154412746429444,0.5348370671272278,0.4834460020065307,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.9918319582939148,0.6779077649116516,0.6422364115715027,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.8659676909446716,0.4553690254688263,0.3202916383743286,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.8475801348686218,0.4256699681282043,0.4060987830162048,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222961425781,0.6999579668045044,0.2340129911899566,1.0713409185409546,284.82354736328125,284.95001220703125,303.9592590332031,293.7112731933594,299.5814208984375,297.2650451660156,284.8284606933594,1.0,0.661266565322876,0.4547731578350067,0.4547731578350067,1.0,1.0,-3.5108704566955566,1.2132617235183716,2.2976088523864746,0.4177285432815552,0.8202442526817322,0.8202442526817322,0.0,198.1493377685547,205.0,66551.3046875,0.0,3653.676025390625,1.0,278.2989196777344,282.6687927246094,296.81353759765625,301.1984558105469,293.1499938964844,293.1499938964844,278.25,42925.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280612468719482,1.0,0.0,0.0,3.633585214614868,3.633610248565674,8.809757900962722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.3193359375,0.0,1566.5660400390625,1895.4371337890625,0.0,3663.357421875,0.9044964909553528,1.0,0.0,3.0,1.0,0.0
17933160,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9123526215553284,0.5341863036155701,0.4827190935611725,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9901357293128968,0.6786720752716064,0.6428340673446655,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8644770383834839,0.4564952254295349,0.3210142850875854,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8457756042480469,0.426043838262558,0.4064079523086548,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6982503533363342,0.2341298311948776,1.0719213485717771,284.8913269042969,284.95001220703125,303.96746826171875,293.7138671875,299.5780639648437,297.2624816894531,284.8929138183594,1.0,0.662441611289978,0.4538140594959259,0.4538140594959259,1.0,1.0,-3.512650489807129,1.2114826440811155,2.301167726516724,0.4153053164482116,0.8368514776229858,0.8368514776229858,0.0,199.98123168945312,208.0,66227.6953125,0.0,3669.055908203125,1.0,278.2580871582031,282.725830078125,296.7946472167969,301.096923828125,293.1499938964844,293.1499938964844,278.54998779296875,40600.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287827610969543,1.0,0.0,0.0,3.5410780906677246,3.541101694107056,8.366894235223299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.607421875,0.0,1448.7274169921875,1895.4371337890625,0.0,3669.978759765625,0.8852925300598145,1.0,0.0,3.0,1.0,0.0
17933220,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9094492793083192,0.5341752767562866,0.4825381636619568,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9889341592788696,0.681388795375824,0.6451959609985352,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8640255331993103,0.4597154259681701,0.3231478929519653,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444809317588806,0.4276365935802459,0.4077866673469543,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6969579458236694,0.2349062114953994,1.075120210647583,284.9987487792969,284.95001220703125,303.98388671875,293.71929931640625,299.5790405273437,297.2685852050781,284.9985046386719,1.0,0.6651178598403931,0.4518958628177643,0.4518958628177643,1.0,1.0,-3.523336410522461,1.2106086015701294,2.312727689743042,0.4115291833877563,0.9274909496307372,0.9274909496307372,0.0,202.420150756836,211.0,65670.015625,0.0,3710.12353515625,1.0,278.5415344238281,282.8497314453125,296.721923828125,300.915283203125,293.1499938964844,293.1499938964844,278.25,33983.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285080432891846,1.0,0.0,0.0,3.643395185470581,3.643418550491333,8.857390980665514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.357421875,0.0,1510.7747802734375,1895.4371337890625,0.0,3667.45849609375,0.9025522470474244,1.0,0.0,3.0,1.0,0.0
17933280,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9094492793083192,0.5341752767562866,0.4825381636619568,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9889341592788696,0.681388795375824,0.6451959609985352,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8640255331993103,0.4597154259681701,0.3231478929519653,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444809317588806,0.4276365935802459,0.4077866673469543,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6969579458236694,0.2349062114953994,1.075120210647583,284.9987487792969,284.95001220703125,303.98388671875,293.71929931640625,299.5790405273437,297.2685852050781,284.9985046386719,1.0,0.6651178598403931,0.4518958628177643,0.4518958628177643,1.0,1.0,-3.523336410522461,1.2106086015701294,2.312727689743042,0.4115291833877563,0.9274909496307372,0.9274909496307372,0.0,202.420150756836,211.0,65670.015625,0.0,3710.12353515625,1.0,278.5415344238281,282.8497314453125,296.721923828125,300.915283203125,293.1499938964844,293.1499938964844,278.25,33983.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285080432891846,1.0,0.0,0.0,3.643395185470581,3.643418550491333,8.857390980665514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.357421875,0.0,1510.7747802734375,1895.4371337890625,0.0,3667.45849609375,0.9025522470474244,1.0,0.0,3.0,1.0,0.0
17933340,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9050887227058412,0.5327695608139038,0.4816839396953583,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.986581563949585,0.6829249858856201,0.6470271944999695,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8623656630516052,0.4620502591133117,0.3250062465667724,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8421313166618347,0.428507000207901,0.4089096784591675,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6947610974311829,0.2352971285581588,1.0779770612716677,284.9174499511719,284.95001220703125,304.00030517578125,293.7250671386719,299.5728454589844,297.2642517089844,284.9181823730469,1.0,0.6678001284599304,0.4499776363372803,0.4499776363372803,1.0,1.0,-3.5315425395965576,1.2087286710739136,2.3228139877319336,0.4075484871864319,0.854058027267456,0.854058027267456,0.0,205.6213836669922,214.0,66356.2890625,0.0,3749.8203125,1.0,278.25787353515625,282.74468994140625,296.7799987792969,301.0749206542969,293.1499938964844,293.1499938964844,278.54998779296875,38295.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929889678955078,1.0,0.0,0.0,3.5345380306243896,3.5345613956451416,8.336017458532297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.8271484375,0.0,1425.095947265625,1895.4371337890625,0.0,3680.130126953125,0.8817055821418762,1.0,0.0,3.0,1.0,0.0
17933400,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9050887227058412,0.5327695608139038,0.4816839396953583,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.986581563949585,0.6829249858856201,0.6470271944999695,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8623656630516052,0.4620502591133117,0.3250062465667724,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8421313166618347,0.428507000207901,0.4089096784591675,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.6947610974311829,0.2352971285581588,1.0779770612716677,284.9174499511719,284.95001220703125,304.00030517578125,293.7250671386719,299.5728454589844,297.2642517089844,284.9181823730469,1.0,0.6678001284599304,0.4499776363372803,0.4499776363372803,1.0,1.0,-3.5315425395965576,1.2087286710739136,2.3228139877319336,0.4075484871864319,0.854058027267456,0.854058027267456,0.0,205.6213836669922,214.0,66356.2890625,0.0,3749.8203125,1.0,278.25787353515625,282.74468994140625,296.7799987792969,301.0749206542969,293.1499938964844,293.1499938964844,278.54998779296875,38295.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929889678955078,1.0,0.0,0.0,3.5345380306243896,3.5345613956451416,8.336017458532297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.8271484375,0.0,1425.095947265625,1895.4371337890625,0.0,3680.130126953125,0.8817055821418762,1.0,0.0,3.0,1.0,0.0
17933460,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.901944637298584,0.5325024127960205,0.4812867641448974,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.984956443309784,0.6853630542755127,0.6491713523864746,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.861565113067627,0.4651638865470886,0.3270886540412903,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8405266404151917,0.4299570024013519,0.4102024137973785,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.69320148229599,0.236003428697586,1.0810867547988892,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,299.57232666015625,297.2684020996094,285.00445556640625,1.0,0.670504093170166,0.4480657577514648,0.4480657577514648,1.0,1.0,-3.541436195373535,1.2074579000473022,2.333978176116944,0.4036246538162231,0.9413108825683594,0.9413108825683594,0.0,208.36280822753903,217.0,65920.90625,0.0,3791.1591796875,1.0,278.5415954589844,282.85015869140625,296.7262268066406,300.93121337890625,293.1499938964844,293.1499938964844,278.25,33269.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929503321647644,1.0,0.0,0.0,3.658079147338867,3.6581027507781982,8.928931265472784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10308.044921875,0.0,1521.7000732421875,1895.4371337890625,0.0,3676.58740234375,0.9052287340164183,1.0,0.0,3.0,1.0,0.0
