time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933520,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.901944637298584,0.5325024127960205,0.4812867641448974,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.984956443309784,0.6853630542755127,0.6491713523864746,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.861565113067627,0.4651638865470886,0.3270886540412903,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8405266404151917,0.4299570024013519,0.4102024137973785,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.69320148229599,0.236003428697586,1.0810867547988892,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,299.57232666015625,297.2684020996094,285.00445556640625,1.0,0.670504093170166,0.4480657577514648,0.4480657577514648,1.0,1.0,-3.541436195373535,1.2074579000473022,2.333978176116944,0.4036246538162231,0.9413108825683594,0.9413108825683594,0.0,208.36280822753903,217.0,65920.90625,0.0,3791.1591796875,1.0,278.5415954589844,282.85015869140625,296.7262268066406,300.93121337890625,293.1499938964844,293.1499938964844,278.25,33269.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929503321647644,1.0,0.0,0.0,3.658079147338867,3.6581027507781982,8.928931265472784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10308.044921875,0.0,1521.7000732421875,1895.4371337890625,0.0,3676.58740234375,0.9052287340164183,1.0,0.0,3.0,1.0,0.0
17933580,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8975505828857422,0.5309162735939026,0.4802719056606293,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9822301268577576,0.6866206526756287,0.650753378868103,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8596835136413574,0.4673966467380523,0.3288835287094116,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379601240158081,0.4306558072566986,0.4111791253089905,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6907663941383362,0.2362717986106872,1.083490252494812,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.56463623046875,297.2621459960937,284.9129943847656,1.0,0.6731070876121521,0.446153849363327,0.446153849363327,1.0,1.0,-3.5483522415161133,1.2050071954727173,2.3433449268341064,0.3994177877902984,0.859123706817627,0.859123706817627,0.0,211.7766876220703,220.0,66652.359375,0.0,3829.255859375,1.0,278.2576904296875,282.7347412109375,296.7906799316406,301.10382080078125,293.1499938964844,293.1499938964844,278.54998779296875,38186.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308587908744812,1.0,0.0,0.0,3.5577633380889893,3.5577869415283203,8.445928756373178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.4248046875,0.0,1448.8963623046875,1895.4371337890625,0.0,3689.010498046875,0.8866961002349854,1.0,0.0,3.0,1.0,0.0
17933640,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8975505828857422,0.5309162735939026,0.4802719056606293,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9822301268577576,0.6866206526756287,0.650753378868103,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8596835136413574,0.4673966467380523,0.3288835287094116,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379601240158081,0.4306558072566986,0.4111791253089905,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6907663941383362,0.2362717986106872,1.083490252494812,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,299.56463623046875,297.2621459960937,284.9129943847656,1.0,0.6731070876121521,0.446153849363327,0.446153849363327,1.0,1.0,-3.5483522415161133,1.2050071954727173,2.3433449268341064,0.3994177877902984,0.859123706817627,0.859123706817627,0.0,211.7766876220703,220.0,66652.359375,0.0,3829.255859375,1.0,278.2576904296875,282.7347412109375,296.7906799316406,301.10382080078125,293.1499938964844,293.1499938964844,278.54998779296875,38186.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308587908744812,1.0,0.0,0.0,3.5577633380889893,3.5577869415283203,8.445928756373178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.4248046875,0.0,1448.8963623046875,1895.4371337890625,0.0,3689.010498046875,0.8866961002349854,1.0,0.0,3.0,1.0,0.0
17933700,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8955742120742798,0.530707597732544,0.4798336625099182,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.98100084066391,0.6877033114433289,0.6515508890151978,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8589164018630981,0.4689008593559265,0.3298019468784332,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8368135690689087,0.4312803745269775,0.4116459786891937,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6896375417709351,0.2365382462739944,1.084479570388794,285.0184631347656,284.95001220703125,304.04132080078125,293.74090576171875,299.5635681152344,297.26324462890625,285.0188903808594,1.0,0.6743425726890564,0.4451979100704193,0.4451979100704193,1.0,1.0,-3.551633834838867,1.2037080526351929,2.3479256629943848,0.3971505463123321,0.935776710510254,0.935776710510254,0.0,213.3523101806641,220.0,65935.765625,0.0,3847.12548828125,1.0,278.49957275390625,282.8564758300781,296.7391052246094,300.9063415527344,293.1499938964844,293.1499938964844,278.54998779296875,33791.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305674433708192,1.0,0.0,0.0,3.613515138626098,3.613538265228272,8.712705721336533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.7548828125,0.0,1476.59814453125,1895.4371337890625,0.0,3686.341064453125,0.8970398306846619,1.0,0.0,3.0,1.0,0.0
17933760,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8944059014320374,0.5306006073951721,0.4797970950603485,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9804382920265198,0.6888972520828247,0.6527131199836731,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8588408827781677,0.470506340265274,0.3309438228607178,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.836290717124939,0.4320061504840851,0.4123577177524566,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6890988945960999,0.2368853986263275,1.0861417055130005,285.00262451171875,284.95001220703125,304.0495300292969,293.74432373046875,299.56353759765625,297.26568603515625,285.0013427734375,1.0,0.675697386264801,0.4442603588104248,0.4442603588104248,1.0,1.0,-3.557214736938477,1.2032930850982666,2.353921890258789,0.3953133523464203,0.945740044116974,0.945740044116974,0.0,214.58297729492188,223.0,66209.03125,0.0,3868.761474609375,1.0,278.542236328125,282.8463439941406,296.73760986328125,300.9603881835937,293.1499938964844,293.1499938964844,278.25,33285.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304446578025818,1.0,0.0,0.0,3.679042339324951,3.679066181182861,9.031562058225972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.9384765625,0.0,1545.24658203125,1895.4371337890625,0.0,3685.21630859375,0.9097784757614136,1.0,0.0,3.0,1.0,0.0
17933820,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8901913166046143,0.5290110111236572,0.4787753820419311,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776791334152222,0.6900343894958496,0.6541789174079895,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8571023941040039,0.4727626144886017,0.3327527940273285,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8338335156440735,0.432640016078949,0.4132691025733948,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6867184638977051,0.2370870411396026,1.0882278680801392,284.9096984863281,284.95001220703125,304.06597900390625,293.7514038085937,299.5556335449219,297.2592163085937,284.91033935546875,1.0,0.6782016754150391,0.4423852860927582,0.4423852860927582,1.0,1.0,-3.563539505004883,1.2006258964538574,2.3629136085510254,0.3910525143146515,0.8618990778923035,0.8618990778923035,0.0,217.9801025390625,226.0,66904.5625,0.0,3905.5478515625,1.0,278.258056640625,282.7279663085937,296.8020935058594,301.1314697265625,293.1499938964844,293.1499938964844,278.54998779296875,38165.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317598342895508,1.0,0.0,0.0,3.5771617889404297,3.57718563079834,8.538281690562144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.6220703125,0.0,1469.51220703125,1895.4371337890625,0.0,3697.26123046875,0.8909552097320557,1.0,0.0,3.0,1.0,0.0
17933880,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8901913166046143,0.5290110111236572,0.4787753820419311,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776791334152222,0.6900343894958496,0.6541789174079895,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8571023941040039,0.4727626144886017,0.3327527940273285,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8338335156440735,0.432640016078949,0.4132691025733948,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6867184638977051,0.2370870411396026,1.0882278680801392,284.9096984863281,284.95001220703125,304.06597900390625,293.7514038085937,299.5556335449219,297.2592163085937,284.91033935546875,1.0,0.6782016754150391,0.4423852860927582,0.4423852860927582,1.0,1.0,-3.563539505004883,1.2006258964538574,2.3629136085510254,0.3910525143146515,0.8618990778923035,0.8618990778923035,0.0,217.9801025390625,226.0,66904.5625,0.0,3905.5478515625,1.0,278.258056640625,282.7279663085937,296.8020935058594,301.1314697265625,293.1499938964844,293.1499938964844,278.54998779296875,38165.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317598342895508,1.0,0.0,0.0,3.5771617889404297,3.57718563079834,8.538281690562144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.6220703125,0.0,1469.51220703125,1895.4371337890625,0.0,3697.26123046875,0.8909552097320557,1.0,0.0,3.0,1.0,0.0
17933940,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8872402310371399,0.5287113189697266,0.478318989276886,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.97592031955719,0.6922243237495422,0.6560569405555725,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8564152121543884,0.4759279191493988,0.3348506391048431,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.832281768321991,0.433952659368515,0.4144101738929748,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851299405097961,0.2376564294099807,1.0906643867492676,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.5545654296875,297.26287841796875,285.002197265625,1.0,0.6807138323783875,0.4405102133750915,0.4405102133750915,1.0,1.0,-3.5720674991607666,1.1987429857254028,2.3733246326446533,0.3868695199489593,0.9497342705726624,0.9497342705726624,0.0,220.74127197265625,229.0,66388.96875,0.0,3944.25390625,1.0,278.5419006347656,282.8397216796875,296.7498474121094,300.9851989746094,293.1499938964844,293.1499938964844,278.25,33380.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312977194786072,1.0,0.0,0.0,3.693183898925781,3.6932077407836914,9.101125897359452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10382.884765625,0.0,1561.913818359375,1895.4371337890625,0.0,3693.03076171875,0.9131954312324524,1.0,0.0,3.0,1.0,0.0
17934000,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8872402310371399,0.5287113189697266,0.478318989276886,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.97592031955719,0.6922243237495422,0.6560569405555725,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8564152121543884,0.4759279191493988,0.3348506391048431,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.832281768321991,0.433952659368515,0.4144101738929748,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851299405097961,0.2376564294099807,1.0906643867492676,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,299.5545654296875,297.26287841796875,285.002197265625,1.0,0.6807138323783875,0.4405102133750915,0.4405102133750915,1.0,1.0,-3.5720674991607666,1.1987429857254028,2.3733246326446533,0.3868695199489593,0.9497342705726624,0.9497342705726624,0.0,220.74127197265625,229.0,66388.96875,0.0,3944.25390625,1.0,278.5419006347656,282.8397216796875,296.7498474121094,300.9851989746094,293.1499938964844,293.1499938964844,278.25,33380.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312977194786072,1.0,0.0,0.0,3.693183898925781,3.6932077407836914,9.101125897359452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10382.884765625,0.0,1561.913818359375,1895.4371337890625,0.0,3693.03076171875,0.9131954312324524,1.0,0.0,3.0,1.0,0.0
17934060,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8832348585128784,0.5271316170692444,0.4773115217685699,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.973167896270752,0.6932641863822937,0.6574386358261108,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8548409342765808,0.4782271087169647,0.33669313788414,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8299521207809448,0.4345451593399048,0.4152863621711731,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828463673591614,0.2378178238868713,1.0925740003585815,284.9085388183594,284.95001220703125,304.09893798828125,293.7665405273437,299.5466003417969,297.2564392089844,284.9095764160156,1.0,0.6831536293029785,0.4386624991893768,0.4386624991893768,1.0,1.0,-3.578094005584717,1.1959497928619385,2.3821442127227783,0.3825512230396271,0.8645451664924622,0.8645451664924622,0.0,224.11338806152344,232.0,67116.9609375,0.0,3980.38818359375,1.0,278.2574157714844,282.7232666015625,296.8149108886719,301.1579895019531,293.1499938964844,293.1499938964844,278.54998779296875,38290.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325573444366456,1.0,0.0,0.0,3.5912351608276367,3.591259002685547,8.605596235611301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.494140625,0.0,1485.632080078125,1895.4371337890625,0.0,3704.559326171875,0.8941877484321594,1.0,0.0,3.0,1.0,0.0
17934120,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8832348585128784,0.5271316170692444,0.4773115217685699,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.973167896270752,0.6932641863822937,0.6574386358261108,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8548409342765808,0.4782271087169647,0.33669313788414,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8299521207809448,0.4345451593399048,0.4152863621711731,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6828463673591614,0.2378178238868713,1.0925740003585815,284.9085388183594,284.95001220703125,304.09893798828125,293.7665405273437,299.5466003417969,297.2564392089844,284.9095764160156,1.0,0.6831536293029785,0.4386624991893768,0.4386624991893768,1.0,1.0,-3.578094005584717,1.1959497928619385,2.3821442127227783,0.3825512230396271,0.8645451664924622,0.8645451664924622,0.0,224.11338806152344,232.0,67116.9609375,0.0,3980.38818359375,1.0,278.2574157714844,282.7232666015625,296.8149108886719,301.1579895019531,293.1499938964844,293.1499938964844,278.54998779296875,38290.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325573444366456,1.0,0.0,0.0,3.5912351608276367,3.591259002685547,8.605596235611301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.494140625,0.0,1485.632080078125,1895.4371337890625,0.0,3704.559326171875,0.8941877484321594,1.0,0.0,3.0,1.0,0.0
17934180,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8804213404655457,0.5268436670303345,0.4768567085266113,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9714012742042542,0.6953673362731934,0.6592251658439636,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8542576432228088,0.4814501106739044,0.3388241827487945,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8284690976142883,0.4358223080635071,0.4163878262042999,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.681308388710022,0.238352283835411,1.0948352813720703,285.0036315917969,284.95001220703125,304.115478515625,293.77459716796875,299.54559326171875,297.2602844238281,285.00274658203125,1.0,0.6856057047843933,0.4368148148059845,0.4368148148059845,1.0,1.0,-3.5862951278686523,1.1939302682876587,2.392364740371704,0.3782885670661926,0.9535254836082458,0.9535254836082458,0.0,226.86184692382807,235.0,66593.2890625,0.0,4018.48193359375,1.0,278.5419616699219,282.8365173339844,296.762939453125,301.0113525390625,293.1499938964844,293.1499938964844,278.25,33409.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320390820503236,1.0,0.0,0.0,3.7071533203125,3.707177400588989,9.170107091449608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.724609375,0.0,1578.0047607421875,1895.4371337890625,0.0,3699.8173828125,0.9163708686828612,1.0,0.0,3.0,1.0,0.0
17934240,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8804213404655457,0.5268436670303345,0.4768567085266113,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9714012742042542,0.6953673362731934,0.6592251658439636,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8542576432228088,0.4814501106739044,0.3388241827487945,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8284690976142883,0.4358223080635071,0.4163878262042999,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.681308388710022,0.238352283835411,1.0948352813720703,285.0036315917969,284.95001220703125,304.115478515625,293.77459716796875,299.54559326171875,297.2602844238281,285.00274658203125,1.0,0.6856057047843933,0.4368148148059845,0.4368148148059845,1.0,1.0,-3.5862951278686523,1.1939302682876587,2.392364740371704,0.3782885670661926,0.9535254836082458,0.9535254836082458,0.0,226.86184692382807,235.0,66593.2890625,0.0,4018.48193359375,1.0,278.5419616699219,282.8365173339844,296.762939453125,301.0113525390625,293.1499938964844,293.1499938964844,278.25,33409.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320390820503236,1.0,0.0,0.0,3.7071533203125,3.707177400588989,9.170107091449608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.724609375,0.0,1578.0047607421875,1895.4371337890625,0.0,3699.8173828125,0.9163708686828612,1.0,0.0,3.0,1.0,0.0
17934300,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8788985013961792,0.5261116623878479,0.4765782952308655,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9703996181488036,0.6959123015403748,0.660089373588562,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8538738489151001,0.4826697111129761,0.3398841917514801,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.827657163143158,0.4361583292484283,0.4169496595859527,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6804999113082886,0.2384648025035858,1.0961116552352903,284.879150390625,284.95001220703125,304.123779296875,293.7787475585937,299.5420837402344,297.2577819824219,284.8779296875,1.0,0.686873733997345,0.4358909428119659,0.4358909428119659,1.0,1.0,-3.590493440628052,1.192929744720459,2.3975636959075928,0.3762815594673157,0.8675464987754822,0.8675464987754822,0.0,228.3519592285156,235.0,67564.109375,0.0,4038.542236328125,1.0,278.29638671875,282.69390869140625,296.82183837890625,301.2347106933594,293.1499938964844,293.1499938964844,278.25,37509.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327396750450134,1.0,0.0,0.0,3.675950527191162,3.6759750843048096,9.016388275995268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.7119140625,0.0,1573.60302734375,1895.4371337890625,0.0,3706.2275390625,0.9101048111915588,1.0,0.0,3.0,1.0,0.0
17934360,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8765970468521118,0.5252676606178284,0.4758584499359131,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.968639075756073,0.6963054537773132,0.6605193018913269,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8528162240982056,0.4837903380393982,0.340699553489685,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.826231837272644,0.4363703429698944,0.4172268807888031,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6791049838066101,0.238476812839508,1.0965896844863892,284.9076232910156,284.95001220703125,304.132080078125,293.7829895019531,299.5375671386719,297.2538146972656,284.9088439941406,1.0,0.687991201877594,0.4349931180477142,0.4349931180477142,1.0,1.0,-3.592036008834839,1.1910196542739868,2.4010162353515625,0.3739007711410522,0.8672215342521667,0.8672215342521667,0.0,230.22515869140625,238.0,67326.0390625,0.0,4054.070068359375,1.0,278.2574157714844,282.7188720703125,296.8286437988281,301.18536376953125,293.1499938964844,293.1499938964844,278.54998779296875,38329.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332431554794312,1.0,0.0,0.0,3.605712175369263,3.605736255645752,8.675118579049013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.958984375,0.0,1501.6734619140625,1895.4371337890625,0.0,3710.83203125,0.8974270820617676,1.0,0.0,3.0,1.0,0.0
17934420,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8739015460014343,0.5249884128570557,0.4754002690315246,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668512344360352,0.698319673538208,0.6622104644775391,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8523162007331848,0.4870713949203491,0.3428628146648407,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8247939944267273,0.4376102089881897,0.4182861149311065,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6776067018508911,0.2389792650938034,1.0986889600753784,285.0040588378906,284.95001220703125,304.1487121582031,293.79168701171875,299.5367736816406,297.2577514648437,285.0028381347656,1.0,0.6903891563415527,0.4331974685192108,0.4331974685192108,1.0,1.0,-3.5999109745025635,1.1889398097991943,2.410971164703369,0.3696194887161255,0.9573147296905518,0.9573147296905518,0.0,232.97157287597656,241.0,66793.2890625,0.0,4091.591064453125,1.0,278.5428466796875,282.8332214355469,296.77685546875,301.03839111328125,293.1499938964844,293.1499938964844,278.25,33380.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326696991920472,1.0,0.0,0.0,3.7224528789520255,3.722476959228516,9.245952696801396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.8447265625,0.0,1595.2879638671875,1895.4371337890625,0.0,3705.58740234375,0.9195337891578674,1.0,0.0,3.0,1.0,0.0
17934480,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8739015460014343,0.5249884128570557,0.4754002690315246,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668512344360352,0.698319673538208,0.6622104644775391,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8523162007331848,0.4870713949203491,0.3428628146648407,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8247939944267273,0.4376102089881897,0.4182861149311065,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6776067018508911,0.2389792650938034,1.0986889600753784,285.0040588378906,284.95001220703125,304.1487121582031,293.79168701171875,299.5367736816406,297.2577514648437,285.0028381347656,1.0,0.6903891563415527,0.4331974685192108,0.4331974685192108,1.0,1.0,-3.5999109745025635,1.1889398097991943,2.410971164703369,0.3696194887161255,0.9573147296905518,0.9573147296905518,0.0,232.97157287597656,241.0,66793.2890625,0.0,4091.591064453125,1.0,278.5428466796875,282.8332214355469,296.77685546875,301.03839111328125,293.1499938964844,293.1499938964844,278.25,33380.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326696991920472,1.0,0.0,0.0,3.7224528789520255,3.722476959228516,9.245952696801396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.8447265625,0.0,1595.2879638671875,1895.4371337890625,0.0,3705.58740234375,0.9195337891578674,1.0,0.0,3.0,1.0,0.0
17934540,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8702372312545776,0.5234060883522034,0.4744081795215606,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640671610832214,0.6991486549377441,0.6634159684181213,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8509841561317444,0.4894475638866424,0.344771146774292,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8226208090782166,0.4381086528301239,0.4190872013568878,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6754706501960754,0.2390674799680709,1.1003038883209229,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5286865234375,297.251220703125,284.9078674316406,1.0,0.6927251219749451,0.4314018189907074,0.4314018189907074,1.0,1.0,-3.605378866195679,1.1859378814697266,2.419440984725952,0.3650530278682709,0.8699508905410767,0.8699508905410767,0.0,236.3323669433593,244.0,67535.8515625,0.0,4126.6806640625,1.0,278.2572021484375,282.71441650390625,296.8439025878906,301.2137451171875,293.1499938964844,293.1499938964844,278.54998779296875,38316.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338266253471376,1.0,0.0,0.0,3.620441198348999,3.6204655170440674,8.746137609705329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.197265625,0.0,1517.725341796875,1895.4371337890625,0.0,3716.165771484375,0.9006726741790771,1.0,0.0,3.0,1.0,0.0
17934600,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8702372312545776,0.5234060883522034,0.4744081795215606,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640671610832214,0.6991486549377441,0.6634159684181213,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8509841561317444,0.4894475638866424,0.344771146774292,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8226208090782166,0.4381086528301239,0.4190872013568878,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6754706501960754,0.2390674799680709,1.1003038883209229,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,299.5286865234375,297.251220703125,284.9078674316406,1.0,0.6927251219749451,0.4314018189907074,0.4314018189907074,1.0,1.0,-3.605378866195679,1.1859378814697266,2.419440984725952,0.3650530278682709,0.8699508905410767,0.8699508905410767,0.0,236.3323669433593,244.0,67535.8515625,0.0,4126.6806640625,1.0,278.2572021484375,282.71441650390625,296.8439025878906,301.2137451171875,293.1499938964844,293.1499938964844,278.54998779296875,38316.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338266253471376,1.0,0.0,0.0,3.620441198348999,3.6204655170440674,8.746137609705329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.197265625,0.0,1517.725341796875,1895.4371337890625,0.0,3716.165771484375,0.9006726741790771,1.0,0.0,3.0,1.0,0.0
17934660,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8676542043685913,0.5231284499168396,0.47394859790802,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9622567892074584,0.7010683417320251,0.6650135517120361,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.850559413433075,0.4927838146686554,0.3469688892364502,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8212156295776367,0.439307302236557,0.420104831457138,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6740095615386963,0.2395384907722473,1.1022545099258425,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.52813720703125,297.2552490234375,285.0035400390625,1.0,0.6950715780258179,0.4296692311763763,0.4296692311763763,1.0,1.0,-3.6129519939422607,1.1838458776474,2.429105997085572,0.3607018291950226,0.961082935333252,0.961082935333252,0.0,239.0752868652344,247.0,66982.8046875,0.0,4163.6572265625,1.0,278.5429382324219,282.83062744140625,296.7927551269531,301.0664367675781,293.1499938964844,293.1499938964844,278.25,33402.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933203399181366,1.0,0.0,0.0,3.7353529930114746,3.735377311706543,9.310147675023472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.98828125,0.0,1610.33056640625,1895.4371337890625,0.0,3710.468505859375,0.922463059425354,1.0,0.0,3.0,1.0,0.0
17934720,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8676542043685913,0.5231284499168396,0.47394859790802,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9622567892074584,0.7010683417320251,0.6650135517120361,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.850559413433075,0.4927838146686554,0.3469688892364502,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8212156295776367,0.439307302236557,0.420104831457138,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6740095615386963,0.2395384907722473,1.1022545099258425,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,299.52813720703125,297.2552490234375,285.0035400390625,1.0,0.6950715780258179,0.4296692311763763,0.4296692311763763,1.0,1.0,-3.6129519939422607,1.1838458776474,2.429105997085572,0.3607018291950226,0.961082935333252,0.961082935333252,0.0,239.0752868652344,247.0,66982.8046875,0.0,4163.6572265625,1.0,278.5429382324219,282.83062744140625,296.7927551269531,301.0664367675781,293.1499938964844,293.1499938964844,278.25,33402.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933203399181366,1.0,0.0,0.0,3.7353529930114746,3.735377311706543,9.310147675023472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.98828125,0.0,1610.33056640625,1895.4371337890625,0.0,3710.468505859375,0.922463059425354,1.0,0.0,3.0,1.0,0.0
17934780,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8641573190689087,0.5215438008308411,0.4729585945606231,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594703912734984,0.7017920017242432,0.6661269664764404,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.849341630935669,0.4952006042003631,0.3489091396331787,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8191036581993103,0.4397587776184082,0.4208654761314392,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719505190849304,0.239594966173172,1.1037346124649048,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.5201721191406,297.2486877441406,284.9070739746094,1.0,0.6973586082458496,0.4279366433620453,0.4279366433620453,1.0,1.0,-3.618139505386353,1.180837631225586,2.4373018741607666,0.3563334345817566,0.8726199865341187,0.8726199865341187,0.0,242.43458557128903,250.0,67737.3203125,0.0,4198.21240234375,1.0,278.2571105957031,282.7103271484375,296.8605651855469,301.24322509765625,293.1499938964844,293.1499938964844,278.54998779296875,38322.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343114495277404,1.0,0.0,0.0,3.6344010829925537,3.634425401687622,8.813714771349623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.81640625,0.0,1533.18359375,1895.4371337890625,0.0,3720.595703125,0.9037691354751588,1.0,0.0,3.0,1.0,0.0
17934840,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8641573190689087,0.5215438008308411,0.4729585945606231,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594703912734984,0.7017920017242432,0.6661269664764404,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.849341630935669,0.4952006042003631,0.3489091396331787,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8191036581993103,0.4397587776184082,0.4208654761314392,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719505190849304,0.239594966173172,1.1037346124649048,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,299.5201721191406,297.2486877441406,284.9070739746094,1.0,0.6973586082458496,0.4279366433620453,0.4279366433620453,1.0,1.0,-3.618139505386353,1.180837631225586,2.4373018741607666,0.3563334345817566,0.8726199865341187,0.8726199865341187,0.0,242.43458557128903,250.0,67737.3203125,0.0,4198.21240234375,1.0,278.2571105957031,282.7103271484375,296.8605651855469,301.24322509765625,293.1499938964844,293.1499938964844,278.54998779296875,38322.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343114495277404,1.0,0.0,0.0,3.6344010829925537,3.634425401687622,8.813714771349623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.81640625,0.0,1533.18359375,1895.4371337890625,0.0,3720.595703125,0.9037691354751588,1.0,0.0,3.0,1.0,0.0
17934900,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8625704050064087,0.5213384628295898,0.4725148677825928,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9581966996192932,0.7026299238204956,0.6666764616966248,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8488595485687256,0.4968342781066894,0.3499000668525696,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8181339502334595,0.4402753114700317,0.4212189316749573,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6709787249565125,0.2397676706314087,1.104270100593567,285.0184936523437,284.95001220703125,304.2074279785156,293.8247375488281,299.5192565917969,297.2499084472656,285.01959228515625,1.0,0.6984400153160095,0.4270703494548797,0.4270703494548797,1.0,1.0,-3.620520830154419,1.179250717163086,2.441270112991333,0.3540157675743103,0.9522824287414552,0.9522824287414552,0.0,243.9914703369141,250.0,66944.21875,0.0,4214.21240234375,1.0,278.5018005371094,282.8403625488281,296.8105773925781,301.04132080078125,293.1499938964844,293.1499938964844,278.54998779296875,34058.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933896780014038,1.0,0.0,0.0,3.6835224628448486,3.683546304702759,9.053571261574688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.1953125,0.0,1556.124267578125,1895.4371337890625,0.0,3716.80712890625,0.9129987359046936,1.0,0.0,3.0,1.0,0.0
17934960,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8616973757743835,0.5212643146514893,0.472492903470993,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9576586484909058,0.7036146521568298,0.667627215385437,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8490025997161865,0.4985920488834381,0.3511402904987335,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8177362084388733,0.4409154653549194,0.4218397140502929,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6705411076545715,0.2400375008583068,1.1055470705032349,285.00543212890625,284.95001220703125,304.2159118652344,293.8298034667969,299.5196228027344,297.2527770996094,285.0042724609375,1.0,0.6996554732322693,0.4262208044528961,0.4262208044528961,1.0,1.0,-3.625410556793213,1.1785951852798462,2.446815490722656,0.3521518409252167,0.9647324681282043,0.9647324681282043,0.0,245.1768951416016,253.0,67258.015625,0.0,4234.638671875,1.0,278.54302978515625,282.8324584960937,296.8101501464844,301.09619140625,293.1499938964844,293.1499938964844,278.25,33419.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336432218551636,1.0,0.0,0.0,3.747579336166382,3.747603893280029,9.371195233143226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.0498046875,0.0,1624.6390380859375,1895.4371337890625,0.0,3714.4892578125,0.9252780079841614,1.0,0.0,3.0,1.0,0.0
17935020,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8583663702011108,0.5196745991706848,0.471505731344223,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.954882264137268,0.7042309045791626,0.6686494946479797,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8478971719741821,0.5010488033294678,0.3531139492988586,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8156762719154358,0.4413182437419891,0.4225605130195617,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.668562114238739,0.240064188838005,1.1069048643112185,284.9048156738281,284.95001220703125,304.23291015625,293.8401184082031,299.5116577148437,297.2461853027344,284.9061279296875,1.0,0.7018955945968628,0.4245216846466064,0.4245216846466064,1.0,1.0,-3.630337953567505,1.1755073070526123,2.4548306465148926,0.347978413105011,0.8749395608901978,0.8749395608901978,0.0,248.5325469970703,256.0,67927.3046875,0.0,4268.67919921875,1.0,278.2568054199219,282.706298828125,296.8788146972656,301.2738342285156,293.1499938964844,293.1499938964844,278.54998779296875,38387.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347062706947328,1.0,0.0,0.0,3.647440195083618,3.647464513778688,8.877070172275126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.9052734375,0.0,1548.173095703125,1895.4371337890625,0.0,3724.202392578125,0.90662282705307,1.0,0.0,3.0,1.0,0.0
17935080,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8583663702011108,0.5196745991706848,0.471505731344223,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.954882264137268,0.7042309045791626,0.6686494946479797,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8478971719741821,0.5010488033294678,0.3531139492988586,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8156762719154358,0.4413182437419891,0.4225605130195617,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.668562114238739,0.240064188838005,1.1069048643112185,284.9048156738281,284.95001220703125,304.23291015625,293.8401184082031,299.5116577148437,297.2461853027344,284.9061279296875,1.0,0.7018955945968628,0.4245216846466064,0.4245216846466064,1.0,1.0,-3.630337953567505,1.1755073070526123,2.4548306465148926,0.347978413105011,0.8749395608901978,0.8749395608901978,0.0,248.5325469970703,256.0,67927.3046875,0.0,4268.67919921875,1.0,278.2568054199219,282.706298828125,296.8788146972656,301.2738342285156,293.1499938964844,293.1499938964844,278.54998779296875,38387.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347062706947328,1.0,0.0,0.0,3.647440195083618,3.647464513778688,8.877070172275126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.9052734375,0.0,1548.173095703125,1895.4371337890625,0.0,3724.202392578125,0.90662282705307,1.0,0.0,3.0,1.0,0.0
17935140,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8560202121734619,0.5193960070610046,0.4710354506969452,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9530677199363708,0.705959141254425,0.6700538396835327,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8476354479789734,0.5044988989830017,0.3553801774978637,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8143328428268433,0.442434012889862,0.4234909117221832,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6672004461288452,0.240481436252594,1.1085914373397827,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.5111389160156,297.2503662109375,285.0048522949219,1.0,0.7041444778442383,0.4228225946426391,0.4228225946426391,1.0,1.0,-3.637326240539551,1.1731351613998413,2.464191198348999,0.3438605666160583,0.9682955741882324,0.9682955741882324,0.0,251.27099609375,259.0,67344.4140625,0.0,4304.56396484375,1.0,278.5431213378906,282.825927734375,296.82879638671875,301.1257629394531,293.1499938964844,293.1499938964844,278.25,33451.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339898228645324,1.0,0.0,0.0,3.759779691696167,3.7598042488098153,9.432309866497236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.0986328125,0.0,1639.1234130859375,1895.4371337890625,0.0,3717.6572265625,0.92801171541214,1.0,0.0,3.0,1.0,0.0
17935200,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8560202121734619,0.5193960070610046,0.4710354506969452,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9530677199363708,0.705959141254425,0.6700538396835327,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8476354479789734,0.5044988989830017,0.3553801774978637,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8143328428268433,0.442434012889862,0.4234909117221832,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6672004461288452,0.240481436252594,1.1085914373397827,285.0060119628906,284.95001220703125,304.25,293.8507995605469,299.5111389160156,297.2503662109375,285.0048522949219,1.0,0.7041444778442383,0.4228225946426391,0.4228225946426391,1.0,1.0,-3.637326240539551,1.1731351613998413,2.464191198348999,0.3438605666160583,0.9682955741882324,0.9682955741882324,0.0,251.27099609375,259.0,67344.4140625,0.0,4304.56396484375,1.0,278.5431213378906,282.825927734375,296.82879638671875,301.1257629394531,293.1499938964844,293.1499938964844,278.25,33451.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339898228645324,1.0,0.0,0.0,3.759779691696167,3.7598042488098153,9.432309866497236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.0986328125,0.0,1639.1234130859375,1895.4371337890625,0.0,3717.6572265625,0.92801171541214,1.0,0.0,3.0,1.0,0.0
17935260,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8528258800506592,0.5178009867668152,0.4700420498847961,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9502838850021362,0.706467866897583,0.6709772944450378,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8466171622276306,0.5069964528083801,0.357383131980896,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.812293529510498,0.4427869617938995,0.4241670966148376,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6652847528457642,0.2404806464910507,1.1098272800445557,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.50323486328125,297.2437744140625,284.905029296875,1.0,0.7063379883766174,0.4211468994617462,0.4211468994617462,1.0,1.0,-3.6419622898101807,1.169939637184143,2.472022533416748,0.3397283256053924,0.8774962425231934,0.8774962425231934,0.0,254.6299591064453,262.0,68125.015625,0.0,4338.029296875,1.0,278.25714111328125,282.7023620605469,296.8978576660156,301.3054504394531,293.1499938964844,293.1499938964844,278.54998779296875,38305.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350039958953856,1.0,0.0,0.0,3.661633491516113,3.6616580486297607,8.946291814027063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.8173828125,0.0,1563.45751953125,1895.4371337890625,0.0,3726.921142578125,0.9097182750701904,1.0,0.0,3.0,1.0,0.0
17935320,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8528258800506592,0.5178009867668152,0.4700420498847961,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9502838850021362,0.706467866897583,0.6709772944450378,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8466171622276306,0.5069964528083801,0.357383131980896,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.812293529510498,0.4427869617938995,0.4241670966148376,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6652847528457642,0.2404806464910507,1.1098272800445557,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,299.50323486328125,297.2437744140625,284.905029296875,1.0,0.7063379883766174,0.4211468994617462,0.4211468994617462,1.0,1.0,-3.6419622898101807,1.169939637184143,2.472022533416748,0.3397283256053924,0.8774962425231934,0.8774962425231934,0.0,254.6299591064453,262.0,68125.015625,0.0,4338.029296875,1.0,278.25714111328125,282.7023620605469,296.8978576660156,301.3054504394531,293.1499938964844,293.1499938964844,278.54998779296875,38305.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350039958953856,1.0,0.0,0.0,3.661633491516113,3.6616580486297607,8.946291814027063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.8173828125,0.0,1563.45751953125,1895.4371337890625,0.0,3726.921142578125,0.9097182750701904,1.0,0.0,3.0,1.0,0.0
