time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935380,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8505849838256836,0.5175160765647888,0.4695680737495422,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9484667778015136,0.7080949544906616,0.6722861528396606,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8464265465736389,0.510500967502594,0.3596857488155365,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8109617233276367,0.4438564479351043,0.4250528514385223,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6639695167541504,0.2408734858036041,1.1114040613174438,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.5029296875,297.2480163574219,285.0054016113281,1.0,0.7085413336753845,0.4194712042808532,0.4194712042808532,1.0,1.0,-3.6486895084381104,1.1674704551696775,2.4812190532684326,0.3356430828571319,0.9717952609062196,0.9717952609062196,0.0,257.36383056640625,265.0,67517.875,0.0,4373.40478515625,1.0,278.5432434082031,282.8237609863281,296.8489685058594,301.1571655273437,293.1499938964844,293.1499938964844,278.25,33475.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342456459999084,1.0,0.0,0.0,3.7714321613311768,3.771456718444824,9.490866546002508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.251953125,0.0,1652.991455078125,1895.4371337890625,0.0,3719.994873046875,0.9306593537330629,1.0,0.0,3.0,1.0,0.0
17935440,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8505849838256836,0.5175160765647888,0.4695680737495422,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9484667778015136,0.7080949544906616,0.6722861528396606,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8464265465736389,0.510500967502594,0.3596857488155365,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8109617233276367,0.4438564479351043,0.4250528514385223,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6639695167541504,0.2408734858036041,1.1114040613174438,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,299.5029296875,297.2480163574219,285.0054016113281,1.0,0.7085413336753845,0.4194712042808532,0.4194712042808532,1.0,1.0,-3.6486895084381104,1.1674704551696775,2.4812190532684326,0.3356430828571319,0.9717952609062196,0.9717952609062196,0.0,257.36383056640625,265.0,67517.875,0.0,4373.40478515625,1.0,278.5432434082031,282.8237609863281,296.8489685058594,301.1571655273437,293.1499938964844,293.1499938964844,278.25,33475.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342456459999084,1.0,0.0,0.0,3.7714321613311768,3.771456718444824,9.490866546002508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.251953125,0.0,1652.991455078125,1895.4371337890625,0.0,3719.994873046875,0.9306593537330629,1.0,0.0,3.0,1.0,0.0
17935500,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8494018912315369,0.5167874693870544,0.4693038463592529,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9474834203720092,0.7083902955055237,0.67293781042099,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8462769389152527,0.5118309259414673,0.3608403205871582,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8102580308914185,0.4440831542015075,0.4255247414112091,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6633104681968689,0.2409159690141677,1.1123902797698977,284.8790283203125,284.95001220703125,304.2943115234375,293.8789978027344,299.49969482421875,297.24560546875,284.8773193359375,1.0,0.7096952795982361,0.418633371591568,0.418633371591568,1.0,1.0,-3.6523067951202393,1.1663026809692385,2.486004114151001,0.3337766826152801,0.8843167424201965,0.8843167424201965,0.0,258.8334350585937,265.0,68550.546875,0.0,4392.45751953125,1.0,278.2950439453125,282.67742919921875,296.9097595214844,301.3848571777344,293.1499938964844,293.1499938964844,278.25,37294.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93482506275177,1.0,0.0,0.0,3.743496417999268,3.743521690368652,9.35078674046963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.8720703125,0.0,1649.6302490234375,1895.4371337890625,0.0,3725.287109375,0.9252079725265504,1.0,0.0,3.0,1.0,0.0
17935560,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8475282788276672,0.515914261341095,0.4685750603675842,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.945691466331482,0.7084941267967224,0.6731160879135132,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8454981446266174,0.5130383968353271,0.3617219626903534,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.808936595916748,0.4441593885421753,0.4256874620914459,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6621225476264954,0.2408471405506134,1.1125370264053345,284.9034118652344,284.95001220703125,304.3034973144531,293.8849182128906,299.4952697753906,297.241455078125,284.9048156738281,1.0,0.7106910347938538,0.4178230464458465,0.4178230464458465,1.0,1.0,-3.6530802249908447,1.164200782775879,2.4888792037963867,0.331562727689743,0.8801863789558411,0.8801863789558411,0.0,260.7193298339844,253.0,68302.7734375,0.0,4406.35693359375,1.0,278.2569580078125,282.6994323730469,296.9189453125,301.33807373046875,293.1499938964844,293.1499938964844,278.54998779296875,38357.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935215413570404,1.0,0.0,0.0,3.673234224319458,3.673259019851685,9.003068157653615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.537109375,0.0,1576.921142578125,1895.4371337890625,0.0,3728.8515625,0.9124029874801636,1.0,0.0,3.0,1.0,0.0
17935620,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8507072925567627,0.5156446099281311,0.467839241027832,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9508360028266908,0.7100301384925842,0.6740524172782898,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506956696510315,0.5166136026382446,0.3638595342636108,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127993941307068,0.4451969861984253,0.4262576103210449,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6651965379714966,0.2412321418523788,1.1127285957336426,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4953308105469,297.24591064453125,285.0042724609375,1.0,0.7087491154670715,0.4162023961544037,0.4162023961544037,1.0,1.0,-3.656804084777832,1.1607654094696045,2.4960386753082275,0.3272919058799743,0.9737247228622437,0.9737247228622437,0.0,256.3514709472656,241.0,67651.5703125,0.0,4389.32568359375,1.0,278.5433654785156,282.82086181640625,296.8703308105469,301.188232421875,293.1499938964844,293.1499938964844,278.25,33540.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344096183776855,1.0,0.0,0.0,3.7815990447998047,3.7816238403320312,9.542105772197829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.298828125,0.0,1665.5013427734375,1895.4371337890625,0.0,3721.492431640625,0.9329888820648192,1.0,0.0,3.0,1.0,0.0
17935680,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8507072925567627,0.5156446099281311,0.467839241027832,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9508360028266908,0.7100301384925842,0.6740524172782898,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506956696510315,0.5166136026382446,0.3638595342636108,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127993941307068,0.4451969861984253,0.4262576103210449,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6651965379714966,0.2412321418523788,1.1127285957336426,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,299.4953308105469,297.24591064453125,285.0042724609375,1.0,0.7087491154670715,0.4162023961544037,0.4162023961544037,1.0,1.0,-3.656804084777832,1.1607654094696045,2.4960386753082275,0.3272919058799743,0.9737247228622437,0.9737247228622437,0.0,256.3514709472656,241.0,67651.5703125,0.0,4389.32568359375,1.0,278.5433654785156,282.82086181640625,296.8703308105469,301.188232421875,293.1499938964844,293.1499938964844,278.25,33540.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344096183776855,1.0,0.0,0.0,3.7815990447998047,3.7816238403320312,9.542105772197829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.298828125,0.0,1665.5013427734375,1895.4371337890625,0.0,3721.492431640625,0.9329888820648192,1.0,0.0,3.0,1.0,0.0
17935740,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8563488125801086,0.5141215920448303,0.4664985239505768,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9589822888374328,0.710366427898407,0.6743963360786438,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8585224151611328,0.5192620754241943,0.3656505048274994,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8189595341682434,0.4455160498619079,0.4264698624610901,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704583168029785,0.2412590384483337,1.1119999885559082,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4881591796875,297.2400817871094,284.9021911621094,1.0,0.7049594521522522,0.4145817458629608,0.4145817458629608,1.0,1.0,-3.657149791717529,1.1561062335968018,2.5010435581207275,0.3227851986885071,0.8797925114631653,0.8797925114631653,0.0,248.68209838867188,229.0,68372.6171875,0.0,4342.38671875,1.0,278.2565612792969,282.6961975097656,296.93994140625,301.3650207519531,293.1499938964844,293.1499938964844,278.54998779296875,38517.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353081583976746,1.0,0.0,0.0,3.679286479949951,3.6793112754821777,9.032760885929748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.4619140625,0.0,1584.984375,1895.4371337890625,0.0,3729.6982421875,0.9137693643569946,1.0,0.0,3.0,1.0,0.0
17935800,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8563488125801086,0.5141215920448303,0.4664985239505768,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9589822888374328,0.710366427898407,0.6743963360786438,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8585224151611328,0.5192620754241943,0.3656505048274994,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8189595341682434,0.4455160498619079,0.4264698624610901,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6704583168029785,0.2412590384483337,1.1119999885559082,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,299.4881591796875,297.2400817871094,284.9021911621094,1.0,0.7049594521522522,0.4145817458629608,0.4145817458629608,1.0,1.0,-3.657149791717529,1.1561062335968018,2.5010435581207275,0.3227851986885071,0.8797925114631653,0.8797925114631653,0.0,248.68209838867188,229.0,68372.6171875,0.0,4342.38671875,1.0,278.2565612792969,282.6961975097656,296.93994140625,301.3650207519531,293.1499938964844,293.1499938964844,278.54998779296875,38517.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353081583976746,1.0,0.0,0.0,3.679286479949951,3.6793112754821777,9.032760885929748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.4619140625,0.0,1584.984375,1895.4371337890625,0.0,3729.6982421875,0.9137693643569946,1.0,0.0,3.0,1.0,0.0
17935860,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8652008771896362,0.5139745473861694,0.4656486809253692,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9700743556022644,0.7118691205978394,0.6750617623329163,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8696154356002808,0.5230063199996948,0.3677285611629486,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276658654212952,0.4466168284416199,0.4268621802330017,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.678214967250824,0.2417526692152023,1.1115514039993286,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4895935058594,297.2455749511719,285.0033569335937,1.0,0.7002374529838562,0.4130827188491821,0.4130827188491821,1.0,1.0,-3.6593501567840576,1.1524405479431152,2.5069096088409424,0.3186161816120147,0.9733155965805054,0.9733155965805054,0.0,238.4442749023437,217.0,67689.7734375,0.0,4284.43359375,1.0,278.5433959960937,282.8197937011719,296.8906555175781,301.2115478515625,293.1499938964844,293.1499938964844,278.25,33614.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344017505645752,1.0,0.0,0.0,3.7846217155456543,3.78464674949646,9.557367093293578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.4169921875,0.0,1669.652099609375,1895.4371337890625,0.0,3721.4208984375,0.9337137341499328,1.0,0.0,3.0,1.0,0.0
17935920,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8652008771896362,0.5139745473861694,0.4656486809253692,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9700743556022644,0.7118691205978394,0.6750617623329163,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8696154356002808,0.5230063199996948,0.3677285611629486,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276658654212952,0.4466168284416199,0.4268621802330017,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.678214967250824,0.2417526692152023,1.1115514039993286,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,299.4895935058594,297.2455749511719,285.0033569335937,1.0,0.7002374529838562,0.4130827188491821,0.4130827188491821,1.0,1.0,-3.6593501567840576,1.1524405479431152,2.5069096088409424,0.3186161816120147,0.9733155965805054,0.9733155965805054,0.0,238.4442749023437,217.0,67689.7734375,0.0,4284.43359375,1.0,278.5433959960937,282.8197937011719,296.8906555175781,301.2115478515625,293.1499938964844,293.1499938964844,278.25,33614.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344017505645752,1.0,0.0,0.0,3.7846217155456543,3.78464674949646,9.557367093293578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.4169921875,0.0,1669.652099609375,1895.4371337890625,0.0,3721.4208984375,0.9337137341499328,1.0,0.0,3.0,1.0,0.0
17935980,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8749715685844421,0.5125608444213867,0.4642994403839111,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9811456203460692,0.7121580839157104,0.6752538084983826,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8818457126617432,0.5258006453514099,0.3695394992828369,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371860980987549,0.4469909369945526,0.4270138144493103,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.686867356300354,0.2418843209743499,1.1107529401779177,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4837646484375,297.24072265625,284.9024658203125,1.0,0.6949913501739502,0.4115837216377258,0.4115837216377258,1.0,1.0,-3.6593692302703857,1.1479909420013428,2.511378288269043,0.3144274055957794,0.8800381422042847,0.8800381422042847,0.0,227.8282165527344,205.0,68408.8359375,0.0,4218.150390625,1.0,278.2565612792969,282.6962890625,296.960693359375,301.3880615234375,293.1499938964844,293.1499938964844,278.54998779296875,38537.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935196340084076,1.0,0.0,0.0,3.6811330318450928,3.6811578273773193,9.0418296849748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.5107421875,0.0,1587.2310791015625,1895.4371337890625,0.0,3728.677490234375,0.9142048954963684,1.0,0.0,3.0,1.0,0.0
17936040,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8749715685844421,0.5125608444213867,0.4642994403839111,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9811456203460692,0.7121580839157104,0.6752538084983826,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8818457126617432,0.5258006453514099,0.3695394992828369,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371860980987549,0.4469909369945526,0.4270138144493103,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.686867356300354,0.2418843209743499,1.1107529401779177,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,299.4837646484375,297.24072265625,284.9024658203125,1.0,0.6949913501739502,0.4115837216377258,0.4115837216377258,1.0,1.0,-3.6593692302703857,1.1479909420013428,2.511378288269043,0.3144274055957794,0.8800381422042847,0.8800381422042847,0.0,227.8282165527344,205.0,68408.8359375,0.0,4218.150390625,1.0,278.2565612792969,282.6962890625,296.960693359375,301.3880615234375,293.1499938964844,293.1499938964844,278.54998779296875,38537.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935196340084076,1.0,0.0,0.0,3.6811330318450928,3.6811578273773193,9.0418296849748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.5107421875,0.0,1587.2310791015625,1895.4371337890625,0.0,3728.677490234375,0.9142048954963684,1.0,0.0,3.0,1.0,0.0
17936100,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.880625307559967,0.5124500393867493,0.4636653363704681,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9868831634521484,0.7127900123596191,0.675312876701355,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8887612819671631,0.5276681780815125,0.3704662919044494,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8425940871238708,0.4474873542785644,0.427055686712265,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.691739022731781,0.2421163916587829,1.1101850271224976,285.01708984375,284.95001220703125,304.3902893066406,293.94195556640625,299.48406982421875,297.2428894042969,285.0183410644531,1.0,0.6922017931938171,0.4108342230319977,0.4108342230319977,1.0,1.0,-3.659151792526245,1.1456904411315918,2.5134613513946533,0.3121580481529236,0.9610133171081544,0.9610133171081544,0.0,222.1954345703125,205.0,67540.796875,0.0,4182.38427734375,1.0,278.5028076171875,282.8294677734375,296.9118957519531,301.1822509765625,293.1499938964844,293.1499938964844,278.54998779296875,34279.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934619963169098,1.0,0.0,0.0,3.725792169570923,3.725816488265991,9.262549269806186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.3896484375,0.0,1605.994384765625,1895.4371337890625,0.0,3723.413818359375,0.9226145148277284,1.0,0.0,3.0,1.0,0.0
17936160,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8876211047172546,0.5124884247779846,0.4634650647640228,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9932938814163208,0.7136051654815674,0.6758059859275818,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8969850540161133,0.5296759605407715,0.3716658055782318,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8491705060005188,0.4481281638145447,0.4273841083049774,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.69762122631073,0.2424588203430175,1.110410213470459,285.00537109375,284.95001220703125,304.4003295898437,293.9486999511719,299.48590087890625,297.246826171875,285.0041809082031,1.0,0.6895141005516052,0.4101205170154571,0.4101205170154571,1.0,1.0,-3.66161060333252,1.1444138288497925,2.517196655273437,0.3103764355182647,0.9741947054862976,0.9741947054862976,0.0,216.07554626464844,193.0,67728.8828125,0.0,4150.71923828125,1.0,278.54345703125,282.82037353515625,296.9125061035156,301.2356262207031,293.1499938964844,293.1499938964844,278.25,33596.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341986179351808,1.0,0.0,0.0,3.786393880844116,3.786418676376343,9.566318794895778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.2666015625,0.0,1671.6214599609375,1895.4371337890625,0.0,3719.56494140625,0.934142768383026,1.0,0.0,3.0,1.0,0.0
17936220,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8986886143684387,0.5110934376716614,0.4621942937374115,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.7141817808151245,0.6682229042053223,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9109928011894226,0.5325309634208679,0.3735681176185608,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8601064085960388,0.4484844803810119,0.4275819957256317,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7071727514266968,0.242612138390541,1.1100103855133057,284.8963928222656,284.95001220703125,304.4205627441406,293.9624328613281,299.48065185546875,297.2430419921875,284.8970642089844,1.0,0.6833668351173401,0.4086931049823761,0.4086931049823761,1.0,1.0,-3.65340256690979,1.137277603149414,2.516125202178955,0.3056192696094513,0.8769744634628296,0.8769744634628296,0.0,206.0648193359375,181.0,68352.8984375,0.0,4065.948486328125,1.0,278.2569580078125,282.6928405761719,296.98309326171875,301.41131591796875,293.1499938964844,293.1499938964844,278.54998779296875,38611.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349052309989928,1.0,0.0,0.0,3.681704044342041,3.681728839874268,9.04463490769558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.142578125,0.0,1588.435791015625,1895.4371337890625,0.0,3726.019287109375,0.9142841100692748,1.0,0.0,3.0,1.0,0.0
17936280,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8986886143684387,0.5110934376716614,0.4621942937374115,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.7141817808151245,0.6682229042053223,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9109928011894226,0.5325309634208679,0.3735681176185608,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8601064085960388,0.4484844803810119,0.4275819957256317,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7071727514266968,0.242612138390541,1.1100103855133057,284.8963928222656,284.95001220703125,304.4205627441406,293.9624328613281,299.48065185546875,297.2430419921875,284.8970642089844,1.0,0.6833668351173401,0.4086931049823761,0.4086931049823761,1.0,1.0,-3.65340256690979,1.137277603149414,2.516125202178955,0.3056192696094513,0.8769744634628296,0.8769744634628296,0.0,206.0648193359375,181.0,68352.8984375,0.0,4065.948486328125,1.0,278.2569580078125,282.6928405761719,296.98309326171875,301.41131591796875,293.1499938964844,293.1499938964844,278.54998779296875,38611.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349052309989928,1.0,0.0,0.0,3.681704044342041,3.681728839874268,9.04463490769558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.142578125,0.0,1588.435791015625,1895.4371337890625,0.0,3726.019287109375,0.9142841100692748,1.0,0.0,3.0,1.0,0.0
17936340,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9089693427085876,0.5108520984649658,0.4614081382751465,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.718812882900238,0.6458112001419067,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9250717759132384,0.536314845085144,0.3757787942886352,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8702077865600586,0.449461966753006,0.4279976785182953,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7153952121734619,0.2430640310049057,1.1100304126739502,284.9857482910156,284.95001220703125,304.4410095214844,293.9765014648437,299.48687744140625,297.25750732421875,284.9840393066406,1.0,0.6754751801490784,0.4072657227516174,0.4072657227516174,1.0,1.0,-3.628320217132568,1.1243131160736084,2.504006862640381,0.2985075712203979,0.9536011219024658,0.9536011219024658,0.0,197.00636291503903,169.0,67191.34375,0.0,3944.30322265625,1.0,278.5433349609375,282.8099975585937,296.92987060546875,301.2308959960937,293.1499938964844,293.1499938964844,278.25,34218.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337127208709716,1.0,0.0,0.0,3.765521287918091,3.765546083450317,9.461140848543436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.2587890625,0.0,1651.77734375,1895.4371337890625,0.0,3715.12451171875,0.929709792137146,1.0,0.0,3.0,1.0,0.0
17936400,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9089693427085876,0.5108520984649658,0.4614081382751465,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.718812882900238,0.6458112001419067,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9250717759132384,0.536314845085144,0.3757787942886352,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8702077865600586,0.449461966753006,0.4279976785182953,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7153952121734619,0.2430640310049057,1.1100304126739502,284.9857482910156,284.95001220703125,304.4410095214844,293.9765014648437,299.48687744140625,297.25750732421875,284.9840393066406,1.0,0.6754751801490784,0.4072657227516174,0.4072657227516174,1.0,1.0,-3.628320217132568,1.1243131160736084,2.504006862640381,0.2985075712203979,0.9536011219024658,0.9536011219024658,0.0,197.00636291503903,169.0,67191.34375,0.0,3944.30322265625,1.0,278.5433349609375,282.8099975585937,296.92987060546875,301.2308959960937,293.1499938964844,293.1499938964844,278.25,34218.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337127208709716,1.0,0.0,0.0,3.765521287918091,3.765546083450317,9.461140848543436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.2587890625,0.0,1651.77734375,1895.4371337890625,0.0,3715.12451171875,0.929709792137146,1.0,0.0,3.0,1.0,0.0
17936460,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9159597754478456,0.5100319385528564,0.4608525335788727,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9990000128746032,0.7221750020980835,0.6319916844367981,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9340304136276244,0.5379003882408142,0.3769573867321014,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8767213821411133,0.4496315717697143,0.4281978607177734,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7203590273857117,0.2431294173002243,1.110023021697998,284.8578796386719,284.95001220703125,304.4525451660156,293.9844970703125,299.4910888671875,297.2655334472656,284.8593139648437,1.0,0.6706236004829407,0.4066443145275116,0.4066443145275116,1.0,1.0,-3.612683057785034,1.1170084476470947,2.4956746101379395,0.2948597371578216,0.8548302054405212,0.8548302054405212,0.0,191.55157470703125,169.0,67668.375,0.0,3870.18896484375,1.0,278.2862854003906,282.6714782714844,296.9880065917969,301.420654296875,293.1499938964844,293.1499938964844,278.25,39548.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339889883995056,1.0,0.0,0.0,3.686474561691284,3.68649959564209,9.06808907075174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.357421875,0.0,1600.94384765625,1895.4371337890625,0.0,3717.6494140625,0.9140208959579468,1.0,0.0,3.0,1.0,0.0
17936520,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9214732050895692,0.5093912482261658,0.4600642919540405,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.7251802086830139,0.621157169342041,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9409443140029908,0.5391439199447632,0.3776630461215973,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8818267583847046,0.4497148096561432,0.4281064867973327,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7241272330284119,0.243143230676651,1.109355330467224,284.8908386230469,284.95001220703125,304.4616394042969,293.9908447265625,299.49566650390625,297.27374267578125,284.89178466796875,1.0,0.6665656566619873,0.4061560928821563,0.4061560928821563,1.0,1.0,-3.598638772964477,1.1106897592544556,2.4879488945007324,0.2917742729187011,0.8550317287445068,0.8550317287445068,0.0,187.26275634765625,157.0,67165.6796875,0.0,3807.88818359375,1.0,278.2571105957031,282.7030334472656,296.9861145019531,301.3486022949219,293.1499938964844,293.1499938964844,278.54998779296875,39626.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339210391044616,1.0,0.0,0.0,3.609372615814209,3.609396934509277,8.69274117576424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.4921875,0.0,1515.269775390625,1895.4371337890625,0.0,3717.02880859375,0.8992081880569458,1.0,0.0,3.0,1.0,0.0
17936580,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9376367330551147,0.5092266798019409,0.4593110978603363,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.7343287467956543,0.5929932594299316,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.959227740764618,0.5430457592010498,0.3799220323562622,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.896236777305603,0.450718492269516,0.428497850894928,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.734600841999054,0.2437006831169128,1.1094883680343628,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.5191345214844,297.311279296875,284.9789428710937,1.0,0.6569353342056274,0.4050464332103729,0.4050464332103729,1.0,1.0,-3.567199468612671,1.0965139865875244,2.4706854820251465,0.2847677767276764,0.9262309670448304,0.9262309670448304,0.0,176.65045166015625,175.0,66019.2109375,0.0,3663.908447265625,1.0,278.5419616699219,282.8238220214844,296.9277648925781,301.1517333984375,293.1499938964844,293.1499938964844,278.25,34630.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932080090045929,1.0,0.0,0.0,3.6840121746063232,3.684036254882813,9.055979148797632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10373.2294921875,0.0,1560.9964599609375,1895.4371337890625,0.0,3700.192626953125,0.9119160175323486,1.0,0.0,3.0,1.0,0.0
17936640,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9376367330551147,0.5092266798019409,0.4593110978603363,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9990000128746032,0.7343287467956543,0.5929932594299316,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.959227740764618,0.5430457592010498,0.3799220323562622,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.896236777305603,0.450718492269516,0.428497850894928,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.734600841999054,0.2437006831169128,1.1094883680343628,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,299.5191345214844,297.311279296875,284.9789428710937,1.0,0.6569353342056274,0.4050464332103729,0.4050464332103729,1.0,1.0,-3.567199468612671,1.0965139865875244,2.4706854820251465,0.2847677767276764,0.9262309670448304,0.9262309670448304,0.0,176.65045166015625,175.0,66019.2109375,0.0,3663.908447265625,1.0,278.5419616699219,282.8238220214844,296.9277648925781,301.1517333984375,293.1499938964844,293.1499938964844,278.25,34630.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932080090045929,1.0,0.0,0.0,3.6840121746063232,3.684036254882813,9.055979148797632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10373.2294921875,0.0,1560.9964599609375,1895.4371337890625,0.0,3700.192626953125,0.9119160175323486,1.0,0.0,3.0,1.0,0.0
17936700,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9404900074005128,0.5086427330970764,0.4590027630329132,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9990000128746032,0.738745391368866,0.5879186391830444,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9631444811820984,0.5446135401725769,0.381127268075943,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8991299867630005,0.4509676694869995,0.428833931684494,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7367534041404724,0.2439036816358566,1.1104446649551392,284.8696594238281,284.95001220703125,304.492919921875,294.0129089355469,299.5291442871094,297.32635498046875,284.8706970214844,1.0,0.6561705470085144,0.4044916331768036,0.4044916331768036,1.0,1.0,-3.5636870861053467,1.0936846733093262,2.4700024127960205,0.2823407053947449,0.8432014584541321,0.8432014584541321,0.0,174.8602752685547,175.0,66636.09375,0.0,3644.341796875,1.0,278.2977294921875,282.69830322265625,296.98223876953125,301.3460388183594,293.1499938964844,293.1499938964844,278.25,39221.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320054650306702,1.0,0.0,0.0,3.618234395980835,3.6182587146759033,8.73547833180055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.9873046875,0.0,1522.011474609375,1895.4371337890625,0.0,3699.509765625,0.8983842134475708,1.0,0.0,3.0,1.0,0.0
17936760,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9392175078392028,0.508074164390564,0.4584304988384247,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.7422443628311157,0.5892666578292847,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9632998704910278,0.5461957454681396,0.3821814954280853,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8985561728477478,0.4511805772781372,0.4290196001529693,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7363964915275574,0.2440808862447738,1.111251950263977,284.9135437011719,284.95001220703125,304.5033874511719,294.0203857421875,299.5370178222656,297.3358459472656,284.914794921875,1.0,0.6571342349052429,0.404140830039978,0.404140830039978,1.0,1.0,-3.567068099975586,1.093783974647522,2.4732840061187744,0.2816222906112671,0.8535875082015991,0.8535875082015991,0.0,175.4383544921875,193.0,66472.0,0.0,3656.27490234375,1.0,278.2577514648437,282.7363586425781,296.98834228515625,301.2898254394531,293.1499938964844,293.1499938964844,278.54998779296875,38766.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317041039466858,1.0,0.0,0.0,3.546825647354126,3.546849012374878,8.394077326556726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.623046875,0.0,1441.5001220703125,1895.4371337890625,0.0,3696.7509765625,0.8849759697914124,1.0,0.0,3.0,1.0,0.0
17936820,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9315386414527892,0.5081555843353271,0.4584061801433563,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7473938465118408,0.6018838286399841,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9587165117263794,0.5503907799720764,0.3850334584712982,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8928282856941223,0.4523857533931732,0.4301241636276245,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7323618531227112,0.2448729425668716,1.1150386333465576,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.55108642578125,297.3501892089844,285.0172119140625,1.0,0.6633739471435547,0.4034392833709717,0.4034392833709717,1.0,1.0,-3.5915048122406006,1.1001458168029783,2.491358995437622,0.2824665307998657,0.9537523984909058,0.9537523984909058,0.0,180.59811401367188,211.0,66331.90625,0.0,3749.044189453125,1.0,278.54168701171875,282.8524169921875,296.9539794921875,301.1761779785156,293.1499938964844,293.1499938964844,278.25,33025.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297688007354736,1.0,0.0,0.0,3.6784918308258057,3.678515672683716,9.02885972209333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10425.4365234375,0.0,1542.67236328125,1895.4371337890625,0.0,3679.021728515625,0.9097850918769836,1.0,0.0,3.0,1.0,0.0
17936880,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9315386414527892,0.5081555843353271,0.4584061801433563,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7473938465118408,0.6018838286399841,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9587165117263794,0.5503907799720764,0.3850334584712982,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8928282856941223,0.4523857533931732,0.4301241636276245,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7323618531227112,0.2448729425668716,1.1150386333465576,285.01739501953125,284.95001220703125,304.5244445800781,294.0355834960937,299.55108642578125,297.3501892089844,285.0172119140625,1.0,0.6633739471435547,0.4034392833709717,0.4034392833709717,1.0,1.0,-3.5915048122406006,1.1001458168029783,2.491358995437622,0.2824665307998657,0.9537523984909058,0.9537523984909058,0.0,180.59811401367188,211.0,66331.90625,0.0,3749.044189453125,1.0,278.54168701171875,282.8524169921875,296.9539794921875,301.1761779785156,293.1499938964844,293.1499938964844,278.25,33025.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297688007354736,1.0,0.0,0.0,3.6784918308258057,3.678515672683716,9.02885972209333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10425.4365234375,0.0,1542.67236328125,1895.4371337890625,0.0,3679.021728515625,0.9097850918769836,1.0,0.0,3.0,1.0,0.0
17936940,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.916720688343048,0.5069118738174438,0.4578973948955536,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9990000128746032,0.7479071617126465,0.6265770196914673,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9471168518066406,0.5535019040107727,0.3876131772994995,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8812686204910278,0.4527895152568817,0.4310404658317566,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.7240170240402222,0.2451339662075042,1.1184877157211304,284.926513671875,284.95001220703125,304.5455322265625,294.0510559082031,299.5445556640625,297.3335266113281,284.92791748046875,1.0,0.6735582947731018,0.4027377068996429,0.4027377068996429,1.0,1.0,-3.6289451122283936,1.110928654670715,2.5180163383483887,0.2850645780563354,0.8833590745925903,0.8833590745925903,0.0,190.49090576171875,229.0,67789.8515625,0.0,3905.7421875,1.0,278.2573547363281,282.7279663085937,297.0447692871094,301.41162109375,293.1499938964844,293.1499938964844,278.54998779296875,37155.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299123287200928,1.0,0.0,0.0,3.622549295425415,3.622573137283325,8.756325655667752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.3798828125,0.0,1511.4200439453125,1895.4371337890625,0.0,3680.33740234375,0.9003032445907593,1.0,0.0,3.0,1.0,0.0
17937000,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.916720688343048,0.5069118738174438,0.4578973948955536,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.9990000128746032,0.7479071617126465,0.6265770196914673,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9471168518066406,0.5535019040107727,0.3876131772994995,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8812686204910278,0.4527895152568817,0.4310404658317566,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.7240170240402222,0.2451339662075042,1.1184877157211304,284.926513671875,284.95001220703125,304.5455322265625,294.0510559082031,299.5445556640625,297.3335266113281,284.92791748046875,1.0,0.6735582947731018,0.4027377068996429,0.4027377068996429,1.0,1.0,-3.6289451122283936,1.110928654670715,2.5180163383483887,0.2850645780563354,0.8833590745925903,0.8833590745925903,0.0,190.49090576171875,229.0,67789.8515625,0.0,3905.7421875,1.0,278.2573547363281,282.7279663085937,297.0447692871094,301.41162109375,293.1499938964844,293.1499938964844,278.54998779296875,37155.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299123287200928,1.0,0.0,0.0,3.622549295425415,3.622573137283325,8.756325655667752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.3798828125,0.0,1511.4200439453125,1895.4371337890625,0.0,3680.33740234375,0.9003032445907593,1.0,0.0,3.0,1.0,0.0
17937060,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9009166955947876,0.506811261177063,0.4579151570796966,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9990000128746032,0.7460441589355469,0.6572831869125366,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9326342344284058,0.5575558543205261,0.390534371137619,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8679451942443848,0.4538321793079376,0.4322302937507629,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7138134241104126,0.2456102967262268,1.1221420764923096,285.0360107421875,284.95001220703125,304.5666809082031,294.0668029785156,299.5299072265625,297.31298828125,285.0353698730469,1.0,0.6861901879310608,0.4009778797626495,0.4009778797626495,1.0,1.0,-3.675239086151123,1.1215717792510986,2.5536673069000244,0.2855176627635956,0.9984479546546936,0.9984479546546936,0.0,203.25701904296875,232.0,67847.2734375,0.0,4107.0751953125,1.0,278.5431213378906,282.8433532714844,297.0235290527344,301.3367919921875,293.1499938964844,293.1499938964844,278.25,32370.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287774562835692,1.0,0.0,0.0,3.772558450698853,3.7725830078125,9.496536108599684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.1845703125,0.0,1645.774658203125,1895.4371337890625,0.0,3669.930419921875,0.9302600026130676,1.0,0.0,3.0,1.0,0.0
17937120,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9009166955947876,0.506811261177063,0.4579151570796966,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9990000128746032,0.7460441589355469,0.6572831869125366,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9326342344284058,0.5575558543205261,0.390534371137619,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8679451942443848,0.4538321793079376,0.4322302937507629,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.7138134241104126,0.2456102967262268,1.1221420764923096,285.0360107421875,284.95001220703125,304.5666809082031,294.0668029785156,299.5299072265625,297.31298828125,285.0353698730469,1.0,0.6861901879310608,0.4009778797626495,0.4009778797626495,1.0,1.0,-3.675239086151123,1.1215717792510986,2.5536673069000244,0.2855176627635956,0.9984479546546936,0.9984479546546936,0.0,203.25701904296875,232.0,67847.2734375,0.0,4107.0751953125,1.0,278.5431213378906,282.8433532714844,297.0235290527344,301.3367919921875,293.1499938964844,293.1499938964844,278.25,32370.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287774562835692,1.0,0.0,0.0,3.772558450698853,3.7725830078125,9.496536108599684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.1845703125,0.0,1645.774658203125,1895.4371337890625,0.0,3669.930419921875,0.9302600026130676,1.0,0.0,3.0,1.0,0.0
17937180,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8896125555038452,0.5052407383918762,0.4571941196918487,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9990000128746032,0.7412371635437012,0.6808240413665771,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9221667647361756,0.5603600740432739,0.3929611146450043,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.858351469039917,0.4539557099342346,0.4329484105110168,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7056339979171753,0.2454620450735092,1.123957872390747,284.9144897460937,284.95001220703125,304.5878295898437,294.0827941894531,299.5018615722656,297.2752685546875,284.91552734375,1.0,0.6951853632926941,0.3992180228233337,0.3992180228233337,1.0,1.0,-3.70869517326355,1.1275604963302612,2.581134557723999,0.2846984565258026,0.9094612002372742,0.9094612002372742,0.0,213.3410797119141,235.0,69376.9296875,0.0,4260.94970703125,1.0,278.25689697265625,282.6919250488281,297.1195068359375,301.5942077636719,293.1499938964844,293.1499938964844,278.1499938964844,36899.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929804503917694,1.0,0.0,0.0,3.738172054290772,3.738197088241577,9.32420562094194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.5625,0.0,1640.3846435546875,1895.4371337890625,0.0,3679.349365234375,0.9257112145423888,1.0,0.0,3.0,1.0,0.0
