time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17937240,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8896125555038452,0.5052407383918762,0.4571941196918487,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9990000128746032,0.7412371635437012,0.6808240413665771,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9221667647361756,0.5603600740432739,0.3929611146450043,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.858351469039917,0.4539557099342346,0.4329484105110168,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7056339979171753,0.2454620450735092,1.123957872390747,284.9144897460937,284.95001220703125,304.5878295898437,294.0827941894531,299.5018615722656,297.2752685546875,284.91552734375,1.0,0.6951853632926941,0.3992180228233337,0.3992180228233337,1.0,1.0,-3.70869517326355,1.1275604963302612,2.581134557723999,0.2846984565258026,0.9094612002372742,0.9094612002372742,0.0,213.3410797119141,235.0,69376.9296875,0.0,4260.94970703125,1.0,278.25689697265625,282.6919250488281,297.1195068359375,301.5942077636719,293.1499938964844,293.1499938964844,278.1499938964844,36899.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929804503917694,1.0,0.0,0.0,3.738172054290772,3.738197088241577,9.32420562094194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.5625,0.0,1640.3846435546875,1895.4371337890625,0.0,3679.349365234375,0.9257112145423888,1.0,0.0,3.0,1.0,0.0
17937300,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8849871754646301,0.5045263767242432,0.4566338956356048,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.7386451959609985,0.6904222369194031,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9181505441665648,0.5618025064468384,0.3940281569957733,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.854526698589325,0.4539862275123596,0.4330948293209076,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7021634578704834,0.2453227788209915,1.123984456062317,284.8985595703125,284.95001220703125,304.5984191894531,294.0909118652344,299.4897766113281,297.2597045898437,284.8999938964844,1.0,0.6987595558166504,0.398338109254837,0.398338109254837,1.0,1.0,-3.721066236495972,1.129042387008667,2.5920238494873047,0.2836072146892547,0.884003221988678,0.884003221988678,0.0,217.47525024414065,235.0,69698.9453125,0.0,4321.09765625,1.0,278.1665954589844,282.6663818359375,297.1371154785156,301.65155029296875,293.1499938964844,293.1499938964844,278.1499938964844,37958.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303158521652222,1.0,0.0,0.0,3.700701713562012,3.7007265090942383,9.138216228166128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10431.3876953125,0.0,1605.169677734375,1895.4371337890625,0.0,3684.0361328125,0.9175034165382384,1.0,0.0,3.0,1.0,0.0
17937360,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.88081955909729,0.5039767622947693,0.4561786353588104,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.7361854910850525,0.6975716948509216,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9146552681922911,0.563380777835846,0.395157516002655,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8510987162590027,0.4541076421737671,0.4332846701145172,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.6989929676055908,0.2452286034822464,1.124048948287964,284.9258728027344,284.95001220703125,304.6089782714844,294.0990600585937,299.47998046875,297.2484130859375,284.92724609375,1.0,0.7018173336982727,0.3973741829395294,0.3973741829395294,1.0,1.0,-3.730842351913452,1.129377365112305,2.6014649868011475,0.2820343971252441,0.8899286985397339,0.8899286985397339,0.0,221.2854156494141,238.0,69696.640625,0.0,4372.30224609375,1.0,278.1523742675781,282.6889343261719,297.13934326171875,301.63250732421875,293.1499938964844,293.1499938964844,278.45001220703125,37480.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306942224502563,1.0,0.0,0.0,3.670327663421631,3.670351982116699,8.988825470623851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.591796875,0.0,1567.043701171875,1895.4371337890625,0.0,3687.502685546875,0.9111983776092528,1.0,0.0,3.0,1.0,0.0
17937420,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8725229501724243,0.5038025379180908,0.4561122357845306,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9919355511665344,0.7338822484016418,0.6957948803901672,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.907655656337738,0.5673500299453735,0.3979859352111816,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8441650867462158,0.4550038576126098,0.4342583417892456,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.692533552646637,0.2454560697078704,1.12592351436615,285.0173034667969,284.95001220703125,304.63006591796875,294.11553955078125,299.4723205566406,297.2447204589844,285.0157775878906,1.0,0.7060344815254211,0.3954463005065918,0.3954463005065918,1.0,1.0,-3.735429286956787,1.1249239444732666,2.6105053424835205,0.2769245505332947,0.987720251083374,0.987720251083374,0.0,229.00784301757807,241.0,69177.671875,0.0,4434.3916015625,1.0,278.443359375,282.80145263671875,297.103515625,301.517578125,293.1499938964844,293.1499938964844,278.1499938964844,33107.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301899075508118,1.0,0.0,0.0,3.795969486236572,3.795994281768799,9.614765303922468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.80078125,0.0,1679.2021484375,1895.4371337890625,0.0,3682.8818359375,0.935924470424652,1.0,0.0,3.0,1.0,0.0
17937480,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8725229501724243,0.5038025379180908,0.4561122357845306,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9919355511665344,0.7338822484016418,0.6957948803901672,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.907655656337738,0.5673500299453735,0.3979859352111816,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8441650867462158,0.4550038576126098,0.4342583417892456,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.692533552646637,0.2454560697078704,1.12592351436615,285.0173034667969,284.95001220703125,304.63006591796875,294.11553955078125,299.4723205566406,297.2447204589844,285.0157775878906,1.0,0.7060344815254211,0.3954463005065918,0.3954463005065918,1.0,1.0,-3.735429286956787,1.1249239444732666,2.6105053424835205,0.2769245505332947,0.987720251083374,0.987720251083374,0.0,229.00784301757807,241.0,69177.671875,0.0,4434.3916015625,1.0,278.443359375,282.80145263671875,297.103515625,301.517578125,293.1499938964844,293.1499938964844,278.1499938964844,33107.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301899075508118,1.0,0.0,0.0,3.795969486236572,3.795994281768799,9.614765303922468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.80078125,0.0,1679.2021484375,1895.4371337890625,0.0,3682.8818359375,0.935924470424652,1.0,0.0,3.0,1.0,0.0
17937540,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8659152388572693,0.5021505951881409,0.4551981985569,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9858443140983582,0.7319663763046265,0.6943076252937317,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.90286123752594,0.5700676441192627,0.4002621471881866,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8389647006988525,0.4550078213214874,0.4347442984580993,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6876175999641418,0.2452228367328643,1.1266874074935913,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.4603271484375,297.2354736328125,284.9015197753906,1.0,0.7089875936508179,0.3935183882713318,0.3935183882713318,1.0,1.0,-3.736785888671875,1.1193549633026123,2.6174309253692627,0.271416038274765,0.8890812993049622,0.8890812993049622,0.0,234.9347381591797,244.0,70020.359375,0.0,4476.06787109375,1.0,278.1563720703125,282.6644897460937,297.1791076660156,301.7120056152344,293.1499938964844,293.1499938964844,278.45001220703125,38192.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314173460006714,1.0,0.0,0.0,3.710769653320313,3.710794687271118,9.188006515614688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.591796875,0.0,1618.50927734375,1895.4371337890625,0.0,3694.125732421875,0.920461654663086,1.0,0.0,3.0,1.0,0.0
17937600,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8659152388572693,0.5021505951881409,0.4551981985569,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9858443140983582,0.7319663763046265,0.6943076252937317,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.90286123752594,0.5700676441192627,0.4002621471881866,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8389647006988525,0.4550078213214874,0.4347442984580993,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6876175999641418,0.2452228367328643,1.1266874074935913,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,299.4603271484375,297.2354736328125,284.9015197753906,1.0,0.7089875936508179,0.3935183882713318,0.3935183882713318,1.0,1.0,-3.736785888671875,1.1193549633026123,2.6174309253692627,0.271416038274765,0.8890812993049622,0.8890812993049622,0.0,234.9347381591797,244.0,70020.359375,0.0,4476.06787109375,1.0,278.1563720703125,282.6644897460937,297.1791076660156,301.7120056152344,293.1499938964844,293.1499938964844,278.45001220703125,38192.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314173460006714,1.0,0.0,0.0,3.710769653320313,3.710794687271118,9.188006515614688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.591796875,0.0,1618.50927734375,1895.4371337890625,0.0,3694.125732421875,0.920461654663086,1.0,0.0,3.0,1.0,0.0
17937660,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8629138469696045,0.501910388469696,0.4547139406204223,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9830275774002076,0.731829047203064,0.6938310861587524,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9011218547821044,0.5724923014640808,0.4017738699913025,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8366691470146179,0.4554557204246521,0.4350264370441437,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6853671669960022,0.2453058809041977,1.1268929243087769,285.0178527832031,284.95001220703125,304.6644287109375,294.1430969238281,299.4601135253906,297.2369384765625,285.0168762207031,1.0,0.7104952931404114,0.3926809430122375,0.3926809430122375,1.0,1.0,-3.738024950027466,1.1170917749404907,2.6209332942962646,0.2688895165920257,0.977192759513855,0.977192759513855,0.0,237.7264862060547,244.0,69192.2421875,0.0,4497.40625,1.0,278.4229431152344,282.8000793457031,297.1277770996094,301.5203552246094,293.1499938964844,293.1499938964844,278.45001220703125,33652.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309552907943726,1.0,0.0,0.0,3.777415037155152,3.777440071105957,9.521003221379942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.2197265625,0.0,1661.422607421875,1895.4371337890625,0.0,3689.89453125,0.9328808188438416,1.0,0.0,3.0,1.0,0.0
17937720,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8619127869606018,0.501823365688324,0.4547131955623626,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.982066810131073,0.7318840622901917,0.6939226984977722,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.900824785232544,0.5738883018493652,0.4027976393699646,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8359610438346863,0.4557766914367676,0.4353739619255066,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6846500039100647,0.2454127669334411,1.1275297403335571,285.005615234375,284.95001220703125,304.67193603515625,294.14923095703125,299.4606628417969,297.23846435546875,285.0044860839844,1.0,0.7113803029060364,0.3922098577022552,0.3922098577022552,1.0,1.0,-3.7405500411987305,1.1164606809616089,2.624089479446411,0.2677602767944336,0.9838440418243408,0.9838440418243408,0.0,238.8872528076172,247.0,69334.890625,0.0,4511.93310546875,1.0,278.443603515625,282.79022216796875,297.1334533691406,301.5621032714844,293.1499938964844,293.1499938964844,278.1499938964844,33608.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308322668075562,1.0,0.0,0.0,3.8139548301696777,3.813980102539064,9.70609107753262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10940.208984375,0.0,1704.644287109375,1895.4371337890625,0.0,3688.767578125,0.9403425455093384,1.0,0.0,3.0,1.0,0.0
17937780,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8577203154563904,0.5002586245536804,0.4537715911865234,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9781232476234436,0.7307891845703125,0.6933650374412537,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.898567795753479,0.5765917301177979,0.4049925506114959,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.832886278629303,0.4558025598526001,0.4357774257659912,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6816552877426147,0.2452107816934585,1.1280004978179932,284.8992614746094,284.95001220703125,304.69268798828125,294.1664123535156,299.45428466796875,297.2320556640625,284.9006652832031,1.0,0.7134701013565063,0.3909013569355011,0.3909013569355011,1.0,1.0,-3.742450475692749,1.1129770278930664,2.6294734477996826,0.2641953825950622,0.8884368538856506,0.8884368538856506,0.0,242.8173675537109,250.0,70120.359375,0.0,4542.435546875,1.0,278.15631103515625,282.6626281738281,297.2049560546875,301.74517822265625,293.1499938964844,293.1499938964844,278.45001220703125,38426.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318849444389344,1.0,0.0,0.0,3.717395305633545,3.7174205780029297,9.220846663993144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.2666015625,0.0,1627.9407958984375,1895.4371337890625,0.0,3698.406494140625,0.922169029712677,1.0,0.0,3.0,1.0,0.0
17937840,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8577203154563904,0.5002586245536804,0.4537715911865234,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9781232476234436,0.7307891845703125,0.6933650374412537,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.898567795753479,0.5765917301177979,0.4049925506114959,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.832886278629303,0.4558025598526001,0.4357774257659912,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6816552877426147,0.2452107816934585,1.1280004978179932,284.8992614746094,284.95001220703125,304.69268798828125,294.1664123535156,299.45428466796875,297.2320556640625,284.9006652832031,1.0,0.7134701013565063,0.3909013569355011,0.3909013569355011,1.0,1.0,-3.742450475692749,1.1129770278930664,2.6294734477996826,0.2641953825950622,0.8884368538856506,0.8884368538856506,0.0,242.8173675537109,250.0,70120.359375,0.0,4542.435546875,1.0,278.15631103515625,282.6626281738281,297.2049560546875,301.74517822265625,293.1499938964844,293.1499938964844,278.45001220703125,38426.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318849444389344,1.0,0.0,0.0,3.717395305633545,3.7174205780029297,9.220846663993144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.2666015625,0.0,1627.9407958984375,1895.4371337890625,0.0,3698.406494140625,0.922169029712677,1.0,0.0,3.0,1.0,0.0
17937900,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8558990955352783,0.5000550150871277,0.4533327519893646,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9763563871383668,0.7307826280593872,0.693095326423645,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8977074027061462,0.5784447193145752,0.4061043560504913,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8315522074699402,0.4561296999454498,0.4359425604343414,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6803194880485535,0.2452676147222519,1.1280128955841064,285.0168762207031,284.95001220703125,304.7030029296875,294.1750793457031,299.4542541503906,297.2333068847656,285.0182189941406,1.0,0.7143955230712891,0.3902470767498016,0.3902470767498016,1.0,1.0,-3.743140935897827,1.1111528873443604,2.631988286972046,0.2622184455394745,0.9702591896057128,0.9702591896057128,0.0,244.538314819336,250.0,69227.09375,0.0,4555.41943359375,1.0,278.4036560058594,282.7977600097656,297.1578674316406,301.538818359375,293.1499938964844,293.1499938964844,278.45001220703125,34334.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314354658126832,1.0,0.0,0.0,3.760074615478516,3.760099411010742,9.43379006912437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.2333984375,0.0,1646.2740478515625,1895.4371337890625,0.0,3694.291748046875,0.9302957653999328,1.0,0.0,3.0,1.0,0.0
17937960,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8549163937568665,0.5000053644180298,0.4533244669437408,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9753840565681458,0.7309802174568176,0.6932920217514038,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.897691547870636,0.5804380774497986,0.4075089991092682,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8309203386306763,0.4566087424755096,0.4364048540592193,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6796491742134094,0.2454391717910766,1.1288355588912964,285.00689697265625,284.95001220703125,304.7132873535156,294.1838073730469,299.45562744140625,297.2362670898437,285.0057983398437,1.0,0.715452253818512,0.3896121978759765,0.3896121978759765,1.0,1.0,-3.7466013431549072,1.1103026866912842,2.636298656463623,0.2606503963470459,0.984833002090454,0.984833002090454,0.0,245.7902984619141,253.0,69423.7421875,0.0,4573.24267578125,1.0,278.4437255859375,282.79022216796875,297.1595458984375,301.5939636230469,293.1499938964844,293.1499938964844,278.1499938964844,33650.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931129515171051,1.0,0.0,0.0,3.818953514099121,3.818978786468506,9.731550107971998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10961.2734375,0.0,1710.99072265625,1895.4371337890625,0.0,3691.489990234375,0.9415374994277954,1.0,0.0,3.0,1.0,0.0
17938020,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8513919711112976,0.4984795749187469,0.4524091780185699,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9718824028968812,0.7299504280090332,0.6928150653839111,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8960511684417725,0.5831645131111145,0.4097104668617248,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8283978700637817,0.4566468298435211,0.4368086457252502,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771780848503113,0.245257094502449,1.1293338537216189,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.44976806640625,297.2305908203125,284.90142822265625,1.0,0.7173421382904053,0.3883424401283264,0.3883424401283264,1.0,1.0,-3.748672246932984,1.1069738864898682,2.6416983604431152,0.2571753859519958,0.8898373246192932,0.8898373246192932,0.0,249.2569274902344,256.0,70219.484375,0.0,4601.3388671875,1.0,278.1562805175781,282.66192626953125,297.232177734375,301.7786865234375,293.1499938964844,293.1499938964844,278.45001220703125,38412.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320253133773804,1.0,0.0,0.0,3.7232275009155273,3.723252773284912,9.24980213312665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.8388671875,0.0,1634.583251953125,1895.4371337890625,0.0,3699.691650390625,0.9234607219696044,1.0,0.0,3.0,1.0,0.0
17938080,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8513919711112976,0.4984795749187469,0.4524091780185699,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9718824028968812,0.7299504280090332,0.6928150653839111,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8960511684417725,0.5831645131111145,0.4097104668617248,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8283978700637817,0.4566468298435211,0.4368086457252502,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771780848503113,0.245257094502449,1.1293338537216189,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,299.44976806640625,297.2305908203125,284.90142822265625,1.0,0.7173421382904053,0.3883424401283264,0.3883424401283264,1.0,1.0,-3.748672246932984,1.1069738864898682,2.6416983604431152,0.2571753859519958,0.8898373246192932,0.8898373246192932,0.0,249.2569274902344,256.0,70219.484375,0.0,4601.3388671875,1.0,278.1562805175781,282.66192626953125,297.232177734375,301.7786865234375,293.1499938964844,293.1499938964844,278.45001220703125,38412.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320253133773804,1.0,0.0,0.0,3.7232275009155273,3.723252773284912,9.24980213312665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.8388671875,0.0,1634.583251953125,1895.4371337890625,0.0,3699.691650390625,0.9234607219696044,1.0,0.0,3.0,1.0,0.0
17938140,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8489291071891785,0.4982434511184692,0.4519740045070648,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9693239331245422,0.7301255464553833,0.6927337646484375,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8954728245735168,0.5870344042778015,0.4122374653816223,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266992568969727,0.4574513137340545,0.4374289512634277,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754326820373535,0.245490476489067,1.130165457725525,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.4512634277344,297.23516845703125,285.0066223144531,1.0,0.7192192077636719,0.3870726823806762,0.3870726823806762,1.0,1.0,-3.752827405929565,1.1043390035629272,2.648488521575928,0.2536347806453705,0.9869306683540344,0.9869306683540344,0.0,252.01695251464844,259.0,69520.9921875,0.0,4630.9052734375,1.0,278.4436950683594,282.7895812988281,297.1883850097656,301.629150390625,293.1499938964844,293.1499938964844,278.1499938964844,33662.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311369061470032,1.0,0.0,0.0,3.8247768878936768,3.8248021602630615,9.76125079432677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10984.0,0.0,1718.1207275390625,1895.4371337890625,0.0,3691.5576171875,0.942834973335266,1.0,0.0,3.0,1.0,0.0
17938200,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8489291071891785,0.4982434511184692,0.4519740045070648,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9693239331245422,0.7301255464553833,0.6927337646484375,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8954728245735168,0.5870344042778015,0.4122374653816223,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266992568969727,0.4574513137340545,0.4374289512634277,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754326820373535,0.245490476489067,1.130165457725525,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,299.4512634277344,297.23516845703125,285.0066223144531,1.0,0.7192192077636719,0.3870726823806762,0.3870726823806762,1.0,1.0,-3.752827405929565,1.1043390035629272,2.648488521575928,0.2536347806453705,0.9869306683540344,0.9869306683540344,0.0,252.01695251464844,259.0,69520.9921875,0.0,4630.9052734375,1.0,278.4436950683594,282.7895812988281,297.1883850097656,301.629150390625,293.1499938964844,293.1499938964844,278.1499938964844,33662.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311369061470032,1.0,0.0,0.0,3.8247768878936768,3.8248021602630615,9.76125079432677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10984.0,0.0,1718.1207275390625,1895.4371337890625,0.0,3691.5576171875,0.942834973335266,1.0,0.0,3.0,1.0,0.0
17938260,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8456504344940186,0.4967238008975982,0.4510623514652252,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9658538699150084,0.7290439605712891,0.6922110319137573,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8940126299858093,0.5897544026374817,0.4144361019134521,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8243432641029358,0.4574734568595886,0.4378174543380737,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.673133373260498,0.2453009486198425,1.130629062652588,284.8997497558594,284.95001220703125,304.773681640625,294.2372436523437,299.4453125,297.2296447753906,284.901123046875,1.0,0.7210454344749451,0.3858101963996887,0.3858101963996887,1.0,1.0,-3.754784107208252,1.100972294807434,2.6538119316101074,0.250110000371933,0.8914161920547485,0.8914161920547485,0.0,255.39385986328125,262.0,70326.1640625,0.0,4658.17529296875,1.0,278.1562194824219,282.6601867675781,297.2621154785156,301.8155822753906,293.1499938964844,293.1499938964844,278.45001220703125,38398.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319143295288086,1.0,0.0,0.0,3.730250835418701,3.730276107788086,9.284731845582428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.7783203125,0.0,1642.640625,1895.4371337890625,0.0,3698.675537109375,0.925010085105896,1.0,0.0,3.0,1.0,0.0
17938320,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8456504344940186,0.4967238008975982,0.4510623514652252,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9658538699150084,0.7290439605712891,0.6922110319137573,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8940126299858093,0.5897544026374817,0.4144361019134521,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8243432641029358,0.4574734568595886,0.4378174543380737,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.673133373260498,0.2453009486198425,1.130629062652588,284.8997497558594,284.95001220703125,304.773681640625,294.2372436523437,299.4453125,297.2296447753906,284.901123046875,1.0,0.7210454344749451,0.3858101963996887,0.3858101963996887,1.0,1.0,-3.754784107208252,1.100972294807434,2.6538119316101074,0.250110000371933,0.8914161920547485,0.8914161920547485,0.0,255.39385986328125,262.0,70326.1640625,0.0,4658.17529296875,1.0,278.1562194824219,282.6601867675781,297.2621154785156,301.8155822753906,293.1499938964844,293.1499938964844,278.45001220703125,38398.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319143295288086,1.0,0.0,0.0,3.730250835418701,3.730276107788086,9.284731845582428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9894.7783203125,0.0,1642.640625,1895.4371337890625,0.0,3698.675537109375,0.925010085105896,1.0,0.0,3.0,1.0,0.0
17938380,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8433370590209961,0.496492862701416,0.4506289064884186,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.963289201259613,0.7291605472564697,0.6920731067657471,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8935288786888123,0.5936281085014343,0.4169616997241974,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8227341771125793,0.4582633376121521,0.4384209513664245,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6714847683906555,0.2455233931541443,1.1314042806625366,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4466552734375,297.2343444824219,285.00701904296875,1.0,0.7228765487670898,0.3845477402210235,0.3845477402210235,1.0,1.0,-3.7587835788726807,1.0982834100723269,2.6605000495910645,0.2465067058801651,0.9890159368515016,0.9890159368515016,0.0,258.1128845214844,265.0,69618.4609375,0.0,4687.1376953125,1.0,278.4437255859375,282.7886657714844,297.2194519042969,301.6666564941406,293.1499938964844,293.1499938964844,278.1499938964844,33674.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309237003326416,1.0,0.0,0.0,3.8309977054595934,3.83102297782898,9.793029676075091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.80078125,0.0,1725.7506103515625,1895.4371337890625,0.0,3689.60498046875,0.9442510008811952,1.0,0.0,3.0,1.0,0.0
17938440,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8433370590209961,0.496492862701416,0.4506289064884186,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.963289201259613,0.7291605472564697,0.6920731067657471,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8935288786888123,0.5936281085014343,0.4169616997241974,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8227341771125793,0.4582633376121521,0.4384209513664245,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6714847683906555,0.2455233931541443,1.1314042806625366,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,299.4466552734375,297.2343444824219,285.00701904296875,1.0,0.7228765487670898,0.3845477402210235,0.3845477402210235,1.0,1.0,-3.7587835788726807,1.0982834100723269,2.6605000495910645,0.2465067058801651,0.9890159368515016,0.9890159368515016,0.0,258.1128845214844,265.0,69618.4609375,0.0,4687.1376953125,1.0,278.4437255859375,282.7886657714844,297.2194519042969,301.6666564941406,293.1499938964844,293.1499938964844,278.1499938964844,33674.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309237003326416,1.0,0.0,0.0,3.8309977054595934,3.83102297782898,9.793029676075091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.80078125,0.0,1725.7506103515625,1895.4371337890625,0.0,3689.60498046875,0.9442510008811952,1.0,0.0,3.0,1.0,0.0
17938500,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8421454429626465,0.495819091796875,0.4504062533378601,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9619592428207396,0.7287009358406067,0.6920340061187744,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8932353854179382,0.5950570702552795,0.4182194769382477,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8219197392463684,0.4583487808704376,0.4387690424919128,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6706823706626892,0.245483711361885,1.1320436000823977,284.8786315917969,284.95001220703125,304.8029479980469,294.2645874023437,299.4442749023437,297.2324523925781,284.8766784667969,1.0,0.723855197429657,0.3839164972305298,0.3839164972305298,1.0,1.0,-3.761178493499756,1.0970559120178225,2.6641225814819336,0.2448915839195251,0.9004382491111755,0.9004382491111755,0.0,259.5644226074219,265.0,70697.3046875,0.0,4703.3525390625,1.0,278.1937561035156,282.63970947265625,297.2817077636719,301.8990173339844,293.1499938964844,293.1499938964844,278.1499938964844,37182.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313578009605408,1.0,0.0,0.0,3.806020975112915,3.806046724319458,9.665751576903858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.8310546875,0.0,1723.001708984375,1895.4371337890625,0.0,3693.580810546875,0.939294159412384,1.0,0.0,3.0,1.0,0.0
17938560,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8402237296104431,0.4949829280376434,0.4497249126434326,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9597910046577454,0.728020429611206,0.6914952397346497,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8921659588813782,0.5963350534439087,0.4191536903381347,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8204659819602966,0.4582697451114654,0.4387947022914886,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6692903637886047,0.2453212440013885,1.1318116188049316,284.8995361328125,284.95001220703125,304.81256103515625,294.2738037109375,299.4405822753906,297.2288513183594,284.90093994140625,1.0,0.7246662974357605,0.3833114206790924,0.3833114206790924,1.0,1.0,-3.760589599609375,1.0949249267578125,2.6656646728515625,0.2429785728454589,0.8931048512458801,0.8931048512458801,0.0,261.4684143066406,268.0,70430.1328125,0.0,4713.90673828125,1.0,278.156494140625,282.65875244140625,297.2937927246094,301.8542785644531,293.1499938964844,293.1499938964844,278.45001220703125,38362.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316045641899108,1.0,0.0,0.0,3.7371459007263184,3.737171173095703,9.3190880079419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.4189453125,0.0,1650.398681640625,1895.4371337890625,0.0,3695.840087890625,0.9265953302383424,1.0,0.0,3.0,1.0,0.0
17938620,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8380213379859924,0.4947572946548462,0.449296772480011,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9571995735168456,0.7280768156051636,0.6913015246391296,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8917378783226013,0.600203812122345,0.4216740727424621,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8189099431037903,0.4590460658073425,0.4393848180770874,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.667710542678833,0.2455310523509979,1.1325297355651855,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.4419860839844,297.2336120605469,285.00732421875,1.0,0.726466178894043,0.3821012675762176,0.3821012675762176,1.0,1.0,-3.764436960220337,1.0923292636871338,2.672107696533203,0.2394546866416931,0.9910508394241332,0.9910508394241332,0.0,264.1774597167969,271.0,69714.6015625,0.0,4742.46435546875,1.0,278.4437866210937,282.78778076171875,297.25225830078125,301.7059020996094,293.1499938964844,293.1499938964844,278.1499938964844,33687.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305335879325868,1.0,0.0,0.0,3.837118625640869,3.837144136428833,9.824348126130644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.9619140625,0.0,1733.2945556640625,1895.4371337890625,0.0,3686.03125,0.9456453919410706,1.0,0.0,3.0,1.0,0.0
17938680,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8380213379859924,0.4947572946548462,0.449296772480011,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9571995735168456,0.7280768156051636,0.6913015246391296,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8917378783226013,0.600203812122345,0.4216740727424621,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8189099431037903,0.4590460658073425,0.4393848180770874,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.667710542678833,0.2455310523509979,1.1325297355651855,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,299.4419860839844,297.2336120605469,285.00732421875,1.0,0.726466178894043,0.3821012675762176,0.3821012675762176,1.0,1.0,-3.764436960220337,1.0923292636871338,2.672107696533203,0.2394546866416931,0.9910508394241332,0.9910508394241332,0.0,264.1774597167969,271.0,69714.6015625,0.0,4742.46435546875,1.0,278.4437866210937,282.78778076171875,297.25225830078125,301.7059020996094,293.1499938964844,293.1499938964844,278.1499938964844,33687.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305335879325868,1.0,0.0,0.0,3.837118625640869,3.837144136428833,9.824348126130644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.9619140625,0.0,1733.2945556640625,1895.4371337890625,0.0,3686.03125,0.9456453919410706,1.0,0.0,3.0,1.0,0.0
17938740,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8350406885147095,0.4932525157928467,0.4484007358551025,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.953670859336853,0.7268747687339783,0.690669596195221,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8904448747634888,0.602885365486145,0.4238539040088653,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166991472244263,0.459035575389862,0.439746081829071,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6656039357185364,0.2453148066997528,1.13288414478302,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.4357604980469,297.22808837890625,284.900146484375,1.0,0.7282277345657349,0.3808911442756653,0.3808911442756653,1.0,1.0,-3.766094207763672,1.0889919996261597,2.6771023273468018,0.2359332293272018,0.8942961096763611,0.8942961096763611,0.0,267.5292663574219,274.0,70532.3828125,0.0,4768.8427734375,1.0,278.1561279296875,282.65673828125,297.3275451660156,301.8947448730469,293.1499938964844,293.1499938964844,278.45001220703125,38394.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311417937278748,1.0,0.0,0.0,3.743929386138916,3.74395489692688,9.352949632557284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.1748046875,0.0,1658.580322265625,1895.4371337890625,0.0,3691.602294921875,0.9280460476875304,1.0,0.0,3.0,1.0,0.0
17938800,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8350406885147095,0.4932525157928467,0.4484007358551025,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.953670859336853,0.7268747687339783,0.690669596195221,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8904448747634888,0.602885365486145,0.4238539040088653,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8166991472244263,0.459035575389862,0.439746081829071,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6656039357185364,0.2453148066997528,1.13288414478302,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,299.4357604980469,297.22808837890625,284.900146484375,1.0,0.7282277345657349,0.3808911442756653,0.3808911442756653,1.0,1.0,-3.766094207763672,1.0889919996261597,2.6771023273468018,0.2359332293272018,0.8942961096763611,0.8942961096763611,0.0,267.5292663574219,274.0,70532.3828125,0.0,4768.8427734375,1.0,278.1561279296875,282.65673828125,297.3275451660156,301.8947448730469,293.1499938964844,293.1499938964844,278.45001220703125,38394.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311417937278748,1.0,0.0,0.0,3.743929386138916,3.74395489692688,9.352949632557284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.1748046875,0.0,1658.580322265625,1895.4371337890625,0.0,3691.602294921875,0.9280460476875304,1.0,0.0,3.0,1.0,0.0
17938860,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8333110213279724,0.4930892288684845,0.4479598701000213,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.951542317867279,0.7268503904342651,0.6903409957885742,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8899456262588501,0.605659008026123,0.4255645275115967,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8154153823852539,0.4595597684383392,0.4400599896907806,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6643350124359131,0.2454308271408081,1.1330697536468506,285.0180053710937,284.95001220703125,304.86309814453125,294.3247375488281,299.4366760253906,297.2313537597656,285.01690673828125,1.0,0.729447603225708,0.3800631463527679,0.3800631463527679,1.0,1.0,-3.7678163051605225,1.086901068687439,2.680915355682373,0.2333375513553619,0.987328052520752,0.987328052520752,0.0,269.602294921875,274.0,69696.921875,0.0,4787.21630859375,1.0,278.43072509765625,282.79473876953125,297.2793273925781,301.7131042480469,293.1499938964844,293.1499938964844,278.45001220703125,33683.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302334785461426,1.0,0.0,0.0,3.817189693450928,3.817214965820313,9.722563163450104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.4599609375,0.0,1709.12744140625,1895.4371337890625,0.0,3683.281005859375,0.941542625427246,1.0,0.0,3.0,1.0,0.0
17938920,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8329294323921204,0.493037074804306,0.4479778707027435,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9510557055473328,0.7268757224082947,0.6904197931289673,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8900572657585144,0.6067458987236023,0.4263637363910675,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.815177857875824,0.4598012864589691,0.4403226971626282,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6640830636024475,0.2455126792192459,1.133540153503418,285.0087890625,284.95001220703125,304.8681335449219,294.3301086425781,299.437255859375,297.2328796386719,285.0077209472656,1.0,0.7299985885620117,0.3797411322593689,0.3797411322593689,1.0,1.0,-3.769776582717896,1.0865074396133425,2.6832692623138428,0.2325092703104019,0.992981493473053,0.992981493473053,0.0,270.2353820800781,277.0,69809.0546875,0.0,4796.9951171875,1.0,278.4438171386719,282.7870788574219,297.2865600585937,301.7465209960937,293.1499938964844,293.1499938964844,278.1499938964844,33702.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300013184547424,1.0,0.0,0.0,3.842931509017944,3.842957019805908,9.854136351350462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11056.232421875,0.0,1740.4990234375,1895.4371337890625,0.0,3681.153076171875,0.9469727873802184,1.0,0.0,3.0,1.0,0.0
17938980,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8300661444664001,0.4915432333946228,0.4470933675765991,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9475175142288208,0.7256190776824951,0.6897386312484741,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8888291716575623,0.6094006299972534,0.4285291135311126,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8130111694335938,0.4597784578800201,0.4406743943691253,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6620625257492065,0.2452848106622696,1.13384747505188,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.4310607910156,297.22735595703125,284.8997802734375,1.0,0.7317343950271606,0.3785911500453949,0.3785911500453949,1.0,1.0,-3.771302938461304,1.0833028554916382,2.688000202178955,0.2291199713945388,0.895769476890564,0.895769476890564,0.0,273.5830078125,280.0,70636.2265625,0.0,4823.0234375,1.0,278.1560974121094,282.65533447265625,297.36279296875,301.9367980957031,293.1499938964844,293.1499938964844,278.45001220703125,38387.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305429458618164,1.0,0.0,0.0,3.750552654266357,3.750578165054321,9.3860711558591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.1904296875,0.0,1666.2974853515625,1895.4371337890625,0.0,3686.11669921875,0.9295141100883484,1.0,0.0,3.0,1.0,0.0
17939040,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8300661444664001,0.4915432333946228,0.4470933675765991,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9475175142288208,0.7256190776824951,0.6897386312484741,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8888291716575623,0.6094006299972534,0.4285291135311126,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8130111694335938,0.4597784578800201,0.4406743943691253,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6620625257492065,0.2452848106622696,1.13384747505188,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,299.4310607910156,297.22735595703125,284.8997802734375,1.0,0.7317343950271606,0.3785911500453949,0.3785911500453949,1.0,1.0,-3.771302938461304,1.0833028554916382,2.688000202178955,0.2291199713945388,0.895769476890564,0.895769476890564,0.0,273.5830078125,280.0,70636.2265625,0.0,4823.0234375,1.0,278.1560974121094,282.65533447265625,297.36279296875,301.9367980957031,293.1499938964844,293.1499938964844,278.45001220703125,38387.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305429458618164,1.0,0.0,0.0,3.750552654266357,3.750578165054321,9.3860711558591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.1904296875,0.0,1666.2974853515625,1895.4371337890625,0.0,3686.11669921875,0.9295141100883484,1.0,0.0,3.0,1.0,0.0
