time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17939100,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8287160992622375,0.4913568794727325,0.4466663002967834,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9458045363426208,0.7254896759986877,0.6893556714057922,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8882989287376404,0.6112486124038696,0.429620087146759,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8119611144065857,0.4600758254528045,0.440803200006485,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.661064863204956,0.2453189045190811,1.133735179901123,285.01788330078125,284.95001220703125,304.8945007324219,294.3594970703125,299.43096923828125,297.2288818359375,285.01934814453125,1.0,0.7325298190116882,0.3780161440372467,0.3780161440372467,1.0,1.0,-3.7716524600982666,1.0815714597702026,2.690081119537353,0.2272148132324218,0.9788649678230286,0.9788649678230286,0.0,275.1517028808594,280.0,69712.609375,0.0,4834.1787109375,1.0,278.4043884277344,282.7928161621094,297.3186950683594,301.7315673828125,293.1499938964844,293.1499938964844,278.45001220703125,34409.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298662543296814,1.0,0.0,0.0,3.791071891784668,3.7910969257354736,9.58997134148376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.12890625,0.0,1683.490966796875,1895.4371337890625,0.0,3679.915283203125,0.9372839331626892,1.0,0.0,3.0,1.0,0.0
17939160,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8280282020568848,0.4913350343704223,0.4466742277145386,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9448885321617126,0.7255643606185913,0.6894339919090271,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8884720802307129,0.6132446527481079,0.4310230910778045,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8115110397338867,0.4605333209037781,0.4412384629249573,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6605966687202454,0.2454712390899658,1.1344478130340576,285.0093994140625,284.95001220703125,304.9030456542969,294.36944580078125,299.43231201171875,297.2321472167969,285.0083312988281,1.0,0.7334789037704468,0.3774577975273132,0.3774577975273132,1.0,1.0,-3.77482271194458,1.080801248550415,2.694021463394165,0.2256950736045837,0.9951021075248718,0.9951021075248718,0.0,276.2911682128906,283.0,69905.078125,0.0,4850.80126953125,1.0,278.4439697265625,282.7867736816406,297.3227844238281,301.7890625,293.1499938964844,293.1499938964844,278.1499938964844,33700.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293429851531982,1.0,0.0,0.0,3.848684787750244,3.848710298538208,9.883664233711895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.77734375,0.0,1747.5118408203125,1895.4371337890625,0.0,3675.1171875,0.9482976198196412,1.0,0.0,3.0,1.0,0.0
17939220,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.825263500213623,0.4898520112037658,0.4458028078079223,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413629174232484,0.7242554426193237,0.6887072324752808,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8873039484024048,0.6158673763275146,0.4331716895103454,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093741536140442,0.4604986906051636,0.441582053899765,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586600542068481,0.2452325671911239,1.1347134113311768,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.4258728027344,297.2265930175781,284.8993835449219,1.0,0.7351904511451721,0.3763410747051239,0.3763410747051239,1.0,1.0,-3.7762298583984375,1.077648639678955,2.6985812187194824,0.222371831536293,0.8972507119178772,0.8972507119178772,0.0,279.6341247558594,286.0,70741.53125,0.0,4876.50439453125,1.0,278.1560363769531,282.6540222167969,297.4000244140625,301.9810485839844,293.1499938964844,293.1499938964844,278.45001220703125,38379.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929829239845276,1.0,0.0,0.0,3.7571725845336914,3.757197856903076,9.419233037988306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.93359375,0.0,1674.02685546875,1895.4371337890625,0.0,3679.575927734375,0.930979311466217,1.0,0.0,3.0,1.0,0.0
17939280,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.825263500213623,0.4898520112037658,0.4458028078079223,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413629174232484,0.7242554426193237,0.6887072324752808,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8873039484024048,0.6158673763275146,0.4331716895103454,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093741536140442,0.4604986906051636,0.441582053899765,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586600542068481,0.2452325671911239,1.1347134113311768,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,299.4258728027344,297.2265930175781,284.8993835449219,1.0,0.7351904511451721,0.3763410747051239,0.3763410747051239,1.0,1.0,-3.7762298583984375,1.077648639678955,2.6985812187194824,0.222371831536293,0.8972507119178772,0.8972507119178772,0.0,279.6341247558594,286.0,70741.53125,0.0,4876.50439453125,1.0,278.1560363769531,282.6540222167969,297.4000244140625,301.9810485839844,293.1499938964844,293.1499938964844,278.45001220703125,38379.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929829239845276,1.0,0.0,0.0,3.7571725845336914,3.757197856903076,9.419233037988306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.93359375,0.0,1674.02685546875,1895.4371337890625,0.0,3679.575927734375,0.930979311466217,1.0,0.0,3.0,1.0,0.0
17939340,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232915997505188,0.4896531701087951,0.4453928172588348,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387454986572266,0.724149763584137,0.6883552074432373,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869813084602356,0.6196922659873962,0.435650497674942,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.807891309261322,0.461244523525238,0.4421370029449463,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6572530269622803,0.2454092353582382,1.135268211364746,285.009521484375,284.95001220703125,304.9354858398437,294.409912109375,299.4267883300781,297.2313842773437,285.00848388671875,1.0,0.7369102835655212,0.3752243518829345,0.3752243518829345,1.0,1.0,-3.779619455337525,1.075142502784729,2.704476833343506,0.2189614921808242,0.9969765543937684,0.9969765543937684,0.0,282.338623046875,289.0,70003.8984375,0.0,4903.95849609375,1.0,278.44390869140625,282.7861022949219,297.3609619140625,301.8340148925781,293.1499938964844,293.1499938964844,278.1499938964844,33728.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285816550254822,1.0,0.0,0.0,3.854580640792847,3.8546061515808105,9.913968597174971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11107.5380859375,0.0,1754.960205078125,1895.4371337890625,0.0,3668.134033203125,0.9496278762817384,1.0,0.0,3.0,1.0,0.0
17939400,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232915997505188,0.4896531701087951,0.4453928172588348,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387454986572266,0.724149763584137,0.6883552074432373,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869813084602356,0.6196922659873962,0.435650497674942,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.807891309261322,0.461244523525238,0.4421370029449463,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6572530269622803,0.2454092353582382,1.135268211364746,285.009521484375,284.95001220703125,304.9354858398437,294.409912109375,299.4267883300781,297.2313842773437,285.00848388671875,1.0,0.7369102835655212,0.3752243518829345,0.3752243518829345,1.0,1.0,-3.779619455337525,1.075142502784729,2.704476833343506,0.2189614921808242,0.9969765543937684,0.9969765543937684,0.0,282.338623046875,289.0,70003.8984375,0.0,4903.95849609375,1.0,278.44390869140625,282.7861022949219,297.3609619140625,301.8340148925781,293.1499938964844,293.1499938964844,278.1499938964844,33728.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285816550254822,1.0,0.0,0.0,3.854580640792847,3.8546061515808105,9.913968597174971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11107.5380859375,0.0,1754.960205078125,1895.4371337890625,0.0,3668.134033203125,0.9496278762817384,1.0,0.0,3.0,1.0,0.0
17939460,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8205926418304443,0.4881770312786102,0.4445276260375976,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9352418780326844,0.7227873206138611,0.6875787377357483,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8858560919761658,0.6222754716873169,0.4377745687961578,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8057592511177063,0.4611956775188446,0.4424687922000885,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553894877433777,0.2451590895652771,1.1354871988296509,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.4198608398437,297.22576904296875,284.8988952636719,1.0,0.7385972738265991,0.3741230964660644,0.3741230964660644,1.0,1.0,-3.780874490737915,1.0719735622406006,2.7089009284973145,0.2156505435705185,0.8986281752586365,0.8986281752586365,0.0,285.6845703125,292.0,70845.5234375,0.0,4929.28369140625,1.0,278.156005859375,282.6528015136719,297.4386291503906,302.0267639160156,293.1499938964844,293.1499938964844,278.45001220703125,38378.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290245175361632,1.0,0.0,0.0,3.763639450073242,3.763664960861206,9.45168608268432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.888671875,0.0,1681.6602783203125,1895.4371337890625,0.0,3672.19677734375,0.9324175715446472,1.0,0.0,3.0,1.0,0.0
17939520,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8205926418304443,0.4881770312786102,0.4445276260375976,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9352418780326844,0.7227873206138611,0.6875787377357483,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8858560919761658,0.6222754716873169,0.4377745687961578,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8057592511177063,0.4611956775188446,0.4424687922000885,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553894877433777,0.2451590895652771,1.1354871988296509,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,299.4198608398437,297.22576904296875,284.8988952636719,1.0,0.7385972738265991,0.3741230964660644,0.3741230964660644,1.0,1.0,-3.780874490737915,1.0719735622406006,2.7089009284973145,0.2156505435705185,0.8986281752586365,0.8986281752586365,0.0,285.6845703125,292.0,70845.5234375,0.0,4929.28369140625,1.0,278.156005859375,282.6528015136719,297.4386291503906,302.0267639160156,293.1499938964844,293.1499938964844,278.45001220703125,38378.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290245175361632,1.0,0.0,0.0,3.763639450073242,3.763664960861206,9.45168608268432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.888671875,0.0,1681.6602783203125,1895.4371337890625,0.0,3672.19677734375,0.9324175715446472,1.0,0.0,3.0,1.0,0.0
17939580,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8186643123626709,0.4879854619503021,0.4441229104995727,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.93264639377594,0.7226307392120361,0.6871775984764099,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8855577111244202,0.6260757446289062,0.4402328729629516,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042847514152527,0.4619307219982147,0.4430120289325714,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540346145629883,0.2453257143497467,1.1359935998916626,285.009765625,284.95001220703125,304.9647827148437,294.4508056640625,299.4203491210937,297.23052978515625,285.0087280273437,1.0,0.7402920722961426,0.3730218112468719,0.3730218112468719,1.0,1.0,-3.784114122390747,1.0694507360458374,2.714663505554199,0.2122529298067093,0.9987906217575072,0.9987906217575072,0.0,288.38922119140625,295.0,70098.84375,0.0,4956.3740234375,1.0,278.4439392089844,282.7857666015625,297.4000244140625,301.8796691894531,293.1499938964844,293.1499938964844,278.1499938964844,33745.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277402758598328,1.0,0.0,0.0,3.860116958618164,3.860142707824707,9.942467613655026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11133.3935546875,0.0,1761.900390625,1895.4371337890625,0.0,3660.4111328125,0.950892984867096,1.0,0.0,3.0,1.0,0.0
17939640,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8186643123626709,0.4879854619503021,0.4441229104995727,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.93264639377594,0.7226307392120361,0.6871775984764099,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8855577111244202,0.6260757446289062,0.4402328729629516,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042847514152527,0.4619307219982147,0.4430120289325714,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540346145629883,0.2453257143497467,1.1359935998916626,285.009765625,284.95001220703125,304.9647827148437,294.4508056640625,299.4203491210937,297.23052978515625,285.0087280273437,1.0,0.7402920722961426,0.3730218112468719,0.3730218112468719,1.0,1.0,-3.784114122390747,1.0694507360458374,2.714663505554199,0.2122529298067093,0.9987906217575072,0.9987906217575072,0.0,288.38922119140625,295.0,70098.84375,0.0,4956.3740234375,1.0,278.4439392089844,282.7857666015625,297.4000244140625,301.8796691894531,293.1499938964844,293.1499938964844,278.1499938964844,33745.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277402758598328,1.0,0.0,0.0,3.860116958618164,3.860142707824707,9.942467613655026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11133.3935546875,0.0,1761.900390625,1895.4371337890625,0.0,3660.4111328125,0.950892984867096,1.0,0.0,3.0,1.0,0.0
17939700,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8176749348640442,0.4873426556587219,0.4439268708229065,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9313332438468932,0.7220433354377747,0.6870194673538208,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8853709697723389,0.6274345517158508,0.4414575099945068,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8035538196563721,0.4619889557361603,0.4433386623859405,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6533922553062439,0.2452609837055206,1.1365269422531128,284.8787536621094,284.95001220703125,304.9715270996094,294.4610290527344,299.4173583984375,297.2286376953125,284.8765869140625,1.0,0.7412078976631165,0.3724711835384369,0.3724711835384369,1.0,1.0,-3.786205053329468,1.0683289766311646,2.7178759574890137,0.2107593268156051,0.9095439910888672,0.9095439910888672,0.0,289.8287658691406,295.0,71210.2265625,0.0,4971.87646484375,1.0,278.193115234375,282.63494873046875,297.4637145996094,302.115234375,293.1499938964844,293.1499938964844,278.1499938964844,37079.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280318021774292,1.0,0.0,0.0,3.83760404586792,3.837630033493042,9.82683332040324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.3916015625,0.0,1760.5670166015625,1895.4371337890625,0.0,3663.087158203125,0.9463934898376464,1.0,0.0,3.0,1.0,0.0
17939760,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8160127401351929,0.4865205585956573,0.4432672262191772,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9291958212852478,0.7212212681770325,0.6863563656806946,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8844769597053528,0.6286205649375916,0.4423326253890991,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8021935820579529,0.4618699550628662,0.4433331489562988,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6522443890571594,0.2450661212205886,1.1361703872680664,284.89727783203125,284.95001220703125,304.97802734375,294.47119140625,299.4129333496094,297.2248840332031,284.89874267578125,1.0,0.7419546842575073,0.3719446957111358,0.3719446957111358,1.0,1.0,-3.785233974456787,1.066298484802246,2.718935489654541,0.2089881747961044,0.900147020816803,0.900147020816803,0.0,291.7330322265625,298.0,70945.0078125,0.0,4981.33056640625,1.0,278.1562805175781,282.6522216796875,297.4776611328125,302.0728454589844,293.1499938964844,293.1499938964844,278.1499938964844,38344.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281471967697144,1.0,0.0,0.0,3.769644737243652,3.769670248031616,9.481872780270352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.9560546875,0.0,1688.51611328125,1895.4371337890625,0.0,3664.146728515625,0.9338061809539796,1.0,0.0,3.0,1.0,0.0
17939820,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8134506940841675,0.4856359958648681,0.4424148201942444,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.9258405566215516,0.7202670574188232,0.6854135394096375,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8835046887397766,0.6316679120063782,0.4444110095500946,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.8001492023468018,0.462084025144577,0.4435378015041351,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.6504471898078918,0.2449086904525756,1.135747313499451,284.9336853027344,284.95001220703125,304.9902648925781,294.4914855957031,299.4085693359375,297.2237243652344,284.9345703125,1.0,0.7434386610984802,0.3708917498588562,0.3708917498588562,1.0,1.0,-3.785306453704834,1.0628983974456787,2.722408056259156,0.2054963856935501,0.902647078037262,0.902647078037262,0.0,294.8956298828125,301.0,70658.828125,0.0,5002.03955078125,1.0,278.1500549316406,282.6869506835937,297.47607421875,302.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,37225.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278162121772766,1.0,0.0,0.0,3.7208571434021,3.720882177352905,9.238028155778012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.6376953125,0.0,1622.7833251953125,1895.4371337890625,0.0,3661.108642578125,0.9221529364585876,1.0,0.0,3.0,1.0,0.0
17939880,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8134506940841675,0.4856359958648681,0.4424148201942444,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.9258405566215516,0.7202670574188232,0.6854135394096375,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8835046887397766,0.6316679120063782,0.4444110095500946,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.8001492023468018,0.462084025144577,0.4435378015041351,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.6504471898078918,0.2449086904525756,1.135747313499451,284.9336853027344,284.95001220703125,304.9902648925781,294.4914855957031,299.4085693359375,297.2237243652344,284.9345703125,1.0,0.7434386610984802,0.3708917498588562,0.3708917498588562,1.0,1.0,-3.785306453704834,1.0628983974456787,2.722408056259156,0.2054963856935501,0.902647078037262,0.902647078037262,0.0,294.8956298828125,301.0,70658.828125,0.0,5002.03955078125,1.0,278.1500549316406,282.6869506835937,297.47607421875,302.0323181152344,293.1499938964844,293.1499938964844,278.1499938964844,37225.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278162121772766,1.0,0.0,0.0,3.7208571434021,3.720882177352905,9.238028155778012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.6376953125,0.0,1622.7833251953125,1895.4371337890625,0.0,3661.108642578125,0.9221529364585876,1.0,0.0,3.0,1.0,0.0
17939940,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8114023208618164,0.4849848747253418,0.4419174492359161,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9231333136558532,0.719539999961853,0.6848220825195312,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8830102682113647,0.6347734332084656,0.4466473162174225,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7986171245574951,0.4625056684017181,0.4440129399299621,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6490770578384399,0.2448943555355072,1.136083483695984,284.94989013671875,284.95001220703125,305.0013122558594,294.5115051269531,299.4051513671875,297.22412109375,284.9501647949219,1.0,0.7450435757637024,0.3698387742042541,0.3698387742042541,1.0,1.0,-3.787662267684937,1.06022047996521,2.7274417877197266,0.2022712230682373,0.9089480638504028,0.9089480638504028,0.0,297.7147216796875,304.0,70596.015625,0.0,5027.31640625,1.0,278.1499938964844,282.701904296875,297.4863586425781,302.0328674316406,293.1499938964844,293.1499938964844,278.1499938964844,36383.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272956848144532,1.0,0.0,0.0,3.706343412399292,3.706368207931519,9.1661007672883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.2998046875,0.0,1599.6788330078125,1895.4371337890625,0.0,3656.328857421875,0.9182451963424684,1.0,0.0,3.0,1.0,0.0
17940000,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8114023208618164,0.4849848747253418,0.4419174492359161,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9231333136558532,0.719539999961853,0.6848220825195312,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8830102682113647,0.6347734332084656,0.4466473162174225,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7986171245574951,0.4625056684017181,0.4440129399299621,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6490770578384399,0.2448943555355072,1.136083483695984,284.94989013671875,284.95001220703125,305.0013122558594,294.5115051269531,299.4051513671875,297.22412109375,284.9501647949219,1.0,0.7450435757637024,0.3698387742042541,0.3698387742042541,1.0,1.0,-3.787662267684937,1.06022047996521,2.7274417877197266,0.2022712230682373,0.9089480638504028,0.9089480638504028,0.0,297.7147216796875,304.0,70596.015625,0.0,5027.31640625,1.0,278.1499938964844,282.701904296875,297.4863586425781,302.0328674316406,293.1499938964844,293.1499938964844,278.1499938964844,36383.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272956848144532,1.0,0.0,0.0,3.706343412399292,3.706368207931519,9.1661007672883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.2998046875,0.0,1599.6788330078125,1895.4371337890625,0.0,3656.328857421875,0.9182451963424684,1.0,0.0,3.0,1.0,0.0
17940060,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8097227811813354,0.4844216108322143,0.4415138959884643,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9209446907043456,0.7189052700996399,0.6843364238739014,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8825494050979614,0.6371675729751587,0.4483819901943207,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7973858118057251,0.4628344476222992,0.4444167912006378,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6479977965354919,0.2448911666870117,1.1364946365356443,284.9532470703125,284.95001220703125,305.0093078613281,294.52734375,299.4021911621094,297.22393798828125,284.95330810546875,1.0,0.7463654279708862,0.3690574169158935,0.3690574169158935,1.0,1.0,-3.789660692214966,1.0582993030548096,2.731361389160156,0.1999030262231826,0.912336766719818,0.912336766719818,0.0,300.0353698730469,304.0,70622.3671875,0.0,5048.31884765625,1.0,278.1499938964844,282.7047424316406,297.50006103515625,302.0467529296875,293.1499938964844,293.1499938964844,278.1499938964844,36075.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268492460250854,1.0,0.0,0.0,3.7057626247406006,3.705787181854248,9.163227900899074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.564453125,0.0,1596.6708984375,1895.4371337890625,0.0,3652.22802734375,0.9178601503372192,1.0,0.0,3.0,1.0,0.0
17940120,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.809290885925293,0.4842738509178161,0.4414071142673492,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9203877449035645,0.718737006187439,0.6842068433761597,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8824228644371033,0.6377571821212769,0.448809266090393,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7970702052116394,0.4629116654396057,0.4445142447948456,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6477234363555908,0.244887962937355,1.1365925073623655,284.9535522460937,284.95001220703125,305.0111694335937,294.53125,299.4013671875,297.2238464355469,284.9535827636719,1.0,0.7466960549354553,0.3688620626926422,0.3688620626926422,1.0,1.0,-3.790125608444214,1.0578091144561768,2.732316255569458,0.1993092894554138,0.9129753708839417,0.9129753708839417,0.0,300.62646484375,307.0,70632.0078125,0.0,5053.5400390625,1.0,278.1499938964844,282.7049560546875,297.5037536621094,302.0508728027344,293.1499938964844,293.1499938964844,278.1499938964844,36026.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267377257347108,1.0,0.0,0.0,3.706140756607056,3.706165313720703,9.165098049379594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10629.04296875,0.0,1596.733154296875,1895.4371337890625,0.0,3651.203369140625,0.9179025292396544,1.0,0.0,3.0,1.0,0.0
17940180,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8070554137229919,0.4834944307804107,0.4408345818519592,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175443053245544,0.71783047914505,0.6834966540336609,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.881723165512085,0.6406516432762146,0.450905442237854,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7954397201538086,0.4632595479488373,0.4449679255485534,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.646316647529602,0.2448493242263794,1.1370002031326294,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.396728515625,297.22296142578125,284.9530334472656,1.0,0.7483351230621338,0.3678853213787079,0.3678853213787079,1.0,1.0,-3.7921414375305176,1.0552572011947632,2.736884355545044,0.1963065564632415,0.914861798286438,0.914861798286438,0.0,303.6410522460937,310.0,70685.859375,0.0,5079.12353515625,1.0,278.1499938964844,282.7043762207031,297.5231018066406,302.0736083984375,293.1499938964844,293.1499938964844,278.1499938964844,35925.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261868000030518,1.0,0.0,0.0,3.709540843963623,3.709565401077272,9.181921996059828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.005859375,0.0,1599.8583984375,1895.4371337890625,0.0,3646.140380859375,0.918570339679718,1.0,0.0,3.0,1.0,0.0
17940240,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8070554137229919,0.4834944307804107,0.4408345818519592,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9175443053245544,0.71783047914505,0.6834966540336609,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.881723165512085,0.6406516432762146,0.450905442237854,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7954397201538086,0.4632595479488373,0.4449679255485534,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.646316647529602,0.2448493242263794,1.1370002031326294,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,299.396728515625,297.22296142578125,284.9530334472656,1.0,0.7483351230621338,0.3678853213787079,0.3678853213787079,1.0,1.0,-3.7921414375305176,1.0552572011947632,2.736884355545044,0.1963065564632415,0.914861798286438,0.914861798286438,0.0,303.6410522460937,310.0,70685.859375,0.0,5079.12353515625,1.0,278.1499938964844,282.7043762207031,297.5231018066406,302.0736083984375,293.1499938964844,293.1499938964844,278.1499938964844,35925.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261868000030518,1.0,0.0,0.0,3.709540843963623,3.709565401077272,9.181921996059828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.005859375,0.0,1599.8583984375,1895.4371337890625,0.0,3646.140380859375,0.918570339679718,1.0,0.0,3.0,1.0,0.0
17940300,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.805908739566803,0.4830912947654724,0.4405340552330017,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9161126017570496,0.7173490524291992,0.6831128001213074,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8813537359237671,0.6420774459838867,0.4519369602203369,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7946093082427979,0.4634163975715637,0.44517782330513,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.6456032991409302,0.2448186725378036,1.1371543407440186,284.9525146484375,284.95001220703125,305.0234680175781,294.5600891113281,299.3941650390625,297.222412109375,284.9524841308594,1.0,0.7491422295570374,0.3673969507217407,0.3673969507217407,1.0,1.0,-3.792997360229492,1.0539305210113523,2.73906683921814,0.1947865635156631,0.9153167605400084,0.9153167605400084,0.0,305.1651611328125,310.0,70710.3046875,0.0,5091.57861328125,1.0,278.1499938964844,282.703857421875,297.5328063964844,302.0850830078125,293.1499938964844,293.1499938964844,278.1499938964844,35917.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259161949157716,1.0,0.0,0.0,3.7112295627594,3.711254119873047,9.19028423140844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.0302734375,0.0,1601.7353515625,1895.4371337890625,0.0,3643.6533203125,0.9189375638961792,1.0,0.0,3.0,1.0,0.0
17940360,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8047552108764648,0.4826853573322296,0.4402300417423248,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.914689838886261,0.7168576717376709,0.6827182769775391,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8809828758239746,0.6434954404830933,0.4529624879360199,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7937791347503662,0.4635672867298126,0.4453813731670379,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6448915004730225,0.2447838485240936,1.1372880935668943,284.9519958496094,284.95001220703125,305.02685546875,294.5694580078125,299.3916015625,297.2218322753906,284.9519958496094,1.0,0.7499426603317261,0.3669295012950897,0.3669295012950897,1.0,1.0,-3.793797016143799,1.0526490211486816,2.741147994995117,0.1933226883411407,0.9156521558761596,0.9156521558761596,0.0,306.6914978027344,313.0,70733.2265625,0.0,5103.88427734375,1.0,278.1499938964844,282.7034606933594,297.5424194335937,302.09637451171875,293.1499938964844,293.1499938964844,278.1499938964844,35917.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256482124328612,1.0,0.0,0.0,3.71276330947876,3.7127881050109854,9.197881922773376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.7919921875,0.0,1603.4984130859375,1895.4371337890625,0.0,3641.189453125,0.91927832365036,1.0,0.0,3.0,1.0,0.0
17940420,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8024623990058899,0.4818697571754455,0.4396163523197174,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9118844866752625,0.7158447504043579,0.6818979382514954,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8802440166473389,0.6463079452514648,0.4549954831600189,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7921273708343506,0.4638524353504181,0.4457707405090332,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434781551361084,0.2447030544281005,1.137498378753662,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3861694335937,297.2206726074219,284.9512634277344,1.0,0.7515207529067993,0.3659946024417877,0.3659946024417877,1.0,1.0,-3.7952396869659424,1.0500408411026,2.7451987266540527,0.1903789490461349,0.916035294532776,0.916035294532776,0.0,309.74072265625,316.0,70771.7734375,0.0,5128.01708984375,1.0,278.1499938964844,282.7029724121094,297.56109619140625,302.1180419921875,293.1499938964844,293.1499938964844,278.1499938964844,35930.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251193404197692,1.0,0.0,0.0,3.715153455734253,3.715178012847901,9.20972752282978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.1435546875,0.0,1606.3436279296875,1895.4371337890625,0.0,3636.325927734375,0.9198207259178162,1.0,0.0,3.0,1.0,0.0
17940480,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8024623990058899,0.4818697571754455,0.4396163523197174,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9118844866752625,0.7158447504043579,0.6818979382514954,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8802440166473389,0.6463079452514648,0.4549954831600189,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7921273708343506,0.4638524353504181,0.4457707405090332,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434781551361084,0.2447030544281005,1.137498378753662,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,299.3861694335937,297.2206726074219,284.9512634277344,1.0,0.7515207529067993,0.3659946024417877,0.3659946024417877,1.0,1.0,-3.7952396869659424,1.0500408411026,2.7451987266540527,0.1903789490461349,0.916035294532776,0.916035294532776,0.0,309.74072265625,316.0,70771.7734375,0.0,5128.01708984375,1.0,278.1499938964844,282.7029724121094,297.56109619140625,302.1180419921875,293.1499938964844,293.1499938964844,278.1499938964844,35930.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251193404197692,1.0,0.0,0.0,3.715153455734253,3.715178012847901,9.20972752282978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.1435546875,0.0,1606.3436279296875,1895.4371337890625,0.0,3636.325927734375,0.9198207259178162,1.0,0.0,3.0,1.0,0.0
17940540,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001986145973206,0.4810540974140167,0.4390014708042145,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091531038284302,0.7148053646087646,0.6810511350631714,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8795189261436462,0.6490985155105591,0.4570123255252838,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904971241950989,0.4641242623329162,0.4461462199687958,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420879364013672,0.2446146160364151,1.1376689672470093,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3802490234375,297.21954345703125,284.9508056640625,1.0,0.7530785799026489,0.3650596737861633,0.3650596737861633,1.0,1.0,-3.796565055847168,1.0473915338516235,2.749173641204834,0.1874103099107742,0.9162524938583374,0.9162524938583374,0.0,312.7825622558594,319.0,70803.1796875,0.0,5151.76708984375,1.0,278.1499938964844,282.70281982421875,297.5790710449219,302.1385498046875,293.1499938964844,293.1499938964844,278.1499938964844,35945.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245983362197876,1.0,0.0,0.0,3.716902017593384,3.7169265747070312,9.218398986376996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.3134765625,0.0,1608.47021484375,1895.4371337890625,0.0,3631.532470703125,0.9202225208282472,1.0,0.0,3.0,1.0,0.0
17940600,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001986145973206,0.4810540974140167,0.4390014708042145,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091531038284302,0.7148053646087646,0.6810511350631714,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8795189261436462,0.6490985155105591,0.4570123255252838,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904971241950989,0.4641242623329162,0.4461462199687958,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420879364013672,0.2446146160364151,1.1376689672470093,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,299.3802490234375,297.21954345703125,284.9508056640625,1.0,0.7530785799026489,0.3650596737861633,0.3650596737861633,1.0,1.0,-3.796565055847168,1.0473915338516235,2.749173641204834,0.1874103099107742,0.9162524938583374,0.9162524938583374,0.0,312.7825622558594,319.0,70803.1796875,0.0,5151.76708984375,1.0,278.1499938964844,282.70281982421875,297.5790710449219,302.1385498046875,293.1499938964844,293.1499938964844,278.1499938964844,35945.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245983362197876,1.0,0.0,0.0,3.716902017593384,3.7169265747070312,9.218398986376996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.3134765625,0.0,1608.47021484375,1895.4371337890625,0.0,3631.532470703125,0.9202225208282472,1.0,0.0,3.0,1.0,0.0
17940660,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979649901390076,0.4802398979663849,0.4383873641490936,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9065070152282716,0.7137449383735657,0.6801837086677551,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8788090944290161,0.6518709063529968,0.4590161144733429,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888904213905334,0.4643860757350921,0.4465116858482361,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6407227516174316,0.2445215582847595,1.1378157138824463,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.37451171875,297.2184753417969,284.9505920410156,1.0,0.7546208500862122,0.3642093241214752,0.3642093241214752,1.0,1.0,-3.797809600830078,1.0449817180633545,2.752827882766724,0.1846886575222015,0.9164822101593018,0.9164822101593018,0.0,315.81854248046875,322.0,70832.8671875,0.0,5175.24951171875,1.0,278.1499938964844,282.70294189453125,297.596435546875,302.15826416015625,293.1499938964844,293.1499938964844,278.1499938964844,35956.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924086570739746,1.0,0.0,0.0,3.718360424041748,3.718384981155396,9.225634585163788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.0947265625,0.0,1610.226806640625,1895.4371337890625,0.0,3626.822998046875,0.9205570220947266,1.0,0.0,3.0,1.0,0.0
17940720,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979649901390076,0.4802398979663849,0.4383873641490936,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9065070152282716,0.7137449383735657,0.6801837086677551,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8788090944290161,0.6518709063529968,0.4590161144733429,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888904213905334,0.4643860757350921,0.4465116858482361,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6407227516174316,0.2445215582847595,1.1378157138824463,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,299.37451171875,297.2184753417969,284.9505920410156,1.0,0.7546208500862122,0.3642093241214752,0.3642093241214752,1.0,1.0,-3.797809600830078,1.0449817180633545,2.752827882766724,0.1846886575222015,0.9164822101593018,0.9164822101593018,0.0,315.81854248046875,322.0,70832.8671875,0.0,5175.24951171875,1.0,278.1499938964844,282.70294189453125,297.596435546875,302.15826416015625,293.1499938964844,293.1499938964844,278.1499938964844,35956.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924086570739746,1.0,0.0,0.0,3.718360424041748,3.718384981155396,9.225634585163788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.0947265625,0.0,1610.226806640625,1895.4371337890625,0.0,3626.822998046875,0.9205570220947266,1.0,0.0,3.0,1.0,0.0
17940780,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.79576176404953,0.4794268310070038,0.4377742707729339,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039537906646729,0.7126600742340088,0.6792932152748108,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8781120777130127,0.6546201705932617,0.4610039293766022,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7873059511184692,0.4646361172199249,0.4468659162521362,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393818855285645,0.2444241493940353,1.1379412412643433,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3682861328125,297.2174377441406,284.9504089355469,1.0,0.756147563457489,0.3633589744567871,0.3633589744567871,1.0,1.0,-3.798969984054565,1.0425504446029663,2.7564196586608887,0.1819543242454528,0.9166297316551208,0.9166297316551208,0.0,318.8484802246094,325.0,70857.5390625,0.0,5198.451171875,1.0,278.1499938964844,282.70318603515625,297.6129150390625,302.17681884765625,293.1499938964844,293.1499938964844,278.1499938964844,35965.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923585832118988,1.0,0.0,0.0,3.719454050064087,3.7194786071777344,9.23106199479662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.9638671875,0.0,1611.55517578125,1895.4371337890625,0.0,3622.213134765625,0.920808494091034,1.0,0.0,3.0,1.0,0.0
17940840,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.79576176404953,0.4794268310070038,0.4377742707729339,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039537906646729,0.7126600742340088,0.6792932152748108,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8781120777130127,0.6546201705932617,0.4610039293766022,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7873059511184692,0.4646361172199249,0.4468659162521362,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393818855285645,0.2444241493940353,1.1379412412643433,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,299.3682861328125,297.2174377441406,284.9504089355469,1.0,0.756147563457489,0.3633589744567871,0.3633589744567871,1.0,1.0,-3.798969984054565,1.0425504446029663,2.7564196586608887,0.1819543242454528,0.9166297316551208,0.9166297316551208,0.0,318.8484802246094,325.0,70857.5390625,0.0,5198.451171875,1.0,278.1499938964844,282.70318603515625,297.6129150390625,302.17681884765625,293.1499938964844,293.1499938964844,278.1499938964844,35965.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923585832118988,1.0,0.0,0.0,3.719454050064087,3.7194786071777344,9.23106199479662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.9638671875,0.0,1611.55517578125,1895.4371337890625,0.0,3622.213134765625,0.920808494091034,1.0,0.0,3.0,1.0,0.0
17940900,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7946704626083374,0.4790202677249908,0.4374678134918213,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.902715504169464,0.7121121883392334,0.6788428425788879,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8777689933776855,0.6559900641441345,0.4619944393634796,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7865222096443176,0.4647584855556488,0.4470405578613281,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6387203931808472,0.2443745583295822,1.1380000114440918,284.9503479003906,284.95001220703125,305.03936767578125,294.6461486816406,299.36505126953125,297.2169494628906,284.9503479003906,1.0,0.7569073438644409,0.3629337847232818,0.3629337847232818,1.0,1.0,-3.7995316982269287,1.041327714920044,2.7582039833068848,0.1805830001831054,0.9166860580444336,0.9166860580444336,0.0,320.36328125,325.0,70868.75,0.0,5210.0009765625,1.0,278.1499938964844,282.70330810546875,297.6209716796875,302.1858215332031,293.1499938964844,293.1499938964844,278.1499938964844,35969.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233394861221312,1.0,0.0,0.0,3.719917535781861,3.719942092895508,9.233363016392104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.685546875,0.0,1612.1221923828125,1895.4371337890625,0.0,3619.94482421875,0.920915424823761,1.0,0.0,3.0,1.0,0.0
