time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940960,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7935864329338074,0.4786137640476227,0.437161386013031,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.901492178440094,0.7115588784217834,0.6783874034881592,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8774287700653076,0.6573541760444641,0.462981104850769,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.785743772983551,0.4648780524730682,0.4472126364707947,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6380645632743835,0.2443240582942962,1.138054609298706,284.95025634765625,284.95001220703125,305.03857421875,294.65362548828125,299.36151123046875,297.2164306640625,284.95025634765625,1.0,0.7576640248298645,0.3624848425388336,0.3624848425388336,1.0,1.0,-3.800075054168701,1.0400246381759644,2.760050296783448,0.1791359633207321,0.916689932346344,0.916689932346344,0.0,321.8771667480469,328.0,70877.6328125,0.0,5221.49267578125,1.0,278.1499938964844,282.7034912109375,297.6287536621094,302.1944580078125,293.1499938964844,293.1499938964844,278.1499938964844,35974.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923096001148224,1.0,0.0,0.0,3.720257520675659,3.720282077789306,9.235050697498082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.0185546875,0.0,1612.554931640625,1895.4371337890625,0.0,3617.70263671875,0.9209949374198914,1.0,0.0,3.0,1.0,0.0
17941020,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7914395928382874,0.4778003990650177,0.4365483820438385,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990607857704163,0.7104330062866211,0.6774585843086243,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767551779747009,0.6600627303123474,0.4649409651756286,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7842015027999878,0.46510711312294,0.447547435760498,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.63676917552948,0.2442201375961303,1.138150691986084,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3539428710937,297.2154846191406,284.9500732421875,1.0,0.7591664791107178,0.3615869581699371,0.3615869581699371,1.0,1.0,-3.801096677780152,1.0373858213424685,2.7637107372283936,0.1762256920337677,0.9166170358657836,0.9166170358657836,0.0,324.9022216796875,331.0,70890.2265625,0.0,5244.2705078125,1.0,278.1499938964844,282.7038879394531,297.6434326171875,302.21051025390625,293.1499938964844,293.1499938964844,278.1499938964844,35985.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226189255714417,1.0,0.0,0.0,3.720568895339966,3.720593452453613,9.236596270056908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.6982421875,0.0,1612.99560546875,1895.4371337890625,0.0,3613.307861328125,0.9210718274116516,1.0,0.0,3.0,1.0,0.0
17941080,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7914395928382874,0.4778003990650177,0.4365483820438385,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990607857704163,0.7104330062866211,0.6774585843086243,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767551779747009,0.6600627303123474,0.4649409651756286,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7842015027999878,0.46510711312294,0.447547435760498,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.63676917552948,0.2442201375961303,1.138150691986084,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,299.3539428710937,297.2154846191406,284.9500732421875,1.0,0.7591664791107178,0.3615869581699371,0.3615869581699371,1.0,1.0,-3.801096677780152,1.0373858213424685,2.7637107372283936,0.1762256920337677,0.9166170358657836,0.9166170358657836,0.0,324.9022216796875,331.0,70890.2265625,0.0,5244.2705078125,1.0,278.1499938964844,282.7038879394531,297.6434326171875,302.21051025390625,293.1499938964844,293.1499938964844,278.1499938964844,35985.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226189255714417,1.0,0.0,0.0,3.720568895339966,3.720593452453613,9.236596270056908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.6982421875,0.0,1612.99560546875,1895.4371337890625,0.0,3613.307861328125,0.9210718274116516,1.0,0.0,3.0,1.0,0.0
17941140,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7893195152282715,0.4769864380359649,0.4359350204467773,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.89665287733078,0.7092925906181335,0.6765161156654358,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8760938048362732,0.6627567410469055,0.4668906927108764,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7826802134513855,0.4653284549713135,0.4478750824928283,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354950070381165,0.2441141009330749,1.138237476348877,284.9499206542969,284.95001220703125,305.0304260253906,294.6809387207031,299.3459777832031,297.21453857421875,284.9499206542969,1.0,0.7606601119041443,0.3606890738010406,0.3606890738010406,1.0,1.0,-3.802068948745728,1.0347273349761963,2.7673416137695312,0.1733089089393615,0.9164878726005554,0.9164878726005554,0.0,327.92779541015625,334.0,70898.9375,0.0,5266.9140625,1.0,278.1499938964844,282.7043762207031,297.6573791503906,302.2255859375,293.1499938964844,293.1499938964844,278.1499938964844,35995.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922154664993286,1.0,0.0,0.0,3.7206156253814697,3.720640420913696,9.236828759640048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.634765625,0.0,1613.1270751953125,1895.4371337890625,0.0,3609.029541015625,0.921089231967926,1.0,0.0,3.0,1.0,0.0
17941200,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7893195152282715,0.4769864380359649,0.4359350204467773,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.89665287733078,0.7092925906181335,0.6765161156654358,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8760938048362732,0.6627567410469055,0.4668906927108764,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7826802134513855,0.4653284549713135,0.4478750824928283,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354950070381165,0.2441141009330749,1.138237476348877,284.9499206542969,284.95001220703125,305.0304260253906,294.6809387207031,299.3459777832031,297.21453857421875,284.9499206542969,1.0,0.7606601119041443,0.3606890738010406,0.3606890738010406,1.0,1.0,-3.802068948745728,1.0347273349761963,2.7673416137695312,0.1733089089393615,0.9164878726005554,0.9164878726005554,0.0,327.92779541015625,334.0,70898.9375,0.0,5266.9140625,1.0,278.1499938964844,282.7043762207031,297.6573791503906,302.2255859375,293.1499938964844,293.1499938964844,278.1499938964844,35995.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922154664993286,1.0,0.0,0.0,3.7206156253814697,3.720640420913696,9.236828759640048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.634765625,0.0,1613.1270751953125,1895.4371337890625,0.0,3609.029541015625,0.921089231967926,1.0,0.0,3.0,1.0,0.0
17941260,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.787476658821106,0.476269394159317,0.435394674539566,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8945507407188416,0.7082687020301819,0.6756677627563477,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.875517725944519,0.6651041507720947,0.468590497970581,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7813562750816345,0.4655115008354187,0.4481525421142578,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6343899965286255,0.2440178841352462,1.138300895690918,284.9498291015625,284.95001220703125,305.02423095703125,294.6915283203125,299.3384704589844,297.2137145996094,284.9498291015625,1.0,0.7619630694389343,0.3599178791046142,0.3599178791046142,1.0,1.0,-3.80285382270813,1.03242290019989,2.7704310417175293,0.1707972139120102,0.916298508644104,0.916298508644104,0.0,330.58795166015625,334.0,70901.390625,0.0,5286.6171875,1.0,278.1499938964844,282.7049255371094,297.66845703125,302.2373046875,293.1499938964844,293.1499938964844,278.1499938964844,36003.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217599630355836,1.0,0.0,0.0,3.7203080654144287,3.720332622528076,9.235301376975258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.9248046875,0.0,1612.835205078125,1895.4371337890625,0.0,3605.3916015625,0.9210258722305298,1.0,0.0,3.0,1.0,0.0
17941320,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7872269749641418,0.4761715829372406,0.4353209435939789,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8942652344703674,0.708127498626709,0.6755505800247192,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8754393458366394,0.6654222011566162,0.4688209295272827,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7811766862869263,0.4655354917049408,0.4481894969940185,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6342403888702393,0.2440045326948166,1.1383085250854492,284.9497985839844,284.95001220703125,305.02325439453125,294.6929016113281,299.33740234375,297.213623046875,284.9497985839844,1.0,0.7621398568153381,0.3598127067089081,0.3598127067089081,1.0,1.0,-3.802955150604248,1.032106876373291,2.770848274230957,0.1704545617103576,0.9162675738334656,0.9162675738334656,0.0,330.9505615234375,337.0,70901.34375,0.0,5289.2861328125,1.0,278.1499938964844,282.7049865722656,297.6698913574219,302.2388000488281,293.1499938964844,293.1499938964844,278.1499938964844,36004.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921707272529602,1.0,0.0,0.0,3.720240592956543,3.7202651500701904,9.234966569238168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.2978515625,0.0,1612.7652587890625,1895.4371337890625,0.0,3604.905517578125,0.921011447906494,1.0,0.0,3.0,1.0,0.0
17941380,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851603627204895,0.4753555357456207,0.4347060918807983,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8919011354446411,0.7069491147994995,0.6745726466178894,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747958540916443,0.6680730581283569,0.4707410335540771,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796929478645325,0.4657346308231354,0.4484967291355133,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6330046653747559,0.2438931465148925,1.1383719444274902,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3284606933594,297.21270751953125,284.9496765136719,1.0,0.7636115550994873,0.3589363396167755,0.3589363396167755,1.0,1.0,-3.8037946224212646,1.029470443725586,2.7743241786956787,0.1675976514816284,0.915992558002472,0.915992558002472,0.0,333.9747314453125,340.0,70900.1875,0.0,5311.5361328125,1.0,278.1499938964844,282.7056579589844,297.681640625,302.25103759765625,293.1499938964844,293.1499938964844,278.1499938964844,36013.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212756156921388,1.0,0.0,0.0,3.719638586044312,3.719663381576538,9.231978310708656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.2548828125,0.0,1612.1405029296875,1895.4371337890625,0.0,3600.926025390625,0.9208825826644896,1.0,0.0,3.0,1.0,0.0
17941440,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851603627204895,0.4753555357456207,0.4347060918807983,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8919011354446411,0.7069491147994995,0.6745726466178894,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8747958540916443,0.6680730581283569,0.4707410335540771,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796929478645325,0.4657346308231354,0.4484967291355133,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6330046653747559,0.2438931465148925,1.1383719444274902,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,299.3284606933594,297.21270751953125,284.9496765136719,1.0,0.7636115550994873,0.3589363396167755,0.3589363396167755,1.0,1.0,-3.8037946224212646,1.029470443725586,2.7743241786956787,0.1675976514816284,0.915992558002472,0.915992558002472,0.0,333.9747314453125,340.0,70900.1875,0.0,5311.5361328125,1.0,278.1499938964844,282.7056579589844,297.681640625,302.25103759765625,293.1499938964844,293.1499938964844,278.1499938964844,36013.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212756156921388,1.0,0.0,0.0,3.719638586044312,3.719663381576538,9.231978310708656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.2548828125,0.0,1612.1405029296875,1895.4371337890625,0.0,3600.926025390625,0.9208825826644896,1.0,0.0,3.0,1.0,0.0
17941500,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.784136950969696,0.4749466180801391,0.4343979656696319,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8907268047332764,0.7063511610031128,0.6740755438804626,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8744764924049377,0.6693881154060364,0.4716939926147461,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7789573669433594,0.4658287465572357,0.4486452937126159,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6323934197425842,0.2438362091779709,1.138398289680481,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,299.3236694335937,297.2122497558594,284.9496154785156,1.0,0.7643424272537231,0.3584981560707092,0.3584981560707092,1.0,1.0,-3.804183006286621,1.0281410217285156,2.776041984558105,0.1661680042743683,0.915801465511322,0.915801465511322,0.0,335.48602294921875,340.0,70896.6484375,0.0,5322.5625,1.0,278.1499938964844,282.7059936523437,297.6868896484375,302.2563781738281,293.1499938964844,293.1499938964844,278.1499938964844,36019.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210674166679382,1.0,0.0,0.0,3.719158411026001,3.719183206558228,9.22959543459001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.1455078125,0.0,1611.6263427734375,1895.4371337890625,0.0,3599.005859375,0.9207782745361328,1.0,0.0,3.0,1.0,0.0
17941560,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.783120334148407,0.4745379090309143,0.4340898692607879,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8895584940910339,0.705750048160553,0.6735752820968628,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8741593956947327,0.6706985235214233,0.4726437032222748,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7782264947891235,0.4659206867218017,0.4487918019294739,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6317865252494812,0.2437789589166641,1.1384230852127075,284.9496154785156,284.95001220703125,305.00225830078125,294.71295166015625,299.3193664550781,297.2118225097656,284.9496459960937,1.0,0.7650710940361023,0.3581544756889343,0.3581544756889343,1.0,1.0,-3.8045592308044434,1.0271012783050537,2.7774579524993896,0.1650317907333374,0.915691614151001,0.915691614151001,0.0,336.9974670410156,343.0,70895.3984375,0.0,5333.55224609375,1.0,278.1499938964844,282.7064208984375,297.6919250488281,302.26153564453125,293.1499938964844,293.1499938964844,278.1499938964844,36020.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208648800849916,1.0,0.0,0.0,3.7187421321868896,3.718766689300537,9.227528607880232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.2861328125,0.0,1611.158447265625,1895.4371337890625,0.0,3597.13818359375,0.9206868410110474,1.0,0.0,3.0,1.0,0.0
17941620,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7811062932014465,0.4737184345722198,0.4334721565246582,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872360587120056,0.7045281529426575,0.6725565195083618,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8735267519950867,0.6732925772666931,0.4745249450206756,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767753601074219,0.4660908579826355,0.4490721821784973,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6305845379829407,0.2436618953943252,1.1384614706039429,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.31024169921875,297.2109375,284.9496154785156,1.0,0.7665169835090637,0.3574671745300293,0.3574671745300293,1.0,1.0,-3.8052377700805664,1.0250335931777954,2.780204057693481,0.1627938747406005,0.9154000878334044,0.9154000878334044,0.0,340.0187072753906,346.0,70889.234375,0.0,5355.30078125,1.0,278.1499938964844,282.7072448730469,297.7007141113281,302.2704162597656,293.1499938964844,293.1499938964844,278.1499938964844,36024.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204825162887572,1.0,0.0,0.0,3.717748641967773,3.717773199081421,9.222598578162432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.7548828125,0.0,1610.0404052734375,1895.4371337890625,0.0,3593.610595703125,0.9204666018486024,1.0,0.0,3.0,1.0,0.0
17941680,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7811062932014465,0.4737184345722198,0.4334721565246582,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872360587120056,0.7045281529426575,0.6725565195083618,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8735267519950867,0.6732925772666931,0.4745249450206756,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767753601074219,0.4660908579826355,0.4490721821784973,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6305845379829407,0.2436618953943252,1.1384614706039429,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,299.31024169921875,297.2109375,284.9496154785156,1.0,0.7665169835090637,0.3574671745300293,0.3574671745300293,1.0,1.0,-3.8052377700805664,1.0250335931777954,2.780204057693481,0.1627938747406005,0.9154000878334044,0.9154000878334044,0.0,340.0187072753906,346.0,70889.234375,0.0,5355.30078125,1.0,278.1499938964844,282.7072448730469,297.7007141113281,302.2704162597656,293.1499938964844,293.1499938964844,278.1499938964844,36024.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204825162887572,1.0,0.0,0.0,3.717748641967773,3.717773199081421,9.222598578162432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.7548828125,0.0,1610.0404052734375,1895.4371337890625,0.0,3593.610595703125,0.9204666018486024,1.0,0.0,3.0,1.0,0.0
17941740,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7791172862052917,0.4728965759277344,0.4328527450561523,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849373459815979,0.7032935619354248,0.6715261340141296,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8729031682014465,0.6758702993392944,0.4763948917388916,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753421068191528,0.4662519693374634,0.4493443965911865,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293979287147522,0.2435431033372879,1.1384930610656738,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3006896972656,297.2100524902344,284.94952392578125,1.0,0.7679550051689148,0.3567798435688019,0.3567798435688019,1.0,1.0,-3.805868148803711,1.0229498147964478,2.7829182147979736,0.1605560928583145,0.9150181412696838,0.9150181412696838,0.0,343.0416564941406,349.0,70879.1484375,0.0,5376.919921875,1.0,278.1499938964844,282.70806884765625,297.70855712890625,302.27813720703125,293.1499938964844,293.1499938964844,278.1499938964844,36029.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201233386993408,1.0,0.0,0.0,3.7165586948394775,3.716583251953125,9.216695957547928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.4150390625,0.0,1608.7149658203125,1895.4371337890625,0.0,3590.29638671875,0.9202032089233398,1.0,0.0,3.0,1.0,0.0
17941800,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7791172862052917,0.4728965759277344,0.4328527450561523,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849373459815979,0.7032935619354248,0.6715261340141296,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8729031682014465,0.6758702993392944,0.4763948917388916,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753421068191528,0.4662519693374634,0.4493443965911865,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6293979287147522,0.2435431033372879,1.1384930610656738,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,299.3006896972656,297.2100524902344,284.94952392578125,1.0,0.7679550051689148,0.3567798435688019,0.3567798435688019,1.0,1.0,-3.805868148803711,1.0229498147964478,2.7829182147979736,0.1605560928583145,0.9150181412696838,0.9150181412696838,0.0,343.0416564941406,349.0,70879.1484375,0.0,5376.919921875,1.0,278.1499938964844,282.70806884765625,297.70855712890625,302.27813720703125,293.1499938964844,293.1499938964844,278.1499938964844,36029.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201233386993408,1.0,0.0,0.0,3.7165586948394775,3.716583251953125,9.216695957547928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.4150390625,0.0,1608.7149658203125,1895.4371337890625,0.0,3590.29638671875,0.9202032089233398,1.0,0.0,3.0,1.0,0.0
17941860,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7771525979042053,0.4720706343650818,0.4322300553321838,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826598525047302,0.7020397782325745,0.6704780459403992,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722843527793884,0.6784215569496155,0.4782469570636749,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7739238739013672,0.4663986563682556,0.4496034681797027,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.628224790096283,0.2434214055538177,1.1385127305984497,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2900695800781,297.20916748046875,284.9493103027344,1.0,0.7693815231323242,0.3560490310192108,0.3560490310192108,1.0,1.0,-3.8064215183258057,1.0207000970840454,2.78572154045105,0.1581789851188659,0.9144356846809388,0.9144356846809388,0.0,346.0645446777344,352.0,70859.9765625,0.0,5398.31005859375,1.0,278.1499938964844,282.7088928222656,297.7147521972656,302.28375244140625,293.1499938964844,293.1499938964844,278.1499938964844,36041.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197923541069032,1.0,0.0,0.0,3.714866161346436,3.714890956878662,9.208304163621506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.3232421875,0.0,1606.8546142578125,1895.4371337890625,0.0,3587.2421875,0.9198307394981384,1.0,0.0,3.0,1.0,0.0
17941920,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7771525979042053,0.4720706343650818,0.4322300553321838,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826598525047302,0.7020397782325745,0.6704780459403992,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722843527793884,0.6784215569496155,0.4782469570636749,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7739238739013672,0.4663986563682556,0.4496034681797027,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.628224790096283,0.2434214055538177,1.1385127305984497,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,299.2900695800781,297.20916748046875,284.9493103027344,1.0,0.7693815231323242,0.3560490310192108,0.3560490310192108,1.0,1.0,-3.8064215183258057,1.0207000970840454,2.78572154045105,0.1581789851188659,0.9144356846809388,0.9144356846809388,0.0,346.0645446777344,352.0,70859.9765625,0.0,5398.31005859375,1.0,278.1499938964844,282.7088928222656,297.7147521972656,302.28375244140625,293.1499938964844,293.1499938964844,278.1499938964844,36041.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197923541069032,1.0,0.0,0.0,3.714866161346436,3.714890956878662,9.208304163621506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.3232421875,0.0,1606.8546142578125,1895.4371337890625,0.0,3587.2421875,0.9198307394981384,1.0,0.0,3.0,1.0,0.0
17941980,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7752118110656738,0.4712405204772949,0.4316037595272064,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8804033398628235,0.7007666230201721,0.6694117188453674,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716690540313721,0.6809440851211548,0.4800792038440704,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7725195288658142,0.4665295481681824,0.4498479664325714,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270639896392822,0.2432968765497207,1.138520121574402,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2787170410156,297.2082824707031,284.9491271972656,1.0,0.7707958221435547,0.3553182482719421,0.3553182482719421,1.0,1.0,-3.8068928718566895,1.0184180736541748,2.7884750366210938,0.1557980626821518,0.9137205481529236,0.9137205481529236,0.0,349.08721923828125,355.0,70832.5703125,0.0,5419.45068359375,1.0,278.1499938964844,282.7098388671875,297.7191772460937,302.2870178222656,293.1499938964844,293.1499938964844,278.1499938964844,36053.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194915890693665,1.0,0.0,0.0,3.712647438049317,3.712671995162964,9.197307235808694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.5751953125,0.0,1604.3990478515625,1895.4371337890625,0.0,3584.4658203125,0.9193415641784668,1.0,0.0,3.0,1.0,0.0
17942040,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7752118110656738,0.4712405204772949,0.4316037595272064,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8804033398628235,0.7007666230201721,0.6694117188453674,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716690540313721,0.6809440851211548,0.4800792038440704,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7725195288658142,0.4665295481681824,0.4498479664325714,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270639896392822,0.2432968765497207,1.138520121574402,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,299.2787170410156,297.2082824707031,284.9491271972656,1.0,0.7707958221435547,0.3553182482719421,0.3553182482719421,1.0,1.0,-3.8068928718566895,1.0184180736541748,2.7884750366210938,0.1557980626821518,0.9137205481529236,0.9137205481529236,0.0,349.08721923828125,355.0,70832.5703125,0.0,5419.45068359375,1.0,278.1499938964844,282.7098388671875,297.7191772460937,302.2870178222656,293.1499938964844,293.1499938964844,278.1499938964844,36053.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194915890693665,1.0,0.0,0.0,3.712647438049317,3.712671995162964,9.197307235808694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.5751953125,0.0,1604.3990478515625,1895.4371337890625,0.0,3584.4658203125,0.9193415641784668,1.0,0.0,3.0,1.0,0.0
17942100,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7742503881454468,0.4708240628242492,0.4312894940376282,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8792837262153625,0.7001247406005859,0.66887366771698,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8713637590408325,0.682197630405426,0.4809899926185608,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7718231678009033,0.4665906131267547,0.4499661326408386,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6264879703521729,0.2432338744401931,1.1385207176208496,284.94903564453125,284.95001220703125,304.9195251464844,294.736083984375,299.2728576660156,297.20782470703125,284.94903564453125,1.0,0.7714993953704834,0.3549528419971466,0.3549528419971466,1.0,1.0,-3.807106256484986,1.0172691345214844,2.789837121963501,0.1546076834201812,0.913329005241394,0.913329005241394,0.0,350.5989685058594,355.0,70816.6171875,0.0,5429.95654296875,1.0,278.1499938964844,282.7103576660156,297.7208557128906,302.2879943847656,293.1499938964844,293.1499938964844,278.1499938964844,36059.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193516373634338,1.0,0.0,0.0,3.711392641067505,3.711417436599731,9.191091976390452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.7421875,0.0,1603.0059814453125,1895.4371337890625,0.0,3583.173583984375,0.9190645217895508,1.0,0.0,3.0,1.0,0.0
17942160,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.773294985294342,0.4704065024852752,0.4309742450714111,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8781695365905762,0.6994781494140625,0.6683312654495239,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8710591793060303,0.6834434866905212,0.4818955957889557,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7711301445960999,0.4666475057601928,0.4500805139541626,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6259146332740784,0.2431701719760894,1.1385183334350586,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,299.2666015625,297.2073974609375,284.94891357421875,1.0,0.7721999883651733,0.3545683324337005,0.3545683324337005,1.0,1.0,-3.80729866027832,1.0160534381866455,2.791245222091675,0.1533585637807846,0.912880837917328,0.912880837917328,0.0,352.1105041503906,358.0,70797.671875,0.0,5440.3984375,1.0,278.1499938964844,282.7108764648437,297.7220458984375,302.2882995605469,293.1499938964844,293.1499938964844,278.1499938964844,36067.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192195534706116,1.0,0.0,0.0,3.709973573684693,3.70999813079834,9.184063856082504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.35546875,0.0,1601.4320068359375,1895.4371337890625,0.0,3581.9541015625,0.9187510013580322,1.0,0.0,3.0,1.0,0.0
17942220,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7714015245437622,0.4695675075054168,0.4303404688835144,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8759575486183167,0.6981719732284546,0.6672341823577881,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8704527616500854,0.6859148740768433,0.4836927652359009,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.76975417137146,0.4667496383190155,0.4502984881401062,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247754693031311,0.2430409640073776,1.1385058164596558,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.25360107421875,297.2064819335937,284.9486999511719,1.0,0.773592472076416,0.3537992835044861,0.3537992835044861,1.0,1.0,-3.8076260089874254,1.0135948657989502,2.794031143188477,0.150854542851448,0.9118890166282654,0.9118890166282654,0.0,355.13360595703125,361.0,70753.296875,0.0,5461.1064453125,1.0,278.1499938964844,282.7120361328125,297.7229919433594,302.2870483398437,293.1499938964844,293.1499938964844,278.1499938964844,36081.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189791679382324,1.0,0.0,0.0,3.706710338592529,3.7067348957061768,9.167914640784148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.2705078125,0.0,1597.802978515625,1895.4371337890625,0.0,3579.734619140625,0.918029487133026,1.0,0.0,3.0,1.0,0.0
17942280,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7714015245437622,0.4695675075054168,0.4303404688835144,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8759575486183167,0.6981719732284546,0.6672341823577881,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8704527616500854,0.6859148740768433,0.4836927652359009,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.76975417137146,0.4667496383190155,0.4502984881401062,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247754693031311,0.2430409640073776,1.1385058164596558,284.94873046875,284.95001220703125,304.87994384765625,294.7359619140625,299.25360107421875,297.2064819335937,284.9486999511719,1.0,0.773592472076416,0.3537992835044861,0.3537992835044861,1.0,1.0,-3.8076260089874254,1.0135948657989502,2.794031143188477,0.150854542851448,0.9118890166282654,0.9118890166282654,0.0,355.13360595703125,361.0,70753.296875,0.0,5461.1064453125,1.0,278.1499938964844,282.7120361328125,297.7229919433594,302.2870483398437,293.1499938964844,293.1499938964844,278.1499938964844,36081.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189791679382324,1.0,0.0,0.0,3.706710338592529,3.7067348957061768,9.167914640784148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.2705078125,0.0,1597.802978515625,1895.4371337890625,0.0,3579.734619140625,0.918029487133026,1.0,0.0,3.0,1.0,0.0
17942340,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7695313096046448,0.4687235951423645,0.429702490568161,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737679123878479,0.6968498229980469,0.6661221981048584,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8698501586914062,0.688359797000885,0.4854717850685119,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683917284011841,0.4668366611003876,0.4505025148391723,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6236454844474792,0.2429096102714538,1.1384841203689575,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2398376464844,297.20556640625,284.9485168457031,1.0,0.7749739289283752,0.3530302345752716,0.3530302345752716,1.0,1.0,-3.807880401611328,1.0111112594604492,2.796769142150879,0.1483537554740905,0.9107877612113952,0.9107877612113952,0.0,358.15679931640625,364.0,70700.9375,0.0,5481.5927734375,1.0,278.1499938964844,282.7132873535156,297.7221374511719,302.283447265625,293.1499938964844,293.1499938964844,278.1499938964844,36095.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187712073326112,1.0,0.0,0.0,3.702940225601196,3.702964782714844,9.1492751153055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.5693359375,0.0,1593.5970458984375,1895.4371337890625,0.0,3577.813720703125,0.917194366455078,1.0,0.0,3.0,1.0,0.0
17942400,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7695313096046448,0.4687235951423645,0.429702490568161,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737679123878479,0.6968498229980469,0.6661221981048584,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8698501586914062,0.688359797000885,0.4854717850685119,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683917284011841,0.4668366611003876,0.4505025148391723,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6236454844474792,0.2429096102714538,1.1384841203689575,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,299.2398376464844,297.20556640625,284.9485168457031,1.0,0.7749739289283752,0.3530302345752716,0.3530302345752716,1.0,1.0,-3.807880401611328,1.0111112594604492,2.796769142150879,0.1483537554740905,0.9107877612113952,0.9107877612113952,0.0,358.15679931640625,364.0,70700.9375,0.0,5481.5927734375,1.0,278.1499938964844,282.7132873535156,297.7221374511719,302.283447265625,293.1499938964844,293.1499938964844,278.1499938964844,36095.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187712073326112,1.0,0.0,0.0,3.702940225601196,3.702964782714844,9.1492751153055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.5693359375,0.0,1593.5970458984375,1895.4371337890625,0.0,3577.813720703125,0.917194366455078,1.0,0.0,3.0,1.0,0.0
17942460,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7677536010742188,0.4679079055786133,0.4290855526924133,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.871679961681366,0.6955578923225403,0.6650347113609314,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8692439198493958,0.6906024813652039,0.48711758852005,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7670910358428955,0.4669031202793121,0.4506828188896179,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225645542144775,0.2427800595760345,1.1384507417678833,284.94842529296875,284.95001220703125,304.819580078125,294.73004150390625,299.2261962890625,297.20440673828125,284.9483947753906,1.0,0.7762836217880249,0.3523215353488922,0.3523215353488922,1.0,1.0,-3.8079872131347656,1.0087774991989136,2.7992095947265625,0.1460550427436828,0.9096814393997192,0.9096814393997192,0.0,361.06396484375,364.0,70645.2109375,0.0,5500.86376953125,1.0,278.1499938964844,282.7146301269531,297.7200012207031,302.27813720703125,293.1499938964844,293.1499938964844,278.1499938964844,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185938835144044,1.0,0.0,0.0,3.698909997940064,3.698934555053711,9.12937025532301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.0556640625,0.0,1589.075927734375,1895.4371337890625,0.0,3576.176513671875,0.9162991642951964,1.0,0.0,3.0,1.0,0.0
17942520,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7676799297332764,0.4678738415241241,0.429059773683548,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8715933561325073,0.6955037117004395,0.6649891138076782,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8692182898521423,0.6906941533088684,0.4871851205825805,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7670370936393738,0.4669056534767151,0.4506901204586029,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6225196123123169,0.2427746057510376,1.1384491920471191,284.9483947753906,284.95001220703125,304.8182983398437,294.7298889160156,299.2256164550781,297.204345703125,284.9483947753906,1.0,0.7763379216194153,0.352292001247406,0.352292001247406,1.0,1.0,-3.8079893589019775,1.008679747581482,2.799309730529785,0.1459594517946243,0.9096345901489258,0.9096345901489258,0.0,361.1852111816406,367.0,70642.8203125,0.0,5501.6611328125,1.0,278.1499938964844,282.7146911621094,297.71990966796875,302.27789306640625,293.1499938964844,293.1499938964844,278.1499938964844,36107.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185866713523864,1.0,0.0,0.0,3.698737144470215,3.6987617015838623,9.12851703560591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.6875,0.0,1588.8818359375,1895.4371337890625,0.0,3576.109619140625,0.9162607192993164,1.0,0.0,3.0,1.0,0.0
17942580,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658475637435913,0.4670190811157226,0.4284132719039917,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694357872009277,0.6941392421722412,0.6638399958610535,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685582876205444,0.692927360534668,0.4888348877429962,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656928300857544,0.4669619798660278,0.4508664309978485,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213967800140381,0.242636427283287,1.1384031772613523,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2110595703125,297.20281982421875,284.94830322265625,1.0,0.7776870727539062,0.3515537679195404,0.3515537679195404,1.0,1.0,-3.8079710006713854,1.0062098503112793,2.8017611503601074,0.14357390999794,0.9084408283233644,0.9084408283233644,0.0,364.2203063964844,370.0,70581.1328125,0.0,5521.376953125,1.0,278.1499938964844,282.7162170410156,297.7171325683594,302.2714538574219,293.1499938964844,293.1499938964844,278.1499938964844,36116.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184094071388244,1.0,0.0,0.0,3.6942715644836426,3.694295883178711,9.106487937060592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.1708984375,0.0,1583.8677978515625,1895.4371337890625,0.0,3574.47216796875,0.9152671694755554,1.0,0.0,3.0,1.0,0.0
17942640,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658475637435913,0.4670190811157226,0.4284132719039917,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694357872009277,0.6941392421722412,0.6638399958610535,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685582876205444,0.692927360534668,0.4888348877429962,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656928300857544,0.4669619798660278,0.4508664309978485,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213967800140381,0.242636427283287,1.1384031772613523,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,299.2110595703125,297.20281982421875,284.94830322265625,1.0,0.7776870727539062,0.3515537679195404,0.3515537679195404,1.0,1.0,-3.8079710006713854,1.0062098503112793,2.8017611503601074,0.14357390999794,0.9084408283233644,0.9084408283233644,0.0,364.2203063964844,370.0,70581.1328125,0.0,5521.376953125,1.0,278.1499938964844,282.7162170410156,297.7171325683594,302.2714538574219,293.1499938964844,293.1499938964844,278.1499938964844,36116.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184094071388244,1.0,0.0,0.0,3.6942715644836426,3.694295883178711,9.106487937060592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.1708984375,0.0,1583.8677978515625,1895.4371337890625,0.0,3574.47216796875,0.9152671694755554,1.0,0.0,3.0,1.0,0.0
17942700,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7649382948875427,0.4665881395339966,0.4280869960784912,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8683626055717468,0.6934465169906616,0.6632553935050964,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8682141900062561,0.6940032243728638,0.4896281063556671,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.765022873878479,0.4669806659221649,0.4509459435939789,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6208360195159912,0.24256531894207,1.1383715867996216,284.9482727050781,284.95001220703125,304.76971435546875,294.7245788574219,299.20367431640625,297.2019958496094,284.9482727050781,1.0,0.7783520221710205,0.3511846661567688,0.3511846661567688,1.0,1.0,-3.807887315750122,1.0049511194229126,2.802936315536499,0.1423851698637008,0.9078327417373656,0.9078327417373656,0.0,365.7375793457031,370.0,70548.5703125,0.0,5531.00048828125,1.0,278.1499938964844,282.717041015625,297.7156066894531,302.2678527832031,293.1499938964844,293.1499938964844,278.1499938964844,36120.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183242321014404,1.0,0.0,0.0,3.69190526008606,3.691929817199707,9.094825941247108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.12890625,0.0,1581.2032470703125,1895.4371337890625,0.0,3573.68505859375,0.9147399067878724,1.0,0.0,3.0,1.0,0.0
17942760,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7640352845191956,0.4661570191383362,0.4277604520320892,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8672961592674255,0.6927528381347656,0.6626696586608887,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8678722977638245,0.6950758695602417,0.4904186725616455,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.764357328414917,0.4669979810714721,0.4510241150856018,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6202766299247742,0.2424941062927246,1.1383394002914429,284.94830322265625,284.95001220703125,304.7532653808594,294.7228088378906,299.1966552734375,297.201171875,284.94830322265625,1.0,0.7790154814720154,0.3508790731430053,0.3508790731430053,1.0,1.0,-3.807796239852905,1.0038889646530151,2.80390739440918,0.1413958072662353,0.9072902798652648,0.9072902798652648,0.0,367.2552795410156,373.0,70518.2421875,0.0,5540.6015625,1.0,278.1499938964844,282.7178955078125,297.71405029296875,302.2643737792969,293.1499938964844,293.1499938964844,278.1499938964844,36121.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182400107383728,1.0,0.0,0.0,3.689625024795532,3.68964958190918,9.08359538698278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.40234375,0.0,1578.6204833984375,1895.4371337890625,0.0,3572.9072265625,0.9142307043075562,1.0,0.0,3.0,1.0,0.0
