time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942820,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7622460126876831,0.465288758277893,0.427102267742157,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651800751686096,0.6913517117500305,0.6614848971366882,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8671830296516418,0.6971843838691711,0.491970032453537,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630344033241272,0.4670170545578003,0.4511659741401672,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191608905792236,0.2423493713140487,1.1382641792297363,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1825866699219,297.1995544433594,284.9483337402344,1.0,0.7803292274475098,0.3502679169178009,0.3502679169178009,1.0,1.0,-3.807526111602783,1.0017611980438232,2.80576491355896,0.1394505798816681,0.9062150716781616,0.9062150716781616,0.0,370.2874450683594,376.0,70457.4609375,0.0,5559.505859375,1.0,278.1499938964844,282.7195739746094,297.7109069824219,302.25732421875,293.1499938964844,293.1499938964844,278.1499938964844,36121.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180771708488464,1.0,0.0,0.0,3.685078620910645,3.685102939605713,9.061222954187542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.9501953125,0.0,1573.4666748046875,1895.4371337890625,0.0,3571.40283203125,0.9132132530212402,1.0,0.0,3.0,1.0,0.0
17942880,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7622460126876831,0.465288758277893,0.427102267742157,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651800751686096,0.6913517117500305,0.6614848971366882,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8671830296516418,0.6971843838691711,0.491970032453537,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630344033241272,0.4670170545578003,0.4511659741401672,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6191608905792236,0.2423493713140487,1.1382641792297363,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,299.1825866699219,297.1995544433594,284.9483337402344,1.0,0.7803292274475098,0.3502679169178009,0.3502679169178009,1.0,1.0,-3.807526111602783,1.0017611980438232,2.80576491355896,0.1394505798816681,0.9062150716781616,0.9062150716781616,0.0,370.2874450683594,376.0,70457.4609375,0.0,5559.505859375,1.0,278.1499938964844,282.7195739746094,297.7109069824219,302.25732421875,293.1499938964844,293.1499938964844,278.1499938964844,36121.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180771708488464,1.0,0.0,0.0,3.685078620910645,3.685102939605713,9.061222954187542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.9501953125,0.0,1573.4666748046875,1895.4371337890625,0.0,3571.40283203125,0.9132132530212402,1.0,0.0,3.0,1.0,0.0
17942940,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7609337568283081,0.4646410346031189,0.426610916852951,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8636266589164734,0.6903051733970642,0.6605992913246155,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.866674542427063,0.6987322568893433,0.4931080639362335,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7620624899864197,0.4670225977897644,0.451263278722763,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6183356642723083,0.2422408610582351,1.1382031440734863,284.9483642578125,284.95001220703125,304.6950378417969,294.7166748046875,299.1721496582031,297.1983642578125,284.9483642578125,1.0,0.7812966108322144,0.349814623594284,0.349814623594284,1.0,1.0,-3.8072822093963614,1.0001695156097412,2.807112693786621,0.1380136907100677,0.9054072499275208,0.9054072499275208,0.0,372.5353698730469,376.0,70411.9140625,0.0,5573.3828125,1.0,278.1499938964844,282.7208251953125,297.70855712890625,302.25201416015625,293.1499938964844,293.1499938964844,278.1499938964844,36122.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179591536521912,1.0,0.0,0.0,3.6816887855529785,3.681713104248047,9.044559305948496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.8701171875,0.0,1569.6343994140625,1895.4371337890625,0.0,3570.312255859375,0.9124545454978944,1.0,0.0,3.0,1.0,0.0
17943000,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7604789733886719,0.4644128084182739,0.4264373481273651,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8630873560905457,0.6899347901344299,0.6602851152420044,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8664937615394592,0.6992565989494324,0.4934940338134765,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7617227435112,0.4670163989067077,0.4512895345687866,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6180483102798462,0.2422021180391311,1.1381773948669434,284.9483642578125,284.95001220703125,304.686279296875,294.7157592773437,299.1684875488281,297.197998046875,284.9483642578125,1.0,0.7816283106803894,0.3496567606925964,0.3496567606925964,1.0,1.0,-3.8071608543396,0.9996037483215332,2.8075571060180664,0.1375155597925186,0.9051178693771362,0.9051178693771362,0.0,373.3161010742188,379.0,70395.578125,0.0,5578.08642578125,1.0,278.1499938964844,282.7212829589844,297.70770263671875,302.2501220703125,293.1499938964844,293.1499938964844,278.1499938964844,36122.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179196357727052,1.0,0.0,0.0,3.680477619171143,3.680501937866211,9.038610642164712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.333984375,0.0,1568.2679443359375,1895.4371337890625,0.0,3569.947021484375,0.9121838212013244,1.0,0.0,3.0,1.0,0.0
17943060,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7587333917617798,0.4635294079780578,0.4257658720016479,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8610180020332336,0.6885038614273071,0.6590720415115356,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8658067584037781,0.7012975215911865,0.4949956834316253,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7604221701622009,0.4669971466064453,0.4513957500457763,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6169375777244568,0.2420528680086136,1.138081431388855,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1545104980469,297.19647216796875,284.9483642578125,1.0,0.7829145193099976,0.3490715622901916,0.3490715622901916,1.0,1.0,-3.806713104248047,0.9975039958953856,2.809209108352661,0.1356712728738784,0.9040312767028807,0.9040312767028807,0.0,376.342529296875,382.0,70333.78125,0.0,5596.388671875,1.0,278.1499938964844,282.7229919433594,297.7044677734375,302.242919921875,293.1499938964844,293.1499938964844,278.1499938964844,36123.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177660942077636,1.0,0.0,0.0,3.6758649349212646,3.675889253616333,9.015968771564076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.728515625,0.0,1563.064697265625,1895.4371337890625,0.0,3568.528076171875,0.911151647567749,1.0,0.0,3.0,1.0,0.0
17943120,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7587333917617798,0.4635294079780578,0.4257658720016479,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8610180020332336,0.6885038614273071,0.6590720415115356,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8658067584037781,0.7012975215911865,0.4949956834316253,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7604221701622009,0.4669971466064453,0.4513957500457763,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6169375777244568,0.2420528680086136,1.138081431388855,284.9483642578125,284.95001220703125,304.6520690917969,294.7123107910156,299.1545104980469,297.19647216796875,284.9483642578125,1.0,0.7829145193099976,0.3490715622901916,0.3490715622901916,1.0,1.0,-3.806713104248047,0.9975039958953856,2.809209108352661,0.1356712728738784,0.9040312767028807,0.9040312767028807,0.0,376.342529296875,382.0,70333.78125,0.0,5596.388671875,1.0,278.1499938964844,282.7229919433594,297.7044677734375,302.242919921875,293.1499938964844,293.1499938964844,278.1499938964844,36123.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177660942077636,1.0,0.0,0.0,3.6758649349212646,3.675889253616333,9.015968771564076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.728515625,0.0,1563.064697265625,1895.4371337890625,0.0,3568.528076171875,0.911151647567749,1.0,0.0,3.0,1.0,0.0
17943180,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7570088505744934,0.4626388847827911,0.4250881671905517,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8589720129966736,0.6870604753494263,0.6578473448753357,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8651232123374939,0.7033106684684753,0.4964780211448669,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7591328620910645,0.4669608473777771,0.4514861106872558,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6158273816108704,0.2419019490480423,1.137978196144104,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,299.1404724121094,297.1950378417969,284.9483642578125,1.0,0.7841896414756775,0.3484863936901092,0.3484863936901092,1.0,1.0,-3.806192398071289,0.9953836798667908,2.8108088970184326,0.1338360160589218,0.9029319882392884,0.9029319882392884,0.0,379.3678283691406,385.0,70271.265625,0.0,5614.45068359375,1.0,278.1499938964844,282.7247314453125,297.7012634277344,302.23565673828125,293.1499938964844,293.1499938964844,278.1499938964844,36124.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176148772239684,1.0,0.0,0.0,3.671208620071411,3.67123293876648,8.993141591417952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.029296875,0.0,1557.8280029296875,1895.4371337890625,0.0,3567.131103515625,0.9101100564002992,1.0,0.0,3.0,1.0,0.0
17943240,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7570088505744934,0.4626388847827911,0.4250881671905517,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8589720129966736,0.6870604753494263,0.6578473448753357,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8651232123374939,0.7033106684684753,0.4964780211448669,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7591328620910645,0.4669608473777771,0.4514861106872558,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6158273816108704,0.2419019490480423,1.137978196144104,284.9483642578125,284.95001220703125,304.617431640625,294.7088928222656,299.1404724121094,297.1950378417969,284.9483642578125,1.0,0.7841896414756775,0.3484863936901092,0.3484863936901092,1.0,1.0,-3.806192398071289,0.9953836798667908,2.8108088970184326,0.1338360160589218,0.9029319882392884,0.9029319882392884,0.0,379.3678283691406,385.0,70271.265625,0.0,5614.45068359375,1.0,278.1499938964844,282.7247314453125,297.7012634277344,302.23565673828125,293.1499938964844,293.1499938964844,278.1499938964844,36124.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176148772239684,1.0,0.0,0.0,3.671208620071411,3.67123293876648,8.993141591417952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.029296875,0.0,1557.8280029296875,1895.4371337890625,0.0,3567.131103515625,0.9101100564002992,1.0,0.0,3.0,1.0,0.0
17943300,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7561546564102173,0.4621917009353637,0.4247477352619171,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8579582571983337,0.6863359808921814,0.6572323441505432,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8647844791412354,0.7043119072914124,0.4972153306007385,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7584936022758484,0.4669389426708221,0.4515278339385986,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6152721047401428,0.2418261617422104,1.137925148010254,284.9483642578125,284.95001220703125,304.5999755859375,294.70721435546875,299.1334533691406,297.1943054199219,284.9483642578125,1.0,0.7848246693611145,0.3481937944889068,0.3481937944889068,1.0,1.0,-3.805916547775269,0.9943184852600098,2.811598062515259,0.1329202502965927,0.9023793935775756,0.9023793935775756,0.0,380.88079833984375,385.0,70239.828125,0.0,5623.43310546875,1.0,278.1499938964844,282.7255859375,297.6996459960937,302.2320251464844,293.1499938964844,293.1499938964844,278.1499938964844,36124.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175397157669068,1.0,0.0,0.0,3.6688694953918457,3.668893814086914,8.981684800346557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10625.15625,0.0,1555.2032470703125,1895.4371337890625,0.0,3566.43603515625,0.909586787223816,1.0,0.0,3.0,1.0,0.0
17943360,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7553054690361023,0.4617423117160797,0.4244053363800049,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.856950044631958,0.6856076121330261,0.656613826751709,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8644458055496216,0.7053036093711853,0.4979463219642639,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7578566074371338,0.4669116139411926,0.4515645205974579,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6147164702415466,0.2417497932910919,1.1378697156906128,284.94830322265625,284.95001220703125,304.5823974609375,294.70556640625,299.1261901855469,297.193603515625,284.94830322265625,1.0,0.7854564189910889,0.3478635549545288,0.3478635549545288,1.0,1.0,-3.805617570877075,0.9931278824806212,2.812489748001098,0.1318893879652023,0.9017853140830994,0.9017853140830994,0.0,382.3930969238281,388.0,70206.75,0.0,5632.337890625,1.0,278.1499938964844,282.7264404296875,297.6980285644531,302.2283020019531,293.1499938964844,293.1499938964844,278.1499938964844,36127.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174644351005554,1.0,0.0,0.0,3.666455030441284,3.666479110717773,8.969867053565395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.056640625,0.0,1552.5084228515625,1895.4371337890625,0.0,3565.740234375,0.909047544002533,1.0,0.0,3.0,1.0,0.0
17943420,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7536212205886841,0.4608368873596191,0.42371466755867,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8549497127532959,0.6841403841972351,0.6553668975830078,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8637691736221313,0.7072629928588867,0.4993917644023895,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7565892338752747,0.4668421447277069,0.4516240954399109,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6136029362678528,0.2415957152843475,1.1377530097961426,284.9482421875,284.95001220703125,304.54693603515625,294.70233154296875,299.111572265625,297.1922302246094,284.9482421875,1.0,0.786710798740387,0.3472030758857727,0.3472030758857727,1.0,1.0,-3.8049569129943848,0.9907119870185852,2.8142449855804443,0.1298160105943679,0.900579571723938,0.900579571723938,0.0,385.4169921875,391.0,70138.90625,0.0,5649.94189453125,1.0,278.1499938964844,282.72821044921875,297.6947631835937,302.220703125,293.1499938964844,293.1499938964844,278.1499938964844,36131.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917313039302826,1.0,0.0,0.0,3.6614832878112793,3.661507368087769,8.945557397055381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.603515625,0.0,1546.9703369140625,1895.4371337890625,0.0,3564.34130859375,0.9079381823539734,1.0,0.0,3.0,1.0,0.0
17943480,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7536212205886841,0.4608368873596191,0.42371466755867,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8549497127532959,0.6841403841972351,0.6553668975830078,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8637691736221313,0.7072629928588867,0.4993917644023895,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7565892338752747,0.4668421447277069,0.4516240954399109,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6136029362678528,0.2415957152843475,1.1377530097961426,284.9482421875,284.95001220703125,304.54693603515625,294.70233154296875,299.111572265625,297.1922302246094,284.9482421875,1.0,0.786710798740387,0.3472030758857727,0.3472030758857727,1.0,1.0,-3.8049569129943848,0.9907119870185852,2.8142449855804443,0.1298160105943679,0.900579571723938,0.900579571723938,0.0,385.4169921875,391.0,70138.90625,0.0,5649.94189453125,1.0,278.1499938964844,282.72821044921875,297.6947631835937,302.220703125,293.1499938964844,293.1499938964844,278.1499938964844,36131.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917313039302826,1.0,0.0,0.0,3.6614832878112793,3.661507368087769,8.945557397055381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.603515625,0.0,1546.9703369140625,1895.4371337890625,0.0,3564.34130859375,0.9079381823539734,1.0,0.0,3.0,1.0,0.0
17943540,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7519557476043701,0.4599232673645019,0.423016756772995,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8529706001281738,0.6826600432395935,0.6541076898574829,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8630930185317993,0.7091896533966064,0.5008147954940796,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7553306818008423,0.4667535126209259,0.4516657888889313,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6124852299690247,0.2414400577545166,1.1376296281814575,284.9482116699219,284.95001220703125,304.5111389160156,294.6991882324219,299.096923828125,297.1908874511719,284.9482116699219,1.0,0.7879536747932434,0.3465425968170166,0.3465425968170166,1.0,1.0,-3.8042163848876953,0.9882705807685852,2.815945863723755,0.127745509147644,0.8993741869926453,0.8993741869926453,0.0,388.44036865234375,394.0,70069.84375,0.0,5667.2841796875,1.0,278.1499938964844,282.7300720214844,297.6915283203125,302.2130126953125,293.1499938964844,293.1499938964844,278.45001220703125,36134.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917159378528595,1.0,0.0,0.0,3.6564040184021,3.656428337097168,8.920756044972222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.8896484375,0.0,1541.3167724609375,1895.4371337890625,0.0,3562.920654296875,0.9068043231964112,1.0,0.0,3.0,1.0,0.0
17943600,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7519557476043701,0.4599232673645019,0.423016756772995,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8529706001281738,0.6826600432395935,0.6541076898574829,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8630930185317993,0.7091896533966064,0.5008147954940796,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7553306818008423,0.4667535126209259,0.4516657888889313,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6124852299690247,0.2414400577545166,1.1376296281814575,284.9482116699219,284.95001220703125,304.5111389160156,294.6991882324219,299.096923828125,297.1908874511719,284.9482116699219,1.0,0.7879536747932434,0.3465425968170166,0.3465425968170166,1.0,1.0,-3.8042163848876953,0.9882705807685852,2.815945863723755,0.127745509147644,0.8993741869926453,0.8993741869926453,0.0,388.44036865234375,394.0,70069.84375,0.0,5667.2841796875,1.0,278.1499938964844,282.7300720214844,297.6915283203125,302.2130126953125,293.1499938964844,293.1499938964844,278.45001220703125,36134.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917159378528595,1.0,0.0,0.0,3.6564040184021,3.656428337097168,8.920756044972222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.8896484375,0.0,1541.3167724609375,1895.4371337890625,0.0,3562.920654296875,0.9068043231964112,1.0,0.0,3.0,1.0,0.0
17943660,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.750790536403656,0.4596695899963379,0.4227448403835296,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8514780402183533,0.681866466999054,0.6533042788505554,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8629209399223328,0.7118562459945679,0.5026102662086487,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7545026540756226,0.467164009809494,0.4520279765129089,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.611738383769989,0.241594910621643,1.1383893489837646,285.023193359375,284.95001220703125,304.4749755859375,294.6961364746094,299.08746337890625,297.195068359375,285.021240234375,1.0,0.7893712520599365,0.3460330069065094,0.3460330069065094,1.0,1.0,-3.806427478790283,0.9872143864631652,2.8192131519317627,0.1263371556997299,0.9945193529129028,0.9945193529129028,0.0,391.0299377441406,397.0,69546.828125,0.0,5691.13330078125,1.0,278.4432678222656,282.82958984375,297.6515197753906,302.0986022949219,293.1499938964844,293.1499938964844,278.1499938964844,32709.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160194993019104,1.0,0.0,0.0,3.7922749519348153,3.792299747467041,9.59605927164375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11116.1650390625,0.0,1671.71484375,1895.4371337890625,0.0,3552.37939453125,0.9348005652427672,1.0,0.0,3.0,1.0,0.0
17943720,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.750790536403656,0.4596695899963379,0.4227448403835296,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8514780402183533,0.681866466999054,0.6533042788505554,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8629209399223328,0.7118562459945679,0.5026102662086487,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7545026540756226,0.467164009809494,0.4520279765129089,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.611738383769989,0.241594910621643,1.1383893489837646,285.023193359375,284.95001220703125,304.4749755859375,294.6961364746094,299.08746337890625,297.195068359375,285.021240234375,1.0,0.7893712520599365,0.3460330069065094,0.3460330069065094,1.0,1.0,-3.806427478790283,0.9872143864631652,2.8192131519317627,0.1263371556997299,0.9945193529129028,0.9945193529129028,0.0,391.0299377441406,397.0,69546.828125,0.0,5691.13330078125,1.0,278.4432678222656,282.82958984375,297.6515197753906,302.0986022949219,293.1499938964844,293.1499938964844,278.1499938964844,32709.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160194993019104,1.0,0.0,0.0,3.7922749519348153,3.792299747467041,9.59605927164375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11116.1650390625,0.0,1671.71484375,1895.4371337890625,0.0,3552.37939453125,0.9348005652427672,1.0,0.0,3.0,1.0,0.0
17943780,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7487253546714783,0.457975834608078,0.4217025935649872,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8491354584693909,0.6796347498893738,0.6517321467399597,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.861782431602478,0.7128524780273438,0.5036916732788086,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7529194355010986,0.4665433168411255,0.4518680870532989,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6103522181510925,0.2411797195672989,1.1380387544631958,284.8958435058594,284.95001220703125,304.4385070800781,294.6932373046875,299.0687255859375,297.187255859375,284.8970947265625,1.0,0.7906112670898438,0.3455233871936798,0.3455233871936798,1.0,1.0,-3.8039824962615967,0.9847531318664552,2.8192293643951416,0.1248061805963516,0.8892889618873596,0.8892889618873596,0.0,394.5965576171875,385.0,70379.59375,0.0,5706.5849609375,1.0,278.1569519042969,282.6843566894531,297.7159729003906,302.2845153808594,293.1499938964844,293.1499938964844,278.45001220703125,38054.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167728424072266,1.0,0.0,0.0,3.7136478424072266,3.713672876358032,9.202264550367544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.7001953125,0.0,1620.7786865234375,1895.4371337890625,0.0,3559.34716796875,0.9209684729576112,1.0,0.0,3.0,1.0,0.0
17943840,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7487253546714783,0.457975834608078,0.4217025935649872,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8491354584693909,0.6796347498893738,0.6517321467399597,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.861782431602478,0.7128524780273438,0.5036916732788086,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7529194355010986,0.4665433168411255,0.4518680870532989,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6103522181510925,0.2411797195672989,1.1380387544631958,284.8958435058594,284.95001220703125,304.4385070800781,294.6932373046875,299.0687255859375,297.187255859375,284.8970947265625,1.0,0.7906112670898438,0.3455233871936798,0.3455233871936798,1.0,1.0,-3.8039824962615967,0.9847531318664552,2.8192293643951416,0.1248061805963516,0.8892889618873596,0.8892889618873596,0.0,394.5965576171875,385.0,70379.59375,0.0,5706.5849609375,1.0,278.1569519042969,282.6843566894531,297.7159729003906,302.2845153808594,293.1499938964844,293.1499938964844,278.45001220703125,38054.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167728424072266,1.0,0.0,0.0,3.7136478424072266,3.713672876358032,9.202264550367544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.7001953125,0.0,1620.7786865234375,1895.4371337890625,0.0,3559.34716796875,0.9209684729576112,1.0,0.0,3.0,1.0,0.0
17943900,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7488518953323364,0.4576584994792938,0.4210713803768158,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8492891788482666,0.6789908409118652,0.6507784128189087,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8626255393028259,0.7139708399772644,0.5041589736938477,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7532699108123779,0.4665379226207733,0.451602965593338,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6105831265449524,0.241109013557434,1.136949896812439,285.0097045898437,284.95001220703125,304.4201354980469,294.6918334960937,299.0623474121094,297.18756103515625,285.0106811523437,1.0,0.7894335985183716,0.3452686071395874,0.3452686071395874,1.0,1.0,-3.80100417137146,0.9829967617988586,2.818007469177246,0.1237798184156417,0.9669857025146484,0.9669857025146484,0.0,393.23626708984375,385.0,69412.8203125,0.0,5688.3408203125,1.0,278.4035949707031,282.817626953125,297.66339111328125,302.06903076171875,293.1499938964844,293.1499938964844,278.45001220703125,34325.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162362217903136,1.0,0.0,0.0,3.7534005641937256,3.753425121307373,9.400329759046144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.7099609375,0.0,1638.3953857421875,1895.4371337890625,0.0,3554.38427734375,0.9287111759185792,1.0,0.0,3.0,1.0,0.0
17943960,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7500094175338745,0.4575266242027282,0.4208102822303772,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8505411744117737,0.6785563826560974,0.6502084732055664,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8646376729011536,0.7152657508850098,0.5049509406089783,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7545950412750244,0.4667024612426758,0.4515930116176605,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6116564273834229,0.2411685138940811,1.136428713798523,284.99658203125,284.95001220703125,304.4017028808594,294.6904602050781,299.0572204589844,297.1897277832031,284.9953308105469,1.0,0.7878673076629639,0.344970554113388,0.344970554113388,1.0,1.0,-3.8003158569335938,0.9817977547645568,2.8185181617736816,0.1228146255016326,0.9764860272407532,0.9764860272407532,0.0,389.9636535644531,373.0,69531.1484375,0.0,5664.9267578125,1.0,278.4437255859375,282.8094482421875,297.65728759765625,302.1125183105469,293.1499938964844,293.1499938964844,278.1499938964844,33811.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915854513645172,1.0,0.0,0.0,3.808019161224365,3.80804443359375,9.6759038115124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.7568359375,0.0,1699.09423828125,1895.4371337890625,0.0,3550.85302734375,0.9391302466392516,1.0,0.0,3.0,1.0,0.0
17944020,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.752426266670227,0.4560453295707702,0.4194658398628235,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8533494472503662,0.6764689087867737,0.6482455134391785,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8689214587211609,0.7164117097854614,0.5057562589645386,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7575258612632751,0.4661710262298584,0.4510031342506408,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6140029430389404,0.240835815668106,1.134064555168152,284.89453125,284.95001220703125,304.3646240234375,294.6878356933594,299.0390014648437,297.1839599609375,284.89581298828125,1.0,0.7834622859954834,0.3443744778633117,0.3443744778633117,1.0,1.0,-3.793762445449829,0.9778092503547668,2.815953016281128,0.1206607297062873,0.8790180087089539,0.8790180087089539,0.0,381.94427490234375,361.0,70083.0546875,0.0,5592.306640625,1.0,278.15643310546875,282.6894836425781,297.7103271484375,302.263916015625,293.1499938964844,293.1499938964844,278.45001220703125,38834.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165896773338318,1.0,0.0,0.0,3.693382024765015,3.693406820297241,9.10210303572967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.775390625,0.0,1603.4329833984375,1895.4371337890625,0.0,3557.653076171875,0.9171130061149596,1.0,0.0,3.0,1.0,0.0
17944080,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.752426266670227,0.4560453295707702,0.4194658398628235,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8533494472503662,0.6764689087867737,0.6482455134391785,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8689214587211609,0.7164117097854614,0.5057562589645386,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7575258612632751,0.4661710262298584,0.4510031342506408,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6140029430389404,0.240835815668106,1.134064555168152,284.89453125,284.95001220703125,304.3646240234375,294.6878356933594,299.0390014648437,297.1839599609375,284.89581298828125,1.0,0.7834622859954834,0.3443744778633117,0.3443744778633117,1.0,1.0,-3.793762445449829,0.9778092503547668,2.815953016281128,0.1206607297062873,0.8790180087089539,0.8790180087089539,0.0,381.94427490234375,361.0,70083.0546875,0.0,5592.306640625,1.0,278.15643310546875,282.6894836425781,297.7103271484375,302.263916015625,293.1499938964844,293.1499938964844,278.45001220703125,38834.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165896773338318,1.0,0.0,0.0,3.693382024765015,3.693406820297241,9.10210303572967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.775390625,0.0,1603.4329833984375,1895.4371337890625,0.0,3557.653076171875,0.9171130061149596,1.0,0.0,3.0,1.0,0.0
17944140,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.756376326084137,0.4558210074901581,0.4185772538185119,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8577779531478882,0.6755847334861755,0.6466876268386841,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8749925494194031,0.718988299369812,0.5069752335548401,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7618944644927979,0.4664911329746246,0.4506528377532959,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6173938512802124,0.2410009652376175,1.1321152448654177,284.9958801269531,284.95001220703125,304.3272705078125,294.68536376953125,299.0287170410156,297.1885986328125,284.9947814941406,1.0,0.7782807946205139,0.3437784016132355,0.3437784016132355,1.0,1.0,-3.789507150650024,0.9745292067527772,2.8149778842926025,0.118427000939846,0.966048777103424,0.966048777103424,0.0,371.3970031738281,349.0,69223.6171875,0.0,5510.734375,1.0,278.4434509277344,282.8153991699219,297.6475830078125,302.0838317871094,293.1499938964844,293.1499938964844,278.1499938964844,33985.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155621528625488,1.0,0.0,0.0,3.785477161407471,3.785502195358277,9.561687193127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11063.328125,0.0,1673.5457763671875,1895.4371337890625,0.0,3548.1484375,0.9341432452201844,1.0,0.0,3.0,1.0,0.0
17944200,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.756376326084137,0.4558210074901581,0.4185772538185119,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8577779531478882,0.6755847334861755,0.6466876268386841,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8749925494194031,0.718988299369812,0.5069752335548401,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7618944644927979,0.4664911329746246,0.4506528377532959,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6173938512802124,0.2410009652376175,1.1321152448654177,284.9958801269531,284.95001220703125,304.3272705078125,294.68536376953125,299.0287170410156,297.1885986328125,284.9947814941406,1.0,0.7782807946205139,0.3437784016132355,0.3437784016132355,1.0,1.0,-3.789507150650024,0.9745292067527772,2.8149778842926025,0.118427000939846,0.966048777103424,0.966048777103424,0.0,371.3970031738281,349.0,69223.6171875,0.0,5510.734375,1.0,278.4434509277344,282.8153991699219,297.6475830078125,302.0838317871094,293.1499938964844,293.1499938964844,278.1499938964844,33985.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155621528625488,1.0,0.0,0.0,3.785477161407471,3.785502195358277,9.561687193127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11063.328125,0.0,1673.5457763671875,1895.4371337890625,0.0,3548.1484375,0.9341432452201844,1.0,0.0,3.0,1.0,0.0
17944260,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7603936791419983,0.4544944763183594,0.417266309261322,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8623969554901123,0.6736410856246948,0.6447457671165466,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8812087178230286,0.7202223539352417,0.5077590346336365,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7664644122123718,0.4660816192626953,0.4500666856765747,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6208671927452087,0.2408238500356674,1.1299302577972412,284.8992614746094,284.95001220703125,304.2897033691406,294.68310546875,299.01226806640625,297.184326171875,284.9002685546875,1.0,0.7726667523384094,0.3433011770248413,0.3433011770248413,1.0,1.0,-3.783212423324585,0.9710100293159484,2.812202453613281,0.1166762560606002,0.8741381764411926,0.8741381764411926,0.0,360.5830993652344,337.0,69765.4375,0.0,5421.29833984375,1.0,278.15704345703125,282.7002258300781,297.69970703125,302.2322998046875,293.1499938964844,293.1499938964844,278.45001220703125,38745.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161809682846068,1.0,0.0,0.0,3.6687185764312735,3.668743371963501,8.980945835901366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.5908203125,0.0,1574.7425537109375,1895.4371337890625,0.0,3553.872802734375,0.9116123914718628,1.0,0.0,3.0,1.0,0.0
17944320,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7603936791419983,0.4544944763183594,0.417266309261322,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8623969554901123,0.6736410856246948,0.6447457671165466,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8812087178230286,0.7202223539352417,0.5077590346336365,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7664644122123718,0.4660816192626953,0.4500666856765747,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6208671927452087,0.2408238500356674,1.1299302577972412,284.8992614746094,284.95001220703125,304.2897033691406,294.68310546875,299.01226806640625,297.184326171875,284.9002685546875,1.0,0.7726667523384094,0.3433011770248413,0.3433011770248413,1.0,1.0,-3.783212423324585,0.9710100293159484,2.812202453613281,0.1166762560606002,0.8741381764411926,0.8741381764411926,0.0,360.5830993652344,337.0,69765.4375,0.0,5421.29833984375,1.0,278.15704345703125,282.7002258300781,297.69970703125,302.2322998046875,293.1499938964844,293.1499938964844,278.45001220703125,38745.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161809682846068,1.0,0.0,0.0,3.6687185764312735,3.668743371963501,8.980945835901366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.5908203125,0.0,1574.7425537109375,1895.4371337890625,0.0,3553.872802734375,0.9116123914718628,1.0,0.0,3.0,1.0,0.0
17944380,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7655384540557861,0.454332172870636,0.4164156019687652,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8681680560112,0.6728163957595825,0.643223762512207,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8887020945549011,0.7228036522865295,0.5089676380157471,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7720603346824646,0.4664598703384399,0.4497427642345428,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6249931454658508,0.2410961985588073,1.1282899379730225,284.9976501464844,284.95001220703125,304.2518920898437,294.6810302734375,299.00311279296875,297.1894836425781,284.996826171875,1.0,0.7668954133987427,0.3428239822387695,0.3428239822387695,1.0,1.0,-3.779438018798828,0.9682762622833252,2.811161756515503,0.1148910373449325,0.9609256982803344,0.9609256982803344,0.0,348.6916198730469,325.0,68945.1640625,0.0,5332.91650390625,1.0,278.4424743652344,282.82330322265625,297.63934326171875,302.0563659667969,293.1499938964844,293.1499938964844,278.1499938964844,33945.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915069043636322,1.0,0.0,0.0,3.762327909469605,3.762352705001831,9.445100204175104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11014.2109375,0.0,1645.9215087890625,1895.4371337890625,0.0,3543.584716796875,0.929163694381714,1.0,0.0,3.0,1.0,0.0
17944440,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7655384540557861,0.454332172870636,0.4164156019687652,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8681680560112,0.6728163957595825,0.643223762512207,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8887020945549011,0.7228036522865295,0.5089676380157471,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7720603346824646,0.4664598703384399,0.4497427642345428,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6249931454658508,0.2410961985588073,1.1282899379730225,284.9976501464844,284.95001220703125,304.2518920898437,294.6810302734375,299.00311279296875,297.1894836425781,284.996826171875,1.0,0.7668954133987427,0.3428239822387695,0.3428239822387695,1.0,1.0,-3.779438018798828,0.9682762622833252,2.811161756515503,0.1148910373449325,0.9609256982803344,0.9609256982803344,0.0,348.6916198730469,325.0,68945.1640625,0.0,5332.91650390625,1.0,278.4424743652344,282.82330322265625,297.63934326171875,302.0563659667969,293.1499938964844,293.1499938964844,278.1499938964844,33945.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915069043636322,1.0,0.0,0.0,3.762327909469605,3.762352705001831,9.445100204175104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11014.2109375,0.0,1645.9215087890625,1895.4371337890625,0.0,3543.584716796875,0.929163694381714,1.0,0.0,3.0,1.0,0.0
17944500,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.7682139277458191,0.4537458121776581,0.4159617125988006,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8711892366409302,0.6719357967376709,0.6424648761749268,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8925584554672241,0.7234682440757751,0.509522020816803,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7749943733215332,0.4663326144218445,0.4496021568775177,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6271544098854065,0.2410919219255447,1.1277042627334597,284.8740539550781,284.95001220703125,304.23291015625,294.6800537109375,298.9955444335937,297.1881408691406,284.87310791015625,1.0,0.764017641544342,0.3425853848457336,0.3425853848457336,1.0,1.0,-3.777780055999756,0.9669729471206664,2.810807228088379,0.1141656637191772,0.8733472228050232,0.8733472228050232,0.0,342.79345703125,325.0,69844.890625,0.0,5289.77734375,1.0,278.1952514648437,282.6830139160156,297.691162109375,302.269775390625,293.1499938964844,293.1499938964844,278.1499938964844,37954.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154407382011414,1.0,0.0,0.0,3.7231054306030273,3.723130464553833,9.249195613847404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.251953125,0.0,1630.949462890625,1895.4371337890625,0.0,3547.02490234375,0.9210172295570374,1.0,0.0,3.0,1.0,0.0
17944560,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7704747915267944,0.4530518651008606,0.4151177406311035,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8738229870796204,0.6709136962890625,0.6412907242774963,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8959907293319702,0.7240243554115295,0.509719967842102,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7775775194168091,0.4660829305648803,0.4491616189479828,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6290358304977417,0.2409955710172653,1.126343011856079,284.9020080566406,284.95001220703125,304.2138977050781,294.6791381835937,298.98699951171875,297.1855773925781,284.90313720703125,1.0,0.7609694004058838,0.3423603475093841,0.3423603475093841,1.0,1.0,-3.7734241485595694,0.9649024605751038,2.808521747589112,0.1132148206233978,0.8710325956344604,0.8710325956344604,0.0,337.25604248046875,313.0,69487.265625,0.0,5240.83984375,1.0,278.1570739746094,282.708984375,297.69244384765625,302.2066650390625,293.1499938964844,293.1499938964844,278.45001220703125,38726.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156167507171632,1.0,0.0,0.0,3.647178649902344,3.647203207015991,8.875796879692643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.57421875,0.0,1550.41259765625,1895.4371337890625,0.0,3548.6533203125,0.9068999290466307,1.0,0.0,3.0,1.0,0.0
17944620,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7765256762504578,0.4529020190238952,0.4142739176750183,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8806089162826538,0.6700963377952576,0.639771580696106,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9045153260231018,0.7265733480453491,0.5109002590179443,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7840917110443115,0.4664671421051025,0.4488379657268524,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6337637305259705,0.2413186579942703,1.124903440475464,284.9972229003906,284.95001220703125,304.1756896972656,294.677490234375,298.9779663085937,297.190673828125,284.9963684082031,1.0,0.7550182342529297,0.3419102728366852,0.3419102728366852,1.0,1.0,-3.769869565963745,0.9623295664787292,2.807539939880371,0.1115338280797004,0.9561375379562378,0.9561375379562378,0.0,325.0798034667969,301.0,68704.515625,0.0,5151.68310546875,1.0,278.4423217773437,282.8286437988281,297.6332702636719,302.0343017578125,293.1499938964844,293.1499938964844,278.1499938964844,33897.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144537448883056,1.0,0.0,0.0,3.744499444961548,3.7445240020751953,9.35579748784221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10974.6748046875,0.0,1624.7259521484375,1895.4371337890625,0.0,3537.88916015625,0.925109565258026,1.0,0.0,3.0,1.0,0.0
