time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944680,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7765256762504578,0.4529020190238952,0.4142739176750183,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8806089162826538,0.6700963377952576,0.639771580696106,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9045153260231018,0.7265733480453491,0.5109002590179443,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7840917110443115,0.4664671421051025,0.4488379657268524,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6337637305259705,0.2413186579942703,1.124903440475464,284.9972229003906,284.95001220703125,304.1756896972656,294.677490234375,298.9779663085937,297.190673828125,284.9963684082031,1.0,0.7550182342529297,0.3419102728366852,0.3419102728366852,1.0,1.0,-3.769869565963745,0.9623295664787292,2.807539939880371,0.1115338280797004,0.9561375379562378,0.9561375379562378,0.0,325.0798034667969,301.0,68704.515625,0.0,5151.68310546875,1.0,278.4423217773437,282.8286437988281,297.6332702636719,302.0343017578125,293.1499938964844,293.1499938964844,278.1499938964844,33897.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144537448883056,1.0,0.0,0.0,3.744499444961548,3.7445240020751953,9.35579748784221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10974.6748046875,0.0,1624.7259521484375,1895.4371337890625,0.0,3537.88916015625,0.925109565258026,1.0,0.0,3.0,1.0,0.0
17944740,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7823116779327393,0.4516434967517853,0.4129834473133087,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8872175812721252,0.6682097911834717,0.6378406882286072,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9132660031318665,0.7277681231498718,0.5116251707077026,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7904616594314575,0.4660961627960205,0.4482528567314148,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6384562253952026,0.2412611991167068,1.1231199502944946,284.9032592773437,284.95001220703125,304.1373596191406,294.67608642578125,298.96197509765625,297.1867980957031,284.9041748046875,1.0,0.7489713430404663,0.3414601683616638,0.3414601683616638,1.0,1.0,-3.764025926589966,0.9590606689453124,2.8049652576446533,0.1099070683121681,0.8677211403846741,0.8677211403846741,0.0,313.5128173828125,289.0,69243.5078125,0.0,5059.7763671875,1.0,278.1571044921875,282.7157897949219,297.687255859375,302.1852111816406,293.1499938964844,293.1499938964844,278.45001220703125,38673.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149611592292786,1.0,0.0,0.0,3.629263401031494,3.6292877197265625,8.788813943283458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.552734375,0.0,1530.1087646484375,1895.4371337890625,0.0,3542.58642578125,0.9028757810592652,1.0,0.0,3.0,1.0,0.0
17944800,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7823116779327393,0.4516434967517853,0.4129834473133087,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8872175812721252,0.6682097911834717,0.6378406882286072,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9132660031318665,0.7277681231498718,0.5116251707077026,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7904616594314575,0.4660961627960205,0.4482528567314148,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6384562253952026,0.2412611991167068,1.1231199502944946,284.9032592773437,284.95001220703125,304.1373596191406,294.67608642578125,298.96197509765625,297.1867980957031,284.9041748046875,1.0,0.7489713430404663,0.3414601683616638,0.3414601683616638,1.0,1.0,-3.764025926589966,0.9590606689453124,2.8049652576446533,0.1099070683121681,0.8677211403846741,0.8677211403846741,0.0,313.5128173828125,289.0,69243.5078125,0.0,5059.7763671875,1.0,278.1571044921875,282.7157897949219,297.687255859375,302.1852111816406,293.1499938964844,293.1499938964844,278.45001220703125,38673.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149611592292786,1.0,0.0,0.0,3.629263401031494,3.6292877197265625,8.788813943283458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.552734375,0.0,1530.1087646484375,1895.4371337890625,0.0,3542.58642578125,0.9028757810592652,1.0,0.0,3.0,1.0,0.0
17944860,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7893238663673401,0.4514989852905273,0.4121491909027099,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8950771689414978,0.6673934459686279,0.6363275051116943,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9239881038665771,0.7302886843681335,0.5127876400947571,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7979196906089783,0.4664770066738128,0.4479284882545471,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6440069079399109,0.2416183948516845,1.121837139129639,284.9965209960937,284.95001220703125,304.098876953125,294.6749267578125,298.9531555175781,297.1918029785156,284.99566650390625,1.0,0.7429288625717163,0.3410605490207672,0.3410605490207672,1.0,1.0,-3.760656595230103,0.9567102789878844,2.803946256637573,0.1083901599049568,0.9515298008918762,0.9515298008918762,0.0,301.2726135253906,277.0,68480.375,0.0,4971.13916015625,1.0,278.44219970703125,282.8336486816406,297.6289978027344,302.0152282714844,293.1499938964844,293.1499938964844,278.1499938964844,33868.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137642979621888,1.0,0.0,0.0,3.727918148040772,3.727942705154419,9.273123282582674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.3291015625,0.0,1605.3060302734375,1895.4371337890625,0.0,3531.504638671875,0.9213517904281616,1.0,0.0,3.0,1.0,0.0
17944920,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7893238663673401,0.4514989852905273,0.4121491909027099,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8950771689414978,0.6673934459686279,0.6363275051116943,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9239881038665771,0.7302886843681335,0.5127876400947571,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7979196906089783,0.4664770066738128,0.4479284882545471,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6440069079399109,0.2416183948516845,1.121837139129639,284.9965209960937,284.95001220703125,304.098876953125,294.6749267578125,298.9531555175781,297.1918029785156,284.99566650390625,1.0,0.7429288625717163,0.3410605490207672,0.3410605490207672,1.0,1.0,-3.760656595230103,0.9567102789878844,2.803946256637573,0.1083901599049568,0.9515298008918762,0.9515298008918762,0.0,301.2726135253906,277.0,68480.375,0.0,4971.13916015625,1.0,278.44219970703125,282.8336486816406,297.6289978027344,302.0152282714844,293.1499938964844,293.1499938964844,278.1499938964844,33868.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137642979621888,1.0,0.0,0.0,3.727918148040772,3.727942705154419,9.273123282582674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.3291015625,0.0,1605.3060302734375,1895.4371337890625,0.0,3531.504638671875,0.9213517904281616,1.0,0.0,3.0,1.0,0.0
17944980,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7960587739944458,0.4502593576908111,0.4108671247959137,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9027496576309204,0.6655216217041016,0.6344010829925537,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9345635175704956,0.7314645051956177,0.5134932398796082,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8052114844322205,0.4661087393760681,0.4473395347595215,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6496047377586365,0.2415954172611236,1.120190143585205,284.9029846191406,284.95001220703125,304.060302734375,294.67401123046875,298.93756103515625,297.18798828125,284.9041748046875,1.0,0.7368020415306091,0.3406609296798706,0.3406609296798706,1.0,1.0,-3.7549643516540527,0.9536601901054382,2.8013041019439697,0.1069204658269882,0.8636284470558167,0.8636284470558167,0.0,289.6767272949219,265.0,69013.484375,0.0,4879.98291015625,1.0,278.1575622558594,282.7214660644531,297.6835632324219,302.16705322265625,293.1499938964844,293.1499938964844,278.45001220703125,38665.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914242386817932,1.0,0.0,0.0,3.612457036972046,3.612481117248535,8.707604024493776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.1240234375,0.0,1511.5367431640625,1895.4371337890625,0.0,3535.93212890625,0.8990610837936401,1.0,0.0,3.0,1.0,0.0
17945040,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7960587739944458,0.4502593576908111,0.4108671247959137,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9027496576309204,0.6655216217041016,0.6344010829925537,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9345635175704956,0.7314645051956177,0.5134932398796082,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8052114844322205,0.4661087393760681,0.4473395347595215,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6496047377586365,0.2415954172611236,1.120190143585205,284.9029846191406,284.95001220703125,304.060302734375,294.67401123046875,298.93756103515625,297.18798828125,284.9041748046875,1.0,0.7368020415306091,0.3406609296798706,0.3406609296798706,1.0,1.0,-3.7549643516540527,0.9536601901054382,2.8013041019439697,0.1069204658269882,0.8636284470558167,0.8636284470558167,0.0,289.6767272949219,265.0,69013.484375,0.0,4879.98291015625,1.0,278.1575622558594,282.7214660644531,297.6835632324219,302.16705322265625,293.1499938964844,293.1499938964844,278.45001220703125,38665.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914242386817932,1.0,0.0,0.0,3.612457036972046,3.612481117248535,8.707604024493776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.1240234375,0.0,1511.5367431640625,1895.4371337890625,0.0,3535.93212890625,0.8990610837936401,1.0,0.0,3.0,1.0,0.0
17945100,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7997465133666992,0.4501402080059051,0.4102781116962433,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.90703022480011,0.6650503277778625,0.6334603428840637,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9402335286140442,0.7326686978340149,0.5139068961143494,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8090825080871582,0.4662420451641083,0.4470408260822296,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6526532769203186,0.2417422980070114,1.1192446947097778,285.0112609863281,284.95001220703125,304.0409545898437,294.6736755371094,298.9326171875,297.1899108886719,285.0114440917969,1.0,0.733679473400116,0.3404611051082611,0.3404611051082611,1.0,1.0,-3.7521169185638414,0.95214182138443,2.7999751567840576,0.1060375794768333,0.9394434690475464,0.9394434690475464,0.0,283.7288818359375,265.0,68145.25,0.0,4833.55615234375,1.0,278.4007568359375,282.8476867675781,297.63037109375,301.9546813964844,293.1499938964844,293.1499938964844,278.45001220703125,34273.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135463237762452,1.0,0.0,0.0,3.6584954261779785,3.6585192680358887,8.930963986131246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.3837890625,0.0,1529.6905517578125,1895.4371337890625,0.0,3529.4853515625,0.907405972480774,1.0,0.0,3.0,1.0,0.0
17945160,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8041567802429199,0.45011767745018,0.4100352525711059,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9123066067695618,0.6647051572799683,0.6328880190849304,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9466820359230042,0.7339628338813782,0.5146371126174927,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8134722113609314,0.4664844572544098,0.4470101594924927,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6562818288803101,0.2419814020395279,1.1190378665924072,284.9954833984375,284.95001220703125,304.0216064453125,294.6733703613281,298.9287414550781,297.19287109375,284.99432373046875,1.0,0.7306861877441406,0.3402730226516723,0.3402730226516723,1.0,1.0,-3.7517266273498535,0.9513954520225524,2.800331115722656,0.1054326370358467,0.9469674229621888,0.9469674229621888,0.0,277.4284362792969,253.0,68272.5078125,0.0,4792.04296875,1.0,278.44305419921875,282.8380432128906,297.6256103515625,301.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,33783.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130201935768129,1.0,0.0,0.0,3.714056253433228,3.714080572128296,9.204289312947368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.279296875,0.0,1588.7325439453125,1895.4371337890625,0.0,3524.611083984375,0.9179173707962036,1.0,0.0,3.0,1.0,0.0
17945220,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8118484616279602,0.4488924443721771,0.4087687730789184,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9223333597183228,0.662845253944397,0.630974531173706,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.958095371723175,0.7351217269897461,0.515335202217102,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8212981224060059,0.4661175310611725,0.44642373919487,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6631035804748535,0.2419896423816681,1.1175317764282229,284.90545654296875,284.95001220703125,303.9828491210937,294.67303466796875,298.913330078125,297.1891174316406,284.9062805175781,1.0,0.7244908213615417,0.3398968875408172,0.3398968875408172,1.0,1.0,-3.746232748031616,0.9484880566596984,2.7977447509765625,0.1040324717760086,0.8616722822189331,0.8616722822189331,0.0,265.819091796875,241.0,68795.6953125,0.0,4701.84716796875,1.0,278.1573791503906,282.72906494140625,297.68170166015625,302.1503601074219,293.1499938964844,293.1499938964844,278.45001220703125,38631.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134814739227296,1.0,0.0,0.0,3.595688343048096,3.595712423324585,8.626952308077307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.1630859375,0.0,1492.9774169921875,1895.4371337890625,0.0,3528.884765625,0.8954068422317505,1.0,0.0,3.0,1.0,0.0
17945280,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8118484616279602,0.4488924443721771,0.4087687730789184,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9223333597183228,0.662845253944397,0.630974531173706,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.958095371723175,0.7351217269897461,0.515335202217102,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8212981224060059,0.4661175310611725,0.44642373919487,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6631035804748535,0.2419896423816681,1.1175317764282229,284.90545654296875,284.95001220703125,303.9828491210937,294.67303466796875,298.913330078125,297.1891174316406,284.9062805175781,1.0,0.7244908213615417,0.3398968875408172,0.3398968875408172,1.0,1.0,-3.746232748031616,0.9484880566596984,2.7977447509765625,0.1040324717760086,0.8616722822189331,0.8616722822189331,0.0,265.819091796875,241.0,68795.6953125,0.0,4701.84716796875,1.0,278.1573791503906,282.72906494140625,297.68170166015625,302.1503601074219,293.1499938964844,293.1499938964844,278.45001220703125,38631.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134814739227296,1.0,0.0,0.0,3.595688343048096,3.595712423324585,8.626952308077307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.1630859375,0.0,1492.9774169921875,1895.4371337890625,0.0,3528.884765625,0.8954068422317505,1.0,0.0,3.0,1.0,0.0
17945340,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8206679821014404,0.4487468004226684,0.4079452157020569,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9344717860221864,0.66202312707901,0.6294684410095215,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.970574140548706,0.7375957369804382,0.5164710283279419,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8303542733192444,0.4664850533008575,0.4460947215557098,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6712622046470642,0.242400586605072,1.1165118217468262,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.904541015625,297.1938781738281,284.99432373046875,1.0,0.718307375907898,0.3395207226276397,0.3395207226276397,1.0,1.0,-3.743163824081421,0.946319580078125,2.796844244003296,0.1025729700922966,0.9430904388427734,0.9430904388427734,0.0,253.565185546875,229.0,68071.6328125,0.0,4614.70458984375,1.0,278.44195556640625,282.84332275390625,297.6251220703125,301.9844970703125,293.1499938964844,293.1499938964844,278.1499938964844,33826.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122448563575744,1.0,0.0,0.0,3.6972696781158447,3.697293758392334,9.121274615608854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.2392578125,0.0,1569.9276123046875,1895.4371337890625,0.0,3517.425048828125,0.9144208431243896,1.0,0.0,3.0,1.0,0.0
17945400,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8206679821014404,0.4487468004226684,0.4079452157020569,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9344717860221864,0.66202312707901,0.6294684410095215,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.970574140548706,0.7375957369804382,0.5164710283279419,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8303542733192444,0.4664850533008575,0.4460947215557098,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6712622046470642,0.242400586605072,1.1165118217468262,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,298.904541015625,297.1938781738281,284.99432373046875,1.0,0.718307375907898,0.3395207226276397,0.3395207226276397,1.0,1.0,-3.743163824081421,0.946319580078125,2.796844244003296,0.1025729700922966,0.9430904388427734,0.9430904388427734,0.0,253.565185546875,229.0,68071.6328125,0.0,4614.70458984375,1.0,278.44195556640625,282.84332275390625,297.6251220703125,301.9844970703125,293.1499938964844,293.1499938964844,278.1499938964844,33826.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122448563575744,1.0,0.0,0.0,3.6972696781158447,3.697293758392334,9.121274615608854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.2392578125,0.0,1569.9276123046875,1895.4371337890625,0.0,3517.425048828125,0.9144208431243896,1.0,0.0,3.0,1.0,0.0
17945460,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8291823267936707,0.4475335478782654,0.4066762328147888,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9463970065116882,0.6601724028587341,0.6275498867034912,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9818758368492126,0.7387418746948242,0.5171493291854858,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8394686579704285,0.4661177396774292,0.4454988241195678,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6796221733093262,0.2424355894327163,1.1151050329208374,284.9063720703125,284.95001220703125,303.9052124023437,294.6733093261719,298.8892822265625,297.190185546875,284.9071655273437,1.0,0.7120395302772522,0.3391536772251129,0.3391536772251129,1.0,1.0,-3.7377445697784415,0.943469226360321,2.794275283813477,0.1011701673269271,0.8588913679122925,0.8588913679122925,0.0,241.964111328125,217.0,68590.796875,0.0,4525.23095703125,1.0,278.157470703125,282.7353820800781,297.68115234375,302.13641357421875,293.1499938964844,293.1499938964844,278.45001220703125,38609.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912687122821808,1.0,0.0,0.0,3.580251455307007,3.580275297164917,8.553037673664221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.9423828125,0.0,1476.095947265625,1895.4371337890625,0.0,3521.5244140625,0.8919698596000671,1.0,0.0,3.0,1.0,0.0
17945520,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8291823267936707,0.4475335478782654,0.4066762328147888,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9463970065116882,0.6601724028587341,0.6275498867034912,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9818758368492126,0.7387418746948242,0.5171493291854858,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8394686579704285,0.4661177396774292,0.4454988241195678,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6796221733093262,0.2424355894327163,1.1151050329208374,284.9063720703125,284.95001220703125,303.9052124023437,294.6733093261719,298.8892822265625,297.190185546875,284.9071655273437,1.0,0.7120395302772522,0.3391536772251129,0.3391536772251129,1.0,1.0,-3.7377445697784415,0.943469226360321,2.794275283813477,0.1011701673269271,0.8588913679122925,0.8588913679122925,0.0,241.964111328125,217.0,68590.796875,0.0,4525.23095703125,1.0,278.157470703125,282.7353820800781,297.68115234375,302.13641357421875,293.1499938964844,293.1499938964844,278.45001220703125,38609.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912687122821808,1.0,0.0,0.0,3.580251455307007,3.580275297164917,8.553037673664221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.9423828125,0.0,1476.095947265625,1895.4371337890625,0.0,3521.5244140625,0.8919698596000671,1.0,0.0,3.0,1.0,0.0
17945580,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8395580649375916,0.4473840296268463,0.4058549702167511,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9600220322608948,0.6593446135520935,0.6260445713996887,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.993749976158142,0.7411966919898987,0.5182749629020691,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8505285978317261,0.4664779007434845,0.4451665878295898,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6896231174468994,0.242868959903717,1.1141959428787231,284.9945068359375,284.95001220703125,303.8663635253906,294.6739501953125,298.8805236816406,297.1947937011719,284.9936828613281,1.0,0.7057862281799316,0.338786631822586,0.338786631822586,1.0,1.0,-3.734796524047852,0.941371500492096,2.7934250831604004,0.0997168272733688,0.9391997456550598,0.9391997456550598,0.0,229.7094573974609,220.0,67883.1171875,0.0,4438.76025390625,1.0,278.4418334960937,282.8480834960937,297.6253356933594,301.9723815917969,293.1499938964844,293.1499938964844,278.1499938964844,33811.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114367961883544,1.0,0.0,0.0,3.6829352378845215,3.682959079742432,9.050684752764936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10843.828125,0.0,1553.599853515625,1895.4371337890625,0.0,3509.93310546875,0.9111837148666382,1.0,0.0,3.0,1.0,0.0
17945640,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8395580649375916,0.4473840296268463,0.4058549702167511,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9600220322608948,0.6593446135520935,0.6260445713996887,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.993749976158142,0.7411966919898987,0.5182749629020691,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8505285978317261,0.4664779007434845,0.4451665878295898,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6896231174468994,0.242868959903717,1.1141959428787231,284.9945068359375,284.95001220703125,303.8663635253906,294.6739501953125,298.8805236816406,297.1947937011719,284.9936828613281,1.0,0.7057862281799316,0.338786631822586,0.338786631822586,1.0,1.0,-3.734796524047852,0.941371500492096,2.7934250831604004,0.0997168272733688,0.9391997456550598,0.9391997456550598,0.0,229.7094573974609,220.0,67883.1171875,0.0,4438.76025390625,1.0,278.4418334960937,282.8480834960937,297.6253356933594,301.9723815917969,293.1499938964844,293.1499938964844,278.1499938964844,33811.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114367961883544,1.0,0.0,0.0,3.6829352378845215,3.682959079742432,9.050684752764936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10843.828125,0.0,1553.599853515625,1895.4371337890625,0.0,3509.93310546875,0.9111837148666382,1.0,0.0,3.0,1.0,0.0
17945700,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8423872590065002,0.446817010641098,0.4055029451847076,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.963497757911682,0.6584753394126892,0.625383734703064,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9968831539154052,0.7417978644371033,0.5188571810722351,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8536753058433533,0.4663416445255279,0.4451145231723785,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6925117373466492,0.2429373115301132,1.114425539970398,284.87664794921875,284.95001220703125,303.8469543457031,294.67437744140625,298.8734436035156,297.19342041015625,284.8764343261719,1.0,0.7044582366943359,0.3386031091213226,0.3386031091213226,1.0,1.0,-3.734495878219605,0.9406703114509584,2.793825626373291,0.0991676077246666,0.8551766872406006,0.8551766872406006,0.0,226.53909301757807,220.0,68728.8671875,0.0,4417.693359375,1.0,278.19708251953125,282.7143249511719,297.6792907714844,302.1854248046875,293.1499938964844,293.1499938964844,278.1499938964844,38141.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117504358291626,1.0,0.0,0.0,3.6385650634765625,3.638589143753052,8.833922038320452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.1884765625,0.0,1536.45751953125,1895.4371337890625,0.0,3512.84130859375,0.9021797776222228,1.0,0.0,3.0,1.0,0.0
17945760,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8431787490844727,0.4461593627929687,0.4048409759998321,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.964487850666046,0.6574916839599609,0.6243979930877686,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9981184005737304,0.7423185706138611,0.5191332101821899,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8547792434692383,0.4660989344120025,0.4448364377021789,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6935877799987793,0.242914006114006,1.114161252975464,284.9084167480469,284.95001220703125,303.8275451660156,294.6749267578125,298.8655700683594,297.1910095214844,284.9093017578125,1.0,0.7035629749298096,0.3384353816509247,0.3384353816509247,1.0,1.0,-3.7321937084198,0.9394208192825316,2.7927730083465576,0.0984871685504913,0.8573870658874512,0.8573870658874512,0.0,225.18899536132807,223.0,68435.1015625,0.0,4402.68017578125,1.0,278.15771484375,282.7421264648437,297.682373046875,302.1266174316406,293.1499938964844,293.1499938964844,278.45001220703125,38548.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118698835372924,1.0,0.0,0.0,3.56701922416687,3.567042827606201,8.489931246913329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.142578125,0.0,1461.4276123046875,1895.4371337890625,0.0,3513.94873046875,0.8890219926834106,1.0,0.0,3.0,1.0,0.0
17945820,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8440297245979309,0.4459125101566314,0.4043633043766022,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9653240442276,0.6565969586372375,0.6232789158821106,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.7447667121887207,0.5198155045509338,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8560252785682678,0.4663866460323334,0.4448843598365783,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948800086975098,0.243290826678276,1.1151330471038818,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.8568725585937,297.1950378417969,284.9950561523437,1.0,0.7031228542327881,0.3380999565124511,0.3380999565124511,1.0,1.0,-3.7323169708251953,0.9383488297462464,2.793967962265014,0.0973405838012695,0.9382784962654114,0.9382784962654114,0.0,224.0261688232422,226.0,67796.6640625,0.0,4395.62158203125,1.0,278.4417724609375,282.85302734375,297.62860107421875,301.96875,293.1499938964844,293.1499938964844,278.1499938964844,33716.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910638153553009,1.0,0.0,0.0,3.674072504043579,3.674096345901489,9.007177936837252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10830.845703125,0.0,1542.919677734375,1895.4371337890625,0.0,3502.52490234375,0.9091280698776244,1.0,0.0,3.0,1.0,0.0
17945880,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8440297245979309,0.4459125101566314,0.4043633043766022,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9653240442276,0.6565969586372375,0.6232789158821106,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.7447667121887207,0.5198155045509338,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8560252785682678,0.4663866460323334,0.4448843598365783,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948800086975098,0.243290826678276,1.1151330471038818,284.9958190917969,284.95001220703125,303.7887268066406,294.6762390136719,298.8568725585937,297.1950378417969,284.9950561523437,1.0,0.7031228542327881,0.3380999565124511,0.3380999565124511,1.0,1.0,-3.7323169708251953,0.9383488297462464,2.793967962265014,0.0973405838012695,0.9382784962654114,0.9382784962654114,0.0,224.0261688232422,226.0,67796.6640625,0.0,4395.62158203125,1.0,278.4417724609375,282.85302734375,297.62860107421875,301.96875,293.1499938964844,293.1499938964844,278.1499938964844,33716.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910638153553009,1.0,0.0,0.0,3.674072504043579,3.674096345901489,9.007177936837252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10830.845703125,0.0,1542.919677734375,1895.4371337890625,0.0,3502.52490234375,0.9091280698776244,1.0,0.0,3.0,1.0,0.0
17945940,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8422414064407349,0.4445640444755554,0.4034450650215149,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9630815982818604,0.6546503901481628,0.6217638254165649,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.999000608921051,0.7458692789077759,0.5212947726249695,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8546637296676636,0.4659037292003631,0.4446772634983063,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6939192414283752,0.2432379722595214,1.1157211065292358,284.9095153808594,284.95001220703125,303.75,294.677978515625,298.8417663574219,297.19061279296875,284.9102478027344,1.0,0.703619122505188,0.3377645015716553,0.3377645015716553,1.0,1.0,-3.731628656387329,0.9370280504226683,2.79460072517395,0.0962848290801048,0.8571681380271912,0.8571681380271912,0.0,225.1803131103516,229.0,68392.4609375,0.0,4401.07763671875,1.0,278.1576538085937,282.7460327148437,297.6875,302.12774658203125,293.1499938964844,293.1499938964844,278.45001220703125,38433.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111141562461852,1.0,0.0,0.0,3.561923027038574,3.5619466304779053,8.465689802505949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.9306640625,0.0,1455.1334228515625,1895.4371337890625,0.0,3506.940673828125,0.8877865672111511,1.0,0.0,3.0,1.0,0.0
17946000,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8422414064407349,0.4445640444755554,0.4034450650215149,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9630815982818604,0.6546503901481628,0.6217638254165649,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.999000608921051,0.7458692789077759,0.5212947726249695,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8546637296676636,0.4659037292003631,0.4446772634983063,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6939192414283752,0.2432379722595214,1.1157211065292358,284.9095153808594,284.95001220703125,303.75,294.677978515625,298.8417663574219,297.19061279296875,284.9102478027344,1.0,0.703619122505188,0.3377645015716553,0.3377645015716553,1.0,1.0,-3.731628656387329,0.9370280504226683,2.79460072517395,0.0962848290801048,0.8571681380271912,0.8571681380271912,0.0,225.1803131103516,229.0,68392.4609375,0.0,4401.07763671875,1.0,278.1576538085937,282.7460327148437,297.6875,302.12774658203125,293.1499938964844,293.1499938964844,278.45001220703125,38433.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111141562461852,1.0,0.0,0.0,3.561923027038574,3.5619466304779053,8.465689802505949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.9306640625,0.0,1455.1334228515625,1895.4371337890625,0.0,3506.940673828125,0.8877865672111511,1.0,0.0,3.0,1.0,0.0
17946060,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8401209712028503,0.4440431594848633,0.4028896689414978,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9602555632591248,0.6534969210624695,0.6205817461013794,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9982432723045348,0.7478697299957275,0.5228768587112427,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8528169393539429,0.4659247696399688,0.4446539580821991,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6924256682395935,0.2433403879404068,1.1163392066955566,284.9955139160156,284.95001220703125,303.7111511230469,294.6802673339844,298.83056640625,297.1913757324219,284.9946594238281,1.0,0.7045981884002686,0.3374085426330566,0.3374085426330566,1.0,1.0,-3.732149839401245,0.9360090494155884,2.796140670776367,0.0950922742486,0.9374042749404908,0.9374042749404908,0.0,226.9882049560547,232.0,67761.3671875,0.0,4414.0732421875,1.0,278.44171142578125,282.8557434082031,297.6349792480469,301.9728088378906,293.1499938964844,293.1499938964844,278.1499938964844,33687.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099314212799072,1.0,0.0,0.0,3.669934034347534,3.669957876205444,8.986897910290281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10827.0068359375,0.0,1538.0643310546875,1895.4371337890625,0.0,3495.96728515625,0.908165693283081,1.0,0.0,3.0,1.0,0.0
17946120,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8401209712028503,0.4440431594848633,0.4028896689414978,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9602555632591248,0.6534969210624695,0.6205817461013794,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9982432723045348,0.7478697299957275,0.5228768587112427,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8528169393539429,0.4659247696399688,0.4446539580821991,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6924256682395935,0.2433403879404068,1.1163392066955566,284.9955139160156,284.95001220703125,303.7111511230469,294.6802673339844,298.83056640625,297.1913757324219,284.9946594238281,1.0,0.7045981884002686,0.3374085426330566,0.3374085426330566,1.0,1.0,-3.732149839401245,0.9360090494155884,2.796140670776367,0.0950922742486,0.9374042749404908,0.9374042749404908,0.0,226.9882049560547,232.0,67761.3671875,0.0,4414.0732421875,1.0,278.44171142578125,282.8557434082031,297.6349792480469,301.9728088378906,293.1499938964844,293.1499938964844,278.1499938964844,33687.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099314212799072,1.0,0.0,0.0,3.669934034347534,3.669957876205444,8.986897910290281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10827.0068359375,0.0,1538.0643310546875,1895.4371337890625,0.0,3495.96728515625,0.908165693283081,1.0,0.0,3.0,1.0,0.0
17946180,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8359870910644531,0.4422231018543243,0.4016733169555664,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9549521207809448,0.6510743498802185,0.6187556385993958,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9954813122749328,0.748346745967865,0.5235660076141357,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489992618560791,0.4649438858032226,0.4441171884536743,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6890496611595154,0.2427435219287872,1.11519455909729,284.9056701660156,284.95001220703125,303.6720275878906,294.683349609375,298.8111267089844,297.18182373046875,284.9066467285156,1.0,0.7055209279060364,0.337052583694458,0.337052583694458,1.0,1.0,-3.7273104190826416,0.9333825707435608,2.7939276695251465,0.0936587452888488,0.8530832529067993,0.8530832529067993,0.0,230.25733947753903,235.0,68270.1015625,0.0,4421.43212890625,1.0,278.15802001953125,282.7472839355469,297.69384765625,302.1290588378906,293.1499938964844,293.1499938964844,278.45001220703125,38574.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910433292388916,1.0,0.0,0.0,3.554110527038574,3.5541341304779053,8.428594924225763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.1708984375,0.0,1447.8367919921875,1895.4371337890625,0.0,3500.62451171875,0.8860364556312561,1.0,0.0,3.0,1.0,0.0
17946240,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8359870910644531,0.4422231018543243,0.4016733169555664,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9549521207809448,0.6510743498802185,0.6187556385993958,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9954813122749328,0.748346745967865,0.5235660076141357,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8489992618560791,0.4649438858032226,0.4441171884536743,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6890496611595154,0.2427435219287872,1.11519455909729,284.9056701660156,284.95001220703125,303.6720275878906,294.683349609375,298.8111267089844,297.18182373046875,284.9066467285156,1.0,0.7055209279060364,0.337052583694458,0.337052583694458,1.0,1.0,-3.7273104190826416,0.9333825707435608,2.7939276695251465,0.0936587452888488,0.8530832529067993,0.8530832529067993,0.0,230.25733947753903,235.0,68270.1015625,0.0,4421.43212890625,1.0,278.15802001953125,282.7472839355469,297.69384765625,302.1290588378906,293.1499938964844,293.1499938964844,278.45001220703125,38574.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910433292388916,1.0,0.0,0.0,3.554110527038574,3.5541341304779053,8.428594924225763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.1708984375,0.0,1447.8367919921875,1895.4371337890625,0.0,3500.62451171875,0.8860364556312561,1.0,0.0,3.0,1.0,0.0
17946300,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8339720368385315,0.4417365491390228,0.4010705947875976,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9522765874862672,0.65024733543396,0.6178142428398132,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9941085577011108,0.7491591572761536,0.5239436030387878,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8471056222915649,0.4646998643875122,0.443789541721344,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6872890591621399,0.2425176054239273,1.114132523536682,285.0094299316406,284.95001220703125,303.6523742675781,294.6851501464844,298.8037414550781,297.18017578125,285.00927734375,1.0,0.7059019207954407,0.3368746042251587,0.3368746042251587,1.0,1.0,-3.7242279052734375,0.9318788647651672,2.792349100112915,0.092738427221775,0.926036298274994,0.926036298274994,0.0,231.84909057617188,235.0,67435.671875,0.0,4423.0029296875,1.0,278.3994140625,282.868896484375,297.6424560546875,301.9208068847656,293.1499938964844,293.1499938964844,278.45001220703125,34148.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909741461277008,1.0,0.0,0.0,3.602621793746948,3.602644920349121,8.660254025016911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.6552734375,0.0,1467.419921875,1895.4371337890625,0.0,3494.204345703125,0.8948185443878174,1.0,0.0,3.0,1.0,0.0
17946360,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8325462341308594,0.4413020014762878,0.4007644057273865,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9502738118171692,0.6494964361190796,0.6171850562095642,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9932356476783752,0.7500205636024475,0.5246124267578125,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8457627892494202,0.4645188748836517,0.4436836242675781,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.686008870601654,0.2423323392868042,1.1135704517364502,284.9906921386719,284.95001220703125,303.6326599121094,294.6871337890625,298.7972106933594,297.1793518066406,284.989501953125,1.0,0.7063852548599243,0.3367248475551605,0.3367248475551605,1.0,1.0,-3.723102569580078,0.931044340133667,2.792058229446411,0.0920973345637321,0.930331528186798,0.930331528186798,0.0,233.1332244873047,238.0,67542.59375,0.0,4428.0478515625,1.0,278.4425964355469,282.8573303222656,297.6393127441406,301.965576171875,293.1499938964844,293.1499938964844,278.1499938964844,33790.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092116355895996,1.0,0.0,0.0,3.657799005508423,3.657822847366333,8.927564181249181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10797.6708984375,0.0,1525.29248046875,1895.4371337890625,0.0,3489.285888671875,0.9052369594573976,1.0,0.0,3.0,1.0,0.0
17946420,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8281211256980896,0.4392695426940918,0.3993468582630157,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9442877769470216,0.6468368768692017,0.6151235103607178,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9899752736091614,0.7502930760383606,0.5251469612121582,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8416382670402527,0.4632780253887176,0.4428873062133789,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6821091771125793,0.2414136379957199,1.1108900308609009,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,298.77691650390625,297.1686706542969,284.9076538085937,1.0,0.7070769667625427,0.3364253342151642,0.3364253342151642,1.0,1.0,-3.715386390686035,0.927754521369934,2.78763198852539,0.0905525386333465,0.8488339185714722,0.8488339185714722,0.0,236.69287109375,241.0,67948.2734375,0.0,4429.212890625,1.0,278.1578674316406,282.7557678222656,297.6973571777344,302.1126708984375,293.1499938964844,293.1499938964844,278.45001220703125,38693.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096197485923768,1.0,0.0,0.0,3.5314736366271973,3.531497001647949,8.321568998326256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.958984375,0.0,1424.753662109375,1895.4371337890625,0.0,3493.074462890625,0.8812337517738342,1.0,0.0,3.0,1.0,0.0
17946480,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8281211256980896,0.4392695426940918,0.3993468582630157,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9442877769470216,0.6468368768692017,0.6151235103607178,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9899752736091614,0.7502930760383606,0.5251469612121582,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8416382670402527,0.4632780253887176,0.4428873062133789,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6821091771125793,0.2414136379957199,1.1108900308609009,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,298.77691650390625,297.1686706542969,284.9076538085937,1.0,0.7070769667625427,0.3364253342151642,0.3364253342151642,1.0,1.0,-3.715386390686035,0.927754521369934,2.78763198852539,0.0905525386333465,0.8488339185714722,0.8488339185714722,0.0,236.69287109375,241.0,67948.2734375,0.0,4429.212890625,1.0,278.1578674316406,282.7557678222656,297.6973571777344,302.1126708984375,293.1499938964844,293.1499938964844,278.45001220703125,38693.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096197485923768,1.0,0.0,0.0,3.5314736366271973,3.531497001647949,8.321568998326256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.958984375,0.0,1424.753662109375,1895.4371337890625,0.0,3493.074462890625,0.8812337517738342,1.0,0.0,3.0,1.0,0.0
