time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946540,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.824642539024353,0.4381751120090484,0.3982947766780853,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.939364731311798,0.6450674533843994,0.6133846640586853,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9875282645225524,0.7517732977867126,0.5260746479034424,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.838383674621582,0.4626565873622894,0.4422731101512909,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788855791091919,0.2407720237970352,1.1082038879394531,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7626342773437,297.165771484375,284.98797607421875,1.0,0.7077047228813171,0.3361258208751678,0.3361258208751678,1.0,1.0,-3.709165573120117,0.9249222278594972,2.78424334526062,0.0888763070106506,0.922822117805481,0.922822117805481,0.0,239.60975646972656,244.0,67189.8203125,0.0,4430.45751953125,1.0,278.44146728515625,282.8638000488281,297.643310546875,301.947509765625,293.1499938964844,293.1499938964844,278.1499938964844,33950.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082772135734558,1.0,0.0,0.0,3.631970405578613,3.631994009017944,8.801929993751401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.1982421875,0.0,1497.9466552734375,1895.4371337890625,0.0,3480.608642578125,0.8997572064399719,1.0,0.0,3.0,1.0,0.0
17946600,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.824642539024353,0.4381751120090484,0.3982947766780853,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.939364731311798,0.6450674533843994,0.6133846640586853,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9875282645225524,0.7517732977867126,0.5260746479034424,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.838383674621582,0.4626565873622894,0.4422731101512909,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788855791091919,0.2407720237970352,1.1082038879394531,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,298.7626342773437,297.165771484375,284.98797607421875,1.0,0.7077047228813171,0.3361258208751678,0.3361258208751678,1.0,1.0,-3.709165573120117,0.9249222278594972,2.78424334526062,0.0888763070106506,0.922822117805481,0.922822117805481,0.0,239.60975646972656,244.0,67189.8203125,0.0,4430.45751953125,1.0,278.44146728515625,282.8638000488281,297.643310546875,301.947509765625,293.1499938964844,293.1499938964844,278.1499938964844,33950.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082772135734558,1.0,0.0,0.0,3.631970405578613,3.631994009017944,8.801929993751401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.1982421875,0.0,1497.9466552734375,1895.4371337890625,0.0,3480.608642578125,0.8997572064399719,1.0,0.0,3.0,1.0,0.0
17946660,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202673196792603,0.436020940542221,0.3967452347278595,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9333037734031676,0.6422668099403381,0.6111673712730408,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9841137528419496,0.7518928647041321,0.5264838337898254,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343745470046997,0.4612666368484497,0.4413180351257324,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749663949012756,0.2396788746118545,1.104669213294983,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.7426452636719,297.1551818847656,284.9078369140625,1.0,0.7081725001335144,0.3359046280384063,0.3359046280384063,1.0,1.0,-3.699732542037964,0.9213781356811525,2.7783544063568115,0.0873827189207077,0.8429993391036987,0.8429993391036987,0.0,243.1423797607422,247.0,67556.0703125,0.0,4426.6611328125,1.0,278.1585693359375,282.76470947265625,297.700439453125,302.0909729003906,293.1499938964844,293.1499938964844,278.45001220703125,38640.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085387587547302,1.0,0.0,0.0,3.505309581756592,3.5053327083587646,8.198720138352655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.904296875,0.0,1397.0474853515625,1895.4371337890625,0.0,3483.03759765625,0.8753272891044617,1.0,0.0,3.0,1.0,0.0
17946720,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202673196792603,0.436020940542221,0.3967452347278595,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9333037734031676,0.6422668099403381,0.6111673712730408,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9841137528419496,0.7518928647041321,0.5264838337898254,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8343745470046997,0.4612666368484497,0.4413180351257324,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749663949012756,0.2396788746118545,1.104669213294983,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,298.7426452636719,297.1551818847656,284.9078369140625,1.0,0.7081725001335144,0.3359046280384063,0.3359046280384063,1.0,1.0,-3.699732542037964,0.9213781356811525,2.7783544063568115,0.0873827189207077,0.8429993391036987,0.8429993391036987,0.0,243.1423797607422,247.0,67556.0703125,0.0,4426.6611328125,1.0,278.1585693359375,282.76470947265625,297.700439453125,302.0909729003906,293.1499938964844,293.1499938964844,278.45001220703125,38640.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085387587547302,1.0,0.0,0.0,3.505309581756592,3.5053327083587646,8.198720138352655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.904296875,0.0,1397.0474853515625,1895.4371337890625,0.0,3483.03759765625,0.8753272891044617,1.0,0.0,3.0,1.0,0.0
17946780,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8168061375617981,0.4347864687442779,0.3955823481082916,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9283934235572816,0.6403399109840393,0.6092959046363831,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9815759062767028,0.7531981468200684,0.5273047089576721,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8312142491340637,0.4604945480823517,0.4405716955661773,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717490553855896,0.2388801425695419,1.1012920141220093,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.7287292480469,297.1524658203125,284.9863586425781,1.0,0.7086049318313599,0.3356834650039673,0.3356834650039673,1.0,1.0,-3.6921000480651855,0.9183892607688904,2.7737107276916504,0.0858092606067657,0.9149370193481444,0.9149370193481444,0.0,246.0164794921875,250.0,66781.6953125,0.0,4423.70654296875,1.0,278.4412536621094,282.8712463378906,297.6477355957031,301.92608642578125,293.1499938964844,293.1499938964844,278.1499938964844,33991.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070579409599304,1.0,0.0,0.0,3.603573322296143,3.603596448898315,8.664829351801018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.6328125,0.0,1467.292724609375,1895.4371337890625,0.0,3469.2802734375,0.8934144377708435,1.0,0.0,3.0,1.0,0.0
17946840,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8168061375617981,0.4347864687442779,0.3955823481082916,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9283934235572816,0.6403399109840393,0.6092959046363831,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9815759062767028,0.7531981468200684,0.5273047089576721,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8312142491340637,0.4604945480823517,0.4405716955661773,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717490553855896,0.2388801425695419,1.1012920141220093,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,298.7287292480469,297.1524658203125,284.9863586425781,1.0,0.7086049318313599,0.3356834650039673,0.3356834650039673,1.0,1.0,-3.6921000480651855,0.9183892607688904,2.7737107276916504,0.0858092606067657,0.9149370193481444,0.9149370193481444,0.0,246.0164794921875,250.0,66781.6953125,0.0,4423.70654296875,1.0,278.4412536621094,282.8712463378906,297.6477355957031,301.92608642578125,293.1499938964844,293.1499938964844,278.1499938964844,33991.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070579409599304,1.0,0.0,0.0,3.603573322296143,3.603596448898315,8.664829351801018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.6328125,0.0,1467.292724609375,1895.4371337890625,0.0,3469.2802734375,0.8934144377708435,1.0,0.0,3.0,1.0,0.0
17946900,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8149030208587646,0.4336768090724945,0.3949198722839355,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9257580637931824,0.6389120817184448,0.6082988977432251,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9801100492477416,0.7531977891921997,0.5276165008544922,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8295155763626099,0.459773302078247,0.440164178609848,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.670050859451294,0.2383039742708206,1.0995848178863523,284.8753662109375,284.95001220703125,303.45294189453125,294.7110595703125,298.71905517578125,297.1475830078125,284.876220703125,1.0,0.7088246941566467,0.3355728983879089,0.3355728983879089,1.0,1.0,-3.687941789627075,0.916788637638092,2.771153211593628,0.0851166248321533,0.8330958485603333,0.8330958485603333,0.0,247.6013336181641,250.0,67432.15625,0.0,4422.20263671875,1.0,278.1995849609375,282.7465209960937,297.70263671875,302.1297912597656,293.1499938964844,293.1499938964844,278.1499938964844,38820.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907230794429779,1.0,0.0,0.0,3.5446794033050537,3.5447027683258057,8.383921681343054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10326.8447265625,0.0,1439.6124267578125,1895.4371337890625,0.0,3470.886474609375,0.8816192150115967,1.0,0.0,3.0,1.0,0.0
17946960,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8124275803565979,0.4325237572193146,0.3939307630062103,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9224613308906556,0.6374104022979736,0.6069526076316833,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9780616760253906,0.7531673908233643,0.5276076793670654,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8273336291313171,0.4589767456054687,0.4394921064376831,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6678999662399292,0.2376517057418823,1.0971295833587646,284.90948486328125,284.95001220703125,303.4327697753906,294.7142944335937,298.70904541015625,297.1421813964844,284.909912109375,1.0,0.7088940143585205,0.3354983925819397,0.3354983925819397,1.0,1.0,-3.6813597679138175,0.9145805239677428,2.7667794227600098,0.0842835158109664,0.8375928997993469,0.8375928997993469,0.0,249.50210571289065,253.0,67087.625,0.0,4416.00732421875,1.0,278.15850830078125,282.7762451171875,297.7057800292969,302.06707763671875,293.1499938964844,293.1499938964844,278.45001220703125,38757.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071759581565856,1.0,0.0,0.0,3.4720451831817627,3.4720678329467773,8.043850812100573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.458984375,0.0,1363.675537109375,1895.4371337890625,0.0,3470.376953125,0.8681681752204895,1.0,0.0,3.0,1.0,0.0
17947020,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088679909706116,0.4311590492725372,0.3926579058170318,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9176706671714784,0.6353334784507751,0.6049478650093079,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.975416898727417,0.7542998790740967,0.5283147692680359,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8242167234420776,0.4580664336681366,0.4386211633682251,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6647031307220459,0.2367172092199325,1.0931605100631714,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.695556640625,297.1396789550781,284.9845275878906,1.0,0.709161639213562,0.335349440574646,0.335349440574646,1.0,1.0,-3.672435998916626,0.9114484190940856,2.7609877586364746,0.0828068703413009,0.9066768884658812,0.9066768884658812,0.0,252.3586578369141,256.0,66330.359375,0.0,4409.392578125,1.0,278.44097900390625,282.8791809082031,297.6539001464844,301.9036560058594,293.1499938964844,293.1499938964844,278.1499938964844,34028.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055572152137756,1.0,0.0,0.0,3.5725040435791016,3.572526931762696,8.516061029695265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.2490234375,0.0,1434.2119140625,1895.4371337890625,0.0,3455.328369140625,0.8864667415618896,1.0,0.0,3.0,1.0,0.0
17947080,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088679909706116,0.4311590492725372,0.3926579058170318,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9176706671714784,0.6353334784507751,0.6049478650093079,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.975416898727417,0.7542998790740967,0.5283147692680359,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8242167234420776,0.4580664336681366,0.4386211633682251,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6647031307220459,0.2367172092199325,1.0931605100631714,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,298.695556640625,297.1396789550781,284.9845275878906,1.0,0.709161639213562,0.335349440574646,0.335349440574646,1.0,1.0,-3.672435998916626,0.9114484190940856,2.7609877586364746,0.0828068703413009,0.9066768884658812,0.9066768884658812,0.0,252.3586578369141,256.0,66330.359375,0.0,4409.392578125,1.0,278.44097900390625,282.8791809082031,297.6539001464844,301.9036560058594,293.1499938964844,293.1499938964844,278.1499938964844,34028.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055572152137756,1.0,0.0,0.0,3.5725040435791016,3.572526931762696,8.516061029695265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.2490234375,0.0,1434.2119140625,1895.4371337890625,0.0,3455.328369140625,0.8864667415618896,1.0,0.0,3.0,1.0,0.0
17947140,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8043355345726013,0.4287992417812347,0.3909064829349518,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9120274186134338,0.6322840452194214,0.6024789214134216,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9717949032783508,0.7541235089302063,0.5285065770149231,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.820396900177002,0.4564325213432312,0.4374227821826935,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6609315872192383,0.2353686392307281,1.0884320735931396,284.9093017578125,284.95001220703125,303.3517761230469,294.7278747558594,298.6762084960937,297.1297607421875,284.909423828125,1.0,0.7092950940132141,0.3352004587650299,0.3352004587650299,1.0,1.0,-3.660466194152832,0.9074029922485352,2.753063201904297,0.0812682881951332,0.8307193517684937,0.8307193517684937,0.0,255.81753540039065,259.0,66606.6796875,0.0,4398.1884765625,1.0,278.15899658203125,282.7860107421875,297.7122497558594,302.0430603027344,293.1499938964844,293.1499938964844,278.45001220703125,38692.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055365920066832,1.0,0.0,0.0,3.440357685089112,3.440380334854126,7.897697855696606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.451171875,0.0,1331.1854248046875,1895.4371337890625,0.0,3455.136474609375,0.8609898090362549,1.0,0.0,3.0,1.0,0.0
17947200,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8043355345726013,0.4287992417812347,0.3909064829349518,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9120274186134338,0.6322840452194214,0.6024789214134216,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9717949032783508,0.7541235089302063,0.5285065770149231,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.820396900177002,0.4564325213432312,0.4374227821826935,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6609315872192383,0.2353686392307281,1.0884320735931396,284.9093017578125,284.95001220703125,303.3517761230469,294.7278747558594,298.6762084960937,297.1297607421875,284.909423828125,1.0,0.7092950940132141,0.3352004587650299,0.3352004587650299,1.0,1.0,-3.660466194152832,0.9074029922485352,2.753063201904297,0.0812682881951332,0.8307193517684937,0.8307193517684937,0.0,255.81753540039065,259.0,66606.6796875,0.0,4398.1884765625,1.0,278.15899658203125,282.7860107421875,297.7122497558594,302.0430603027344,293.1499938964844,293.1499938964844,278.45001220703125,38692.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055365920066832,1.0,0.0,0.0,3.440357685089112,3.440380334854126,7.897697855696606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.451171875,0.0,1331.1854248046875,1895.4371337890625,0.0,3455.136474609375,0.8609898090362549,1.0,0.0,3.0,1.0,0.0
17947260,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006675243377686,0.4273112714290619,0.3895377516746521,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.90753972530365,0.6300626397132874,0.6003536581993103,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9690567851066588,0.7550801038742065,0.529106080532074,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172827959060669,0.4553925395011902,0.4364407658576965,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577796339988708,0.2343094497919082,1.083935260772705,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.6631774902344,297.12744140625,284.9828796386719,1.0,0.7094185948371887,0.335130512714386,0.335130512714386,1.0,1.0,-3.6503849029541016,0.9041779637336732,2.746206998825073,0.0799280107021331,0.8981286883354187,0.8981286883354187,0.0,258.65985107421875,262.0,65838.0234375,0.0,4388.3544921875,1.0,278.4407043457031,282.8879699707031,297.66143798828125,301.88006591796875,293.1499938964844,293.1499938964844,278.75,34069.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037887454032898,1.0,0.0,0.0,3.538621425628662,3.5386440753936768,8.355289082828676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.111328125,0.0,1398.7486572265625,1895.4371337890625,0.0,3438.874755859375,0.8789157271385193,1.0,0.0,3.0,1.0,0.0
17947320,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006675243377686,0.4273112714290619,0.3895377516746521,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.90753972530365,0.6300626397132874,0.6003536581993103,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9690567851066588,0.7550801038742065,0.529106080532074,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172827959060669,0.4553925395011902,0.4364407658576965,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577796339988708,0.2343094497919082,1.083935260772705,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,298.6631774902344,297.12744140625,284.9828796386719,1.0,0.7094185948371887,0.335130512714386,0.335130512714386,1.0,1.0,-3.6503849029541016,0.9041779637336732,2.746206998825073,0.0799280107021331,0.8981286883354187,0.8981286883354187,0.0,258.65985107421875,262.0,65838.0234375,0.0,4388.3544921875,1.0,278.4407043457031,282.8879699707031,297.66143798828125,301.88006591796875,293.1499938964844,293.1499938964844,278.75,34069.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037887454032898,1.0,0.0,0.0,3.538621425628662,3.5386440753936768,8.355289082828676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.111328125,0.0,1398.7486572265625,1895.4371337890625,0.0,3438.874755859375,0.8789157271385193,1.0,0.0,3.0,1.0,0.0
17947380,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7974574565887451,0.4259340465068817,0.3884240090847015,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.903719425201416,0.6280105710029602,0.5985440611839294,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9667219519615172,0.7561344504356384,0.5299280285835266,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8145534992218018,0.4545031189918518,0.4357136785984039,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6550499200820923,0.2333685904741287,1.0802340507507324,285.0260314941406,284.95001220703125,303.2704162597656,294.7423095703125,298.6514892578125,297.1266784667969,285.0230407714844,1.0,0.7097356915473938,0.335060566663742,0.335060566663742,1.0,1.0,-3.6425273418426514,0.9016209840774536,2.740906476974488,0.0788216516375541,0.9831104278564452,0.9831104278564452,0.0,261.3334350585937,265.0,65417.1953125,0.0,4383.55712890625,1.0,278.7423095703125,282.9586486816406,297.6483764648437,301.8230285644531,293.1499938964844,293.1499938964844,278.45001220703125,31766.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901671588420868,1.0,0.0,0.0,3.712424039840698,3.712447881698608,9.196200494443474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.8447265625,0.0,1571.512451171875,1895.4371337890625,0.0,3419.1611328125,0.9160111546516418,1.0,0.0,3.0,1.0,0.0
17947440,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7974574565887451,0.4259340465068817,0.3884240090847015,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.903719425201416,0.6280105710029602,0.5985440611839294,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9667219519615172,0.7561344504356384,0.5299280285835266,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8145534992218018,0.4545031189918518,0.4357136785984039,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6550499200820923,0.2333685904741287,1.0802340507507324,285.0260314941406,284.95001220703125,303.2704162597656,294.7423095703125,298.6514892578125,297.1266784667969,285.0230407714844,1.0,0.7097356915473938,0.335060566663742,0.335060566663742,1.0,1.0,-3.6425273418426514,0.9016209840774536,2.740906476974488,0.0788216516375541,0.9831104278564452,0.9831104278564452,0.0,261.3334350585937,265.0,65417.1953125,0.0,4383.55712890625,1.0,278.7423095703125,282.9586486816406,297.6483764648437,301.8230285644531,293.1499938964844,293.1499938964844,278.45001220703125,31766.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901671588420868,1.0,0.0,0.0,3.712424039840698,3.712447881698608,9.196200494443474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.8447265625,0.0,1571.512451171875,1895.4371337890625,0.0,3419.1611328125,0.9160111546516418,1.0,0.0,3.0,1.0,0.0
17947500,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.795352578163147,0.4245723783969879,0.387607216835022,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9013766050338744,0.6263225674629211,0.5973836779594421,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.964988887310028,0.7557654976844788,0.5300600528717041,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8127624988555908,0.4535670578479767,0.4351698756217956,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6533589363098145,0.2326257973909378,1.0779836177825928,284.87677001953125,284.95001220703125,303.25006103515625,294.7460021972656,298.6414794921875,297.1210021972656,284.8734130859375,1.0,0.7098379135131836,0.3350256085395813,0.3350256085395813,1.0,1.0,-3.636955499649048,0.8998479843139648,2.737107515335083,0.0782594755291938,0.8840233683586121,0.8840233683586121,0.0,263.0335998535156,265.0,66439.6328125,0.0,4378.93017578125,1.0,278.49609375,282.7949523925781,297.71881103515625,302.06573486328125,293.1499938964844,293.1499938964844,278.45001220703125,36174.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901733696460724,1.0,0.0,0.0,3.701181650161743,3.701206207275391,9.140587167166814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.9814453125,0.0,1592.181640625,1895.4371337890625,0.0,3419.739990234375,0.914767563343048,1.0,0.0,3.0,1.0,0.0
17947560,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7924962639808655,0.4230345785617828,0.3863372206687927,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8982923030853271,0.6244112849235535,0.5957280397415161,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9624260067939758,0.7551997900009155,0.5297384858131409,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8102981448173523,0.4524362981319427,0.4342467188835144,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6511151194572449,0.2317271530628204,1.0746543407440186,284.8892517089844,284.95001220703125,303.22967529296875,294.74969482421875,298.6299743652344,297.1136169433594,284.890380859375,1.0,0.7097195982933044,0.3349947035312652,0.3349947035312652,1.0,1.0,-3.627936363220215,0.8970621228218079,2.730874300003052,0.0773878619074821,0.8686044812202454,0.8686044812202454,0.0,265.1623840332031,268.0,66036.1171875,0.0,4367.60546875,1.0,278.457275390625,282.8103942871094,297.7323608398437,302.0202941894531,293.1499938964844,293.1499938964844,278.75,38317.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016483426094056,1.0,0.0,0.0,3.624080419540405,3.624104499816896,8.763728942540183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.21875,0.0,1521.7362060546875,1895.4371337890625,0.0,3418.94482421875,0.9011855125427246,1.0,0.0,3.0,1.0,0.0
17947620,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884881496429443,0.4212598502635956,0.3846103847026825,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8937990069389343,0.62183678150177,0.5931736826896667,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9591275453567504,0.755761981010437,0.5299585461616516,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066924214363098,0.4510862529277801,0.4329064190387726,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477320790290833,0.2303948253393173,1.0688215494155884,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.6158752441406,297.1101989746094,284.9815979003906,1.0,0.7095398902893066,0.3349329233169555,0.3349329233169555,1.0,1.0,-3.614410400390625,0.892845094203949,2.7215654850006104,0.07576834410429,0.9433090090751648,0.9433090090751648,0.0,268.22760009765625,271.0,65084.80078125,0.0,4349.92236328125,1.0,278.7421264648437,282.9305114746094,297.6814270019531,301.8517150878906,293.1499938964844,293.1499938964844,278.45001220703125,34049.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998628854751587,1.0,0.0,0.0,3.7146787643432617,3.714702844619751,9.207374205288944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.783203125,0.0,1591.469970703125,1895.4371337890625,0.0,3402.30615234375,0.9184081554412842,1.0,0.0,3.0,1.0,0.0
17947680,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7884881496429443,0.4212598502635956,0.3846103847026825,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8937990069389343,0.62183678150177,0.5931736826896667,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9591275453567504,0.755761981010437,0.5299585461616516,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066924214363098,0.4510862529277801,0.4329064190387726,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477320790290833,0.2303948253393173,1.0688215494155884,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,298.6158752441406,297.1101989746094,284.9815979003906,1.0,0.7095398902893066,0.3349329233169555,0.3349329233169555,1.0,1.0,-3.614410400390625,0.892845094203949,2.7215654850006104,0.07576834410429,0.9433090090751648,0.9433090090751648,0.0,268.22760009765625,271.0,65084.80078125,0.0,4349.92236328125,1.0,278.7421264648437,282.9305114746094,297.6814270019531,301.8517150878906,293.1499938964844,293.1499938964844,278.45001220703125,34049.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998628854751587,1.0,0.0,0.0,3.7146787643432617,3.714702844619751,9.207374205288944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.783203125,0.0,1591.469970703125,1895.4371337890625,0.0,3402.30615234375,0.9184081554412842,1.0,0.0,3.0,1.0,0.0
17947740,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7840268015861511,0.4185549914836883,0.3825760781764984,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8888863921165466,0.6183665990829468,0.5903333425521851,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9552009105682372,0.755034863948822,0.5298048853874207,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8026207685470581,0.4490745663642883,0.4313704669475555,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6441169381141663,0.2286977767944336,1.0625706911087036,284.8952331542969,284.95001220703125,303.14813232421875,294.7645874023437,298.59637451171875,297.099853515625,284.8962097167969,1.0,0.709266722202301,0.3348711133003235,0.3348711133003235,1.0,1.0,-3.59900164604187,0.8880554437637329,2.7109463214874268,0.074228398501873,0.8512376546859741,0.8512376546859741,0.0,271.6594543457031,274.0,65341.74609375,0.0,4329.490234375,1.0,278.4574279785156,282.82891845703125,297.7427062988281,301.9914245605469,293.1499938964844,293.1499938964844,278.75,39283.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997237682342529,1.0,0.0,0.0,3.5711510181427,3.5711748600006104,8.509611575391318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.0673828125,0.0,1471.235595703125,1895.4371337890625,0.0,3401.00927734375,0.8904993534088135,1.0,0.0,3.0,1.0,0.0
17947800,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7840268015861511,0.4185549914836883,0.3825760781764984,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8888863921165466,0.6183665990829468,0.5903333425521851,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9552009105682372,0.755034863948822,0.5298048853874207,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8026207685470581,0.4490745663642883,0.4313704669475555,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6441169381141663,0.2286977767944336,1.0625706911087036,284.8952331542969,284.95001220703125,303.14813232421875,294.7645874023437,298.59637451171875,297.099853515625,284.8962097167969,1.0,0.709266722202301,0.3348711133003235,0.3348711133003235,1.0,1.0,-3.59900164604187,0.8880554437637329,2.7109463214874268,0.074228398501873,0.8512376546859741,0.8512376546859741,0.0,271.6594543457031,274.0,65341.74609375,0.0,4329.490234375,1.0,278.4574279785156,282.82891845703125,297.7427062988281,301.9914245605469,293.1499938964844,293.1499938964844,278.75,39283.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997237682342529,1.0,0.0,0.0,3.5711510181427,3.5711748600006104,8.509611575391318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.0673828125,0.0,1471.235595703125,1895.4371337890625,0.0,3401.00927734375,0.8904993534088135,1.0,0.0,3.0,1.0,0.0
17947860,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7805236577987671,0.4168801009654999,0.3809866905212402,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8849202394485474,0.6158869862556458,0.5879084467887878,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9523189067840576,0.7556586265563965,0.5301212072372437,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993616461753845,0.447787344455719,0.4301107823848724,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.641117513179779,0.2273682802915573,1.0567336082458496,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.58465576171875,297.0984802246094,284.98553466796875,1.0,0.7090181112289429,0.3349617123603821,0.3349617123603821,1.0,1.0,-3.5860064029693604,0.8844673037528992,2.7015390396118164,0.0731438994407653,0.9274895191192628,0.9274895191192628,0.0,274.4054870605469,277.0,64422.328125,0.0,4311.453125,1.0,278.7417297363281,282.9466552734375,297.68707275390625,301.8157958984375,293.1499938964844,293.1499938964844,278.45001220703125,34175.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977375626564026,1.0,0.0,0.0,3.6622064113616943,3.662230253219605,8.949090783971769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.0087890625,0.0,1533.094482421875,1895.4371337890625,0.0,3382.486083984375,0.9067566394805908,1.0,0.0,3.0,1.0,0.0
17947920,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7805236577987671,0.4168801009654999,0.3809866905212402,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8849202394485474,0.6158869862556458,0.5879084467887878,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9523189067840576,0.7556586265563965,0.5301212072372437,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993616461753845,0.447787344455719,0.4301107823848724,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.641117513179779,0.2273682802915573,1.0567336082458496,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,298.58465576171875,297.0984802246094,284.98553466796875,1.0,0.7090181112289429,0.3349617123603821,0.3349617123603821,1.0,1.0,-3.5860064029693604,0.8844673037528992,2.7015390396118164,0.0731438994407653,0.9274895191192628,0.9274895191192628,0.0,274.4054870605469,277.0,64422.328125,0.0,4311.453125,1.0,278.7417297363281,282.9466552734375,297.68707275390625,301.8157958984375,293.1499938964844,293.1499938964844,278.45001220703125,34175.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977375626564026,1.0,0.0,0.0,3.6622064113616943,3.662230253219605,8.949090783971769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.0087890625,0.0,1533.094482421875,1895.4371337890625,0.0,3382.486083984375,0.9067566394805908,1.0,0.0,3.0,1.0,0.0
17947980,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7769805788993835,0.4145548939704895,0.379301905632019,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8810116052627563,0.6129127740859985,0.5855399370193481,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9491145014762878,0.754938006401062,0.5299938917160034,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7961040735244751,0.44605752825737,0.4288369417190552,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6382611989974976,0.2259026765823364,1.051425576210022,284.8980712890625,284.95001220703125,303.0726318359375,294.77813720703125,298.5692749023437,297.0904235839844,284.8995666503906,1.0,0.708772599697113,0.335038959980011,0.335038959980011,1.0,1.0,-3.573068380355835,0.8808543682098389,2.692214012145996,0.0722946226596832,0.8444044589996338,0.8444044589996338,0.0,277.22918701171875,277.0,64741.625,0.0,4294.10986328125,1.0,278.4638977050781,282.8444519042969,297.75030517578125,301.9692687988281,293.1499938964844,293.1499938964844,278.45001220703125,39503.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975321650505066,1.0,0.0,0.0,3.5314345359802246,3.531458139419556,8.321385394083336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.1416015625,0.0,1430.5777587890625,1895.4371337890625,0.0,3380.569580078125,0.8820245862007141,1.0,0.0,3.0,1.0,0.0
17948040,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7763041853904724,0.4141844809055328,0.3789618909358978,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8802730441093445,0.6124212145805359,0.585074782371521,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9484806060791016,0.7548587322235107,0.529922604560852,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7954793572425842,0.4457702040672302,0.4285717010498047,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6377187371253967,0.2256478816270828,1.050367832183838,284.9024353027344,284.95001220703125,303.066650390625,294.7791748046875,298.5668029785156,297.0892944335937,284.90313720703125,1.0,0.7087011337280273,0.3350522816181183,0.3350522816181183,1.0,1.0,-3.5704216957092285,0.8801079392433167,2.6903138160705566,0.0720876231789588,0.8424944281578064,0.8424944281578064,0.0,277.7509155273437,280.0,64667.02734375,0.0,4290.23388671875,1.0,278.4585266113281,282.84814453125,297.74786376953125,301.9540405273437,293.1499938964844,293.1499938964844,278.75,39145.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974089026451111,1.0,0.0,0.0,3.5200774669647217,3.5201008319854736,8.267948032880668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.4453125,0.0,1416.0662841796875,1895.4371337890625,0.0,3379.41943359375,0.8790251612663269,1.0,0.0,3.0,1.0,0.0
17948100,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7743420004844666,0.4132689237594604,0.3779903948307037,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8780909776687622,0.6110869646072388,0.583672285079956,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9467188715934752,0.7550449371337891,0.5298746228218079,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7936478853225708,0.4450436532497406,0.4277949929237366,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.636086642742157,0.224915936589241,1.0470255613327026,285.0058898925781,284.95001220703125,303.0462951660156,294.7827453613281,298.5605773925781,297.0882263183594,285.0057983398437,1.0,0.7084944248199463,0.3350975811481476,0.3350975811481476,1.0,1.0,-3.5625462532043457,0.8779066205024719,2.6846396923065186,0.0714299902319908,0.9137486219406128,0.9137486219406128,0.0,279.28814697265625,280.0,63777.77734375,0.0,4278.63720703125,1.0,278.69854736328125,282.9701538085937,297.69580078125,301.7431030273437,293.1499938964844,293.1499938964844,278.75,34422.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962628841400146,1.0,0.0,0.0,3.564845085144043,3.5648679733276367,8.479585744680662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.2783203125,0.0,1428.95263671875,1895.4371337890625,0.0,3368.724609375,0.8867101669311523,1.0,0.0,3.0,1.0,0.0
17948160,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7728626132011414,0.4124147891998291,0.3773110806941986,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.876384437084198,0.6098355650901794,0.5825775265693665,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9455136060714722,0.7552730441093445,0.5301176905632019,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7922499775886536,0.444391518831253,0.4272487759590149,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6347858309745789,0.2242451310157776,1.0442770719528198,284.98614501953125,284.95001220703125,303.0259704589844,294.7862548828125,298.55523681640625,297.0880432128906,284.98486328125,1.0,0.7083977460861206,0.3351569175720215,0.3351569175720215,1.0,1.0,-3.556739568710327,0.8763626217842102,2.6803770065307617,0.0710259303450584,0.9160254001617432,0.9160254001617432,0.0,280.53131103515625,283.0,63798.48046875,0.0,4270.7705078125,1.0,278.7422180175781,282.9584045410156,297.6935119628906,301.78271484375,293.1499938964844,293.1499938964844,278.45001220703125,34017.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952785730361938,1.0,0.0,0.0,3.6175942420959473,3.617617607116699,8.732387755117088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.0517578125,0.0,1482.714111328125,1895.4371337890625,0.0,3359.53515625,0.8963518738746643,1.0,0.0,3.0,1.0,0.0
17948220,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7687268257141113,0.4096427857875824,0.3752127289772033,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8718344569206238,0.6062726378440857,0.5796477794647217,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9415807723999025,0.754262387752533,0.5297728180885315,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.788402795791626,0.4422796964645386,0.425619900226593,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6314417123794556,0.2224456816911697,1.037561058998108,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,298.5374450683594,297.07879638671875,284.90545654296875,1.0,0.7080031633377075,0.3352755904197693,0.3352755904197693,1.0,1.0,-3.54024624824524,0.8718098402023315,2.668436288833618,0.0699912831187248,0.8345129489898682,0.8345129489898682,0.0,283.9073791503906,286.0,64013.2890625,0.0,4247.5673828125,1.0,278.458740234375,282.8631591796875,297.75537109375,301.91961669921875,293.1499938964844,293.1499938964844,278.75,38999.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948274850845337,1.0,0.0,0.0,3.473513126373291,3.4735360145568848,8.050654969338211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.92578125,0.0,1366.893798828125,1895.4371337890625,0.0,3355.3232421875,0.8686134219169617,1.0,0.0,3.0,1.0,0.0
17948280,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7687268257141113,0.4096427857875824,0.3752127289772033,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8718344569206238,0.6062726378440857,0.5796477794647217,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9415807723999025,0.754262387752533,0.5297728180885315,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.788402795791626,0.4422796964645386,0.425619900226593,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6314417123794556,0.2224456816911697,1.037561058998108,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,298.5374450683594,297.07879638671875,284.90545654296875,1.0,0.7080031633377075,0.3352755904197693,0.3352755904197693,1.0,1.0,-3.54024624824524,0.8718098402023315,2.668436288833618,0.0699912831187248,0.8345129489898682,0.8345129489898682,0.0,283.9073791503906,286.0,64013.2890625,0.0,4247.5673828125,1.0,278.458740234375,282.8631591796875,297.75537109375,301.91961669921875,293.1499938964844,293.1499938964844,278.75,38999.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948274850845337,1.0,0.0,0.0,3.473513126373291,3.4735360145568848,8.050654969338211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.92578125,0.0,1366.893798828125,1895.4371337890625,0.0,3355.3232421875,0.8686134219169617,1.0,0.0,3.0,1.0,0.0
17948340,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7657712697982788,0.4080514907836914,0.373697966337204,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8685057759284973,0.6039571166038513,0.5773831009864807,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.93889582157135,0.7544320821762085,0.5297768115997314,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7855952978134155,0.441001683473587,0.4243732988834381,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.628894567489624,0.2211607098579406,1.0319290161132812,284.98809814453125,284.95001220703125,302.9506225585937,294.7987976074219,298.52752685546875,297.0777587890625,284.9871520996094,1.0,0.7076503038406372,0.3353774547576904,0.3353774547576904,1.0,1.0,-3.5274221897125244,0.8683040142059326,2.659118175506592,0.0690271854400634,0.9036269783973694,0.9036269783973694,0.0,286.3431701660156,286.0,63148.23828125,0.0,4228.50146484375,1.0,278.73516845703125,282.9718322753906,297.6990661621094,301.7398376464844,293.1499938964844,293.1499938964844,278.75,33954.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928501009941101,1.0,0.0,0.0,3.561958312988281,3.561981201171875,8.465858059025777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.6884765625,0.0,1422.47314453125,1895.4371337890625,0.0,3336.850830078125,0.8838852643966675,1.0,0.0,3.0,1.0,0.0
