time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948400,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7653367519378662,0.4077603220939636,0.3734832108020782,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8680095076560974,0.6035524606704712,0.5770489573478699,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9385099411010742,0.754409909248352,0.5298073887825012,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7851815819740295,0.4407769441604614,0.4241993725299835,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6285138726234436,0.2209461331367492,1.0310956239700315,284.98406982421875,284.95001220703125,302.9449157714844,294.7997131347656,298.5257568359375,297.077392578125,284.9830017089844,1.0,0.7076115608215332,0.3353942930698395,0.3353942930698395,1.0,1.0,-3.525587797164917,0.8678085803985596,2.6577792167663574,0.0689126849174499,0.9042338728904724,0.9042338728904724,0.0,286.7208557128906,289.0,63150.5703125,0.0,4225.955078125,1.0,278.74041748046875,282.9692687988281,297.70220947265625,301.7498474121094,293.1499938964844,293.1499938964844,278.45001220703125,34087.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925948739051819,1.0,0.0,0.0,3.56974196434021,3.569764852523804,8.50289723075548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.1787109375,0.0,1431.7027587890625,1895.4371337890625,0.0,3334.4658203125,0.8858013153076172,1.0,0.0,3.0,1.0,0.0
17948460,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7613136172294617,0.4049322307109833,0.371315449476242,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635846972465515,0.5999093055725098,0.5740219354629517,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9345214366912842,0.7531817555427551,0.5292980074882507,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7813906073570251,0.4385746717453003,0.4224714934825897,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6251793503761292,0.2190689444541931,1.0239920616149902,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.5082092285156,297.068115234375,284.9071655273437,1.0,0.7071197628974915,0.3355729877948761,0.3355729877948761,1.0,1.0,-3.508110523223877,0.8631320595741272,2.6449782848358154,0.0679714679718017,0.8258994221687317,0.8258994221687317,0.0,290.096435546875,292.0,63316.3828125,0.0,4200.45166015625,1.0,278.4590759277344,282.8782958984375,297.7626647949219,301.8832397460937,293.1499938964844,293.1499938964844,278.75,38982.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920279741287231,1.0,0.0,0.0,3.4242000579833984,3.424222469329834,7.823688861208211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.4736328125,0.0,1317.097900390625,1895.4371337890625,0.0,3329.167724609375,0.8577330112457275,1.0,0.0,3.0,1.0,0.0
17948520,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7613136172294617,0.4049322307109833,0.371315449476242,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635846972465515,0.5999093055725098,0.5740219354629517,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9345214366912842,0.7531817555427551,0.5292980074882507,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7813906073570251,0.4385746717453003,0.4224714934825897,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6251793503761292,0.2190689444541931,1.0239920616149902,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,298.5082092285156,297.068115234375,284.9071655273437,1.0,0.7071197628974915,0.3355729877948761,0.3355729877948761,1.0,1.0,-3.508110523223877,0.8631320595741272,2.6449782848358154,0.0679714679718017,0.8258994221687317,0.8258994221687317,0.0,290.096435546875,292.0,63316.3828125,0.0,4200.45166015625,1.0,278.4590759277344,282.8782958984375,297.7626647949219,301.8832397460937,293.1499938964844,293.1499938964844,278.75,38982.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920279741287231,1.0,0.0,0.0,3.4242000579833984,3.424222469329834,7.823688861208211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.4736328125,0.0,1317.097900390625,1895.4371337890625,0.0,3329.167724609375,0.8577330112457275,1.0,0.0,3.0,1.0,0.0
17948580,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.758013904094696,0.402961254119873,0.369522750377655,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598631620407104,0.5970787405967712,0.5713380575180054,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9313970804214478,0.7530616521835327,0.5291656255722046,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7782121896743774,0.4369607865810394,0.420959323644638,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6222190856933594,0.2174835205078125,1.0171760320663452,284.9820251464844,284.95001220703125,302.86431884765625,294.8118591308594,298.49676513671875,297.066650390625,284.98126220703125,1.0,0.7066359519958496,0.3357517123222351,0.3357517123222351,1.0,1.0,-3.492542028427124,0.8590340614318848,2.63350796699524,0.0670107305049896,0.8926328420639038,0.8926328420639038,0.0,292.91064453125,295.0,62463.26953125,0.0,4176.74072265625,1.0,278.7405700683594,282.9812316894531,297.7092590332031,301.7144775390625,293.1499938964844,293.1499938964844,279.04998779296875,34153.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896920680999756,1.0,0.0,0.0,3.520700454711914,3.5207228660583496,8.270874900517811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.060546875,0.0,1380.691650390625,1895.4371337890625,0.0,3307.32763671875,0.8749364614486694,1.0,0.0,3.0,1.0,0.0
17948640,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.758013904094696,0.402961254119873,0.369522750377655,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598631620407104,0.5970787405967712,0.5713380575180054,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9313970804214478,0.7530616521835327,0.5291656255722046,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7782121896743774,0.4369607865810394,0.420959323644638,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6222190856933594,0.2174835205078125,1.0171760320663452,284.9820251464844,284.95001220703125,302.86431884765625,294.8118591308594,298.49676513671875,297.066650390625,284.98126220703125,1.0,0.7066359519958496,0.3357517123222351,0.3357517123222351,1.0,1.0,-3.492542028427124,0.8590340614318848,2.63350796699524,0.0670107305049896,0.8926328420639038,0.8926328420639038,0.0,292.91064453125,295.0,62463.26953125,0.0,4176.74072265625,1.0,278.7405700683594,282.9812316894531,297.7092590332031,301.7144775390625,293.1499938964844,293.1499938964844,279.04998779296875,34153.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896920680999756,1.0,0.0,0.0,3.520700454711914,3.5207228660583496,8.270874900517811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.060546875,0.0,1380.691650390625,1895.4371337890625,0.0,3307.32763671875,0.8749364614486694,1.0,0.0,3.0,1.0,0.0
17948700,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7564898133277893,0.4020657539367676,0.3687086105346679,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8581308722496033,0.5957697033882141,0.5700945854187012,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9299553036689758,0.7530834674835205,0.529152512550354,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7767446637153625,0.4362418949604034,0.4202869832515716,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.6208290457725525,0.216753602027893,1.014052152633667,285.06158447265625,284.95001220703125,302.84423828125,294.81463623046875,298.4916381835937,297.0665588378906,285.0612487792969,1.0,0.7064608335494995,0.3358410596847534,0.3358410596847534,1.0,1.0,-3.485483169555664,0.8571994304656982,2.628283739089966,0.0666074007749557,0.9698004722595216,0.9698004722595216,0.0,294.2758178710937,295.0,61741.1328125,0.0,4166.56640625,1.0,278.996337890625,283.0824279785156,297.6792907714844,301.5711364746094,293.1499938964844,293.1499938964844,279.04998779296875,31572.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881773948669434,1.0,0.0,0.0,3.607697725296021,3.6077206134796143,8.684675094627892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.1435546875,0.0,1453.8726806640625,1895.4371337890625,0.0,3293.15869140625,0.8936425447463989,1.0,0.0,3.0,1.0,0.0
17948760,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7551027536392212,0.4011130332946777,0.3679923415184021,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8565352559089661,0.594417929649353,0.5689630508422852,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9286686182022096,0.7529900074005127,0.5292271375656128,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7754039764404297,0.4354959428310394,0.4197002351284027,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.6195308566093445,0.2160235196352005,1.0111805200576782,285.0260009765625,284.95001220703125,302.8242492675781,294.8173217773437,298.4864807128906,297.06622314453125,285.0228271484375,1.0,0.7063470482826233,0.33596271276474,0.33596271276474,1.0,1.0,-3.4791910648345947,0.8556878566741943,2.6235032081604004,0.0663795843720436,0.9780054688453674,0.9780054688453674,0.0,295.5785522460937,298.0,61947.9296875,0.0,4158.02587890625,1.0,279.0421142578125,283.0531311035156,297.69390869140625,301.6496887207031,293.1499938964844,293.1499938964844,278.75,31714.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869802355766296,1.0,0.0,0.0,3.6957719326019287,3.695795774459839,9.113886676459516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.4140625,0.0,1552.2276611328125,1895.4371337890625,0.0,3281.955810546875,0.9122622609138488,1.0,0.0,3.0,1.0,0.0
17948820,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7508993148803711,0.3978084623813629,0.3655363917350769,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8519628643989563,0.5902881622314453,0.5656350255012512,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9241589307785034,0.7508318424224854,0.5282195210456848,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7714013457298279,0.4328867495059967,0.4177213907241821,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6158513426780701,0.213916540145874,1.0034719705581665,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.4664611816406,297.0534362792969,284.8874816894531,1.0,0.7057667970657349,0.3362060189247131,0.3362060189247131,1.0,1.0,-3.4593825340271,0.8504906892776489,2.608891725540161,0.065503254532814,0.860407829284668,0.860407829284668,0.0,299.31402587890625,301.0,62454.0859375,0.0,4129.0986328125,1.0,278.7574768066406,282.9049987792969,297.77984619140625,301.840087890625,293.1499938964844,293.1499938964844,279.04998779296875,38575.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864668011665344,1.0,0.0,0.0,3.5974690914154053,3.5974929332733154,8.635498716103029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.046875,0.0,1494.5020751953125,1895.4371337890625,0.0,3277.150390625,0.8954015374183655,1.0,0.0,3.0,1.0,0.0
17948880,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7508993148803711,0.3978084623813629,0.3655363917350769,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8519628643989563,0.5902881622314453,0.5656350255012512,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9241589307785034,0.7508318424224854,0.5282195210456848,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7714013457298279,0.4328867495059967,0.4177213907241821,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6158513426780701,0.213916540145874,1.0034719705581665,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,298.4664611816406,297.0534362792969,284.8874816894531,1.0,0.7057667970657349,0.3362060189247131,0.3362060189247131,1.0,1.0,-3.4593825340271,0.8504906892776489,2.608891725540161,0.065503254532814,0.860407829284668,0.860407829284668,0.0,299.31402587890625,301.0,62454.0859375,0.0,4129.0986328125,1.0,278.7574768066406,282.9049987792969,297.77984619140625,301.840087890625,293.1499938964844,293.1499938964844,279.04998779296875,38575.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864668011665344,1.0,0.0,0.0,3.5974690914154053,3.5974929332733154,8.635498716103029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.046875,0.0,1494.5020751953125,1895.4371337890625,0.0,3277.150390625,0.8954015374183655,1.0,0.0,3.0,1.0,0.0
17948940,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7474222779273987,0.3955891132354736,0.3634270131587982,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480852246284485,0.5871545076370239,0.5625753998756409,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9205913543701172,0.7501206398010254,0.527573823928833,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679908275604248,0.4309714436531067,0.4158644080162048,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6123920679092407,0.2121127247810363,0.995580554008484,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4537658691406,297.0500793457031,284.9794006347656,1.0,0.705045223236084,0.3364493250846863,0.3364493250846863,1.0,1.0,-3.4406538009643555,0.8456196784973145,2.595034122467041,0.0644213855266571,0.9340587854385376,0.9340587854385376,0.0,302.3496398925781,289.0,61435.9609375,0.0,4099.0556640625,1.0,279.0419311523437,283.02593994140625,297.7248840332031,301.6654357910156,293.1499938964844,293.1499938964844,278.75,34106.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841491341590881,1.0,0.0,0.0,3.6862597465515137,3.686283826828003,9.067031783160928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.9560546875,0.0,1559.578125,1895.4371337890625,0.0,3255.450927734375,0.9120305776596068,1.0,0.0,3.0,1.0,0.0
17949000,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7474222779273987,0.3955891132354736,0.3634270131587982,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480852246284485,0.5871545076370239,0.5625753998756409,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9205913543701172,0.7501206398010254,0.527573823928833,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679908275604248,0.4309714436531067,0.4158644080162048,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6123920679092407,0.2121127247810363,0.995580554008484,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,298.4537658691406,297.0500793457031,284.9794006347656,1.0,0.705045223236084,0.3364493250846863,0.3364493250846863,1.0,1.0,-3.4406538009643555,0.8456196784973145,2.595034122467041,0.0644213855266571,0.9340587854385376,0.9340587854385376,0.0,302.3496398925781,289.0,61435.9609375,0.0,4099.0556640625,1.0,279.0419311523437,283.02593994140625,297.7248840332031,301.6654357910156,293.1499938964844,293.1499938964844,278.75,34106.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841491341590881,1.0,0.0,0.0,3.6862597465515137,3.686283826828003,9.067031783160928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.9560546875,0.0,1559.578125,1895.4371337890625,0.0,3255.450927734375,0.9120305776596068,1.0,0.0,3.0,1.0,0.0
17949060,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7470812797546387,0.3925217688083648,0.3607877492904663,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8479317426681519,0.5831910371780396,0.5589766502380371,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9218273758888244,0.7480634450912476,0.5263136625289917,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7680585980415344,0.4284296333789825,0.4135464429855346,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6115975975990295,0.2099966555833816,0.986083984375,284.892822265625,284.95001220703125,302.7052001953125,294.83074951171875,298.4360046386719,297.0399780273437,284.89337158203125,1.0,0.7001245021820068,0.3367809355258941,0.3367809355258941,1.0,1.0,-3.4174370765686035,0.8396387696266174,2.577798366546631,0.0634043365716934,0.8398913145065308,0.8398913145065308,0.0,298.6693115234375,277.0,61545.92578125,0.0,4018.66650390625,1.0,278.7582092285156,282.92755126953125,297.7851867675781,301.79425048828125,293.1499938964844,293.1499938964844,279.04998779296875,39573.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835543394088745,1.0,0.0,0.0,3.527230262756348,3.5272536277771,8.301582852254796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.1572265625,0.0,1426.6614990234375,1895.4371337890625,0.0,3249.880615234375,0.8810122013092041,1.0,0.0,3.0,1.0,0.0
17949120,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7470812797546387,0.3925217688083648,0.3607877492904663,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8479317426681519,0.5831910371780396,0.5589766502380371,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9218273758888244,0.7480634450912476,0.5263136625289917,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7680585980415344,0.4284296333789825,0.4135464429855346,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6115975975990295,0.2099966555833816,0.986083984375,284.892822265625,284.95001220703125,302.7052001953125,294.83074951171875,298.4360046386719,297.0399780273437,284.89337158203125,1.0,0.7001245021820068,0.3367809355258941,0.3367809355258941,1.0,1.0,-3.4174370765686035,0.8396387696266174,2.577798366546631,0.0634043365716934,0.8398913145065308,0.8398913145065308,0.0,298.6693115234375,277.0,61545.92578125,0.0,4018.66650390625,1.0,278.7582092285156,282.92755126953125,297.7851867675781,301.79425048828125,293.1499938964844,293.1499938964844,279.04998779296875,39573.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835543394088745,1.0,0.0,0.0,3.527230262756348,3.5272536277771,8.301582852254796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.1572265625,0.0,1426.6614990234375,1895.4371337890625,0.0,3249.880615234375,0.8810122013092041,1.0,0.0,3.0,1.0,0.0
17949180,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494722604751587,0.390508770942688,0.3584986329078674,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8507950305938721,0.5802215337753296,0.5556838512420654,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9270991683006288,0.7473411560058594,0.5254008173942566,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.770942211151123,0.4266304969787597,0.4113900363445282,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.61301589012146,0.208294004201889,0.976561963558197,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.42529296875,297.0390014648437,284.9803161621094,1.0,0.6933962106704712,0.337112545967102,0.337112545967102,1.0,1.0,-3.3955724239349365,0.8340662717819214,2.5615062713623047,0.06230328977108,0.9117345809936525,0.9117345809936525,0.0,290.4837646484375,265.0,60501.9609375,0.0,3916.473388671875,1.0,279.0413818359375,283.04412841796875,297.7229919433594,301.6070556640625,293.1499938964844,293.1499938964844,278.75,34354.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810388445854187,1.0,0.0,0.0,3.612870216369629,3.612893581390381,8.709596386324847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.5107421875,0.0,1480.0623779296875,1895.4371337890625,0.0,3226.3154296875,0.8957628011703491,1.0,0.0,3.0,1.0,0.0
17949240,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494722604751587,0.390508770942688,0.3584986329078674,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8507950305938721,0.5802215337753296,0.5556838512420654,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9270991683006288,0.7473411560058594,0.5254008173942566,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.770942211151123,0.4266304969787597,0.4113900363445282,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.61301589012146,0.208294004201889,0.976561963558197,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,298.42529296875,297.0390014648437,284.9803161621094,1.0,0.6933962106704712,0.337112545967102,0.337112545967102,1.0,1.0,-3.3955724239349365,0.8340662717819214,2.5615062713623047,0.06230328977108,0.9117345809936525,0.9117345809936525,0.0,290.4837646484375,265.0,60501.9609375,0.0,3916.473388671875,1.0,279.0413818359375,283.04412841796875,297.7229919433594,301.6070556640625,293.1499938964844,293.1499938964844,278.75,34354.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810388445854187,1.0,0.0,0.0,3.612870216369629,3.612893581390381,8.709596386324847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.5107421875,0.0,1480.0623779296875,1895.4371337890625,0.0,3226.3154296875,0.8957628011703491,1.0,0.0,3.0,1.0,0.0
17949300,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7510725855827332,0.3890837430953979,0.3573062717914581,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8527088165283203,0.5783367156982422,0.5539975762367249,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9303280711174012,0.7463070750236511,0.5248426198959351,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7728461027145386,0.4254434108734131,0.4102930128574371,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6140965223312378,0.207326278090477,0.9718668460845948,284.86407470703125,284.95001220703125,302.646484375,294.8354797363281,298.4175720214844,297.03546142578125,284.8641967773437,1.0,0.6896553039550781,0.3372783362865448,0.3372783362865448,1.0,1.0,-3.384479522705078,0.8312180042266846,2.5532615184783936,0.0618898496031761,0.8241055011749268,0.8241055011749268,0.0,285.72442626953125,265.0,61015.7421875,0.0,3861.5615234375,1.0,278.7994689941406,282.9170837402344,297.779296875,301.799072265625,293.1499938964844,293.1499938964844,278.75,39502.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807482719421387,1.0,0.0,0.0,3.5420429706573486,3.54206657409668,8.37145535115269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.2294921875,0.0,1441.7774658203125,1895.4371337890625,0.0,3223.593017578125,0.8812709450721741,1.0,0.0,3.0,1.0,0.0
17949360,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7524694800376892,0.3876125812530517,0.3557942807674408,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8544706702232361,0.5763864517211914,0.551974356174469,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9333120584487916,0.7451893091201782,0.52391117811203,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7745968103408813,0.4241861701011657,0.408932477235794,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.615026593208313,0.2063064575195312,0.9665170907974244,284.9017028808594,284.95001220703125,302.6270446777344,294.8367614746094,298.4095764160156,297.0312805175781,284.9023742675781,1.0,0.6856122612953186,0.3375143408775329,0.3375143408775329,1.0,1.0,-3.3710384368896484,0.8278557658195496,2.543182849884033,0.0614570975303649,0.8273257613182068,0.8273257613182068,0.0,280.9344177246094,253.0,60534.84765625,0.0,3801.0908203125,1.0,278.758544921875,282.95440673828125,297.7803649902344,301.7265014648437,293.1499938964844,293.1499938964844,279.04998779296875,39599.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802164793014526,1.0,0.0,0.0,3.4475090503692627,3.4475317001342773,7.930564720481925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.7607421875,0.0,1344.7783203125,1895.4371337890625,0.0,3218.609130859375,0.8635677099227905,1.0,0.0,3.0,1.0,0.0
17949420,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7569365501403809,0.3856323957443237,0.3534610867500305,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8597167730331421,0.573418140411377,0.548603892326355,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9414767622947692,0.744204044342041,0.5227640271186829,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796952128410339,0.4223794341087341,0.4066858887672424,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180313229560852,0.2046696543693542,0.9568500518798828,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.40008544921875,297.0309753417969,284.9798889160156,1.0,0.6773021221160889,0.3379863202571869,0.3379863202571869,1.0,1.0,-3.3484649658203125,0.8224492073059082,2.5260157585144043,0.0609193742275238,0.8950732946395874,0.8950732946395874,0.0,269.897216796875,241.0,59566.09375,0.0,3683.4072265625,1.0,279.0407409667969,283.0614624023437,297.7182312011719,301.5432434082031,293.1499938964844,293.1499938964844,279.3500061035156,34303.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775110840797424,1.0,0.0,0.0,3.5410826206207275,3.5411055088043213,8.366916404156655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.513671875,0.0,1403.0233154296875,1895.4371337890625,0.0,3193.25146484375,0.8795769214630127,1.0,0.0,3.0,1.0,0.0
17949480,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7569365501403809,0.3856323957443237,0.3534610867500305,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8597167730331421,0.573418140411377,0.548603892326355,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9414767622947692,0.744204044342041,0.5227640271186829,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796952128410339,0.4223794341087341,0.4066858887672424,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180313229560852,0.2046696543693542,0.9568500518798828,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,298.40008544921875,297.0309753417969,284.9798889160156,1.0,0.6773021221160889,0.3379863202571869,0.3379863202571869,1.0,1.0,-3.3484649658203125,0.8224492073059082,2.5260157585144043,0.0609193742275238,0.8950732946395874,0.8950732946395874,0.0,269.897216796875,241.0,59566.09375,0.0,3683.4072265625,1.0,279.0407409667969,283.0614624023437,297.7182312011719,301.5432434082031,293.1499938964844,293.1499938964844,279.3500061035156,34303.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775110840797424,1.0,0.0,0.0,3.5410826206207275,3.5411055088043213,8.366916404156655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.513671875,0.0,1403.0233154296875,1895.4371337890625,0.0,3193.25146484375,0.8795769214630127,1.0,0.0,3.0,1.0,0.0
17949540,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7625457048416138,0.3838263154029846,0.3514347672462463,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8662015795707703,0.5706557631492615,0.5455755591392517,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9508475661277772,0.7433019280433655,0.5218460559844971,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7859435677528381,0.4207568764686584,0.404718816280365,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6218313574790955,0.2032078802585601,0.9481604099273682,285.0287170410156,284.95001220703125,302.54998779296875,294.8399658203125,298.39208984375,297.0323181152344,285.0256652832031,1.0,0.6688865423202515,0.3384582996368408,0.3384582996368408,1.0,1.0,-3.328465700149536,0.8177973628044128,2.5106682777404785,0.0607269778847694,0.9842458367347716,0.9842458367347716,0.0,258.2079467773437,229.0,58912.70703125,0.0,3569.491455078125,1.0,279.34136962890625,283.13751220703125,297.6962890625,301.4635314941406,293.1499938964844,293.1499938964844,279.04998779296875,31784.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743733167648315,1.0,0.0,0.0,3.7132744789123535,3.713298320770264,9.200414297083626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.0849609375,0.0,1572.61962890625,1895.4371337890625,0.0,3163.829833984375,0.9163960218429564,1.0,0.0,3.0,1.0,0.0
17949600,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7625457048416138,0.3838263154029846,0.3514347672462463,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8662015795707703,0.5706557631492615,0.5455755591392517,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9508475661277772,0.7433019280433655,0.5218460559844971,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7859435677528381,0.4207568764686584,0.404718816280365,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6218313574790955,0.2032078802585601,0.9481604099273682,285.0287170410156,284.95001220703125,302.54998779296875,294.8399658203125,298.39208984375,297.0323181152344,285.0256652832031,1.0,0.6688865423202515,0.3384582996368408,0.3384582996368408,1.0,1.0,-3.328465700149536,0.8177973628044128,2.5106682777404785,0.0607269778847694,0.9842458367347716,0.9842458367347716,0.0,258.2079467773437,229.0,58912.70703125,0.0,3569.491455078125,1.0,279.34136962890625,283.13751220703125,297.6962890625,301.4635314941406,293.1499938964844,293.1499938964844,279.04998779296875,31784.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743733167648315,1.0,0.0,0.0,3.7132744789123535,3.713298320770264,9.200414297083626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.0849609375,0.0,1572.61962890625,1895.4371337890625,0.0,3163.829833984375,0.9163960218429564,1.0,0.0,3.0,1.0,0.0
17949660,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7672464847564697,0.3805833160877228,0.3484992682933807,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8719001412391663,0.5664514303207397,0.5416092872619629,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9587112069129944,0.7401381134986877,0.5197803974151611,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7914113402366638,0.4180032908916473,0.4020391404628753,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6249871850013733,0.2011592388153076,0.93795508146286,284.88043212890625,284.95001220703125,302.513671875,294.8415222167969,298.376220703125,297.0230712890625,284.8819580078125,1.0,0.6599982976913452,0.3389924466609955,0.3389924466609955,1.0,1.0,-3.302199363708496,0.8113859295845032,2.4908132553100586,0.0603711381554603,0.859641969203949,0.859641969203949,0.0,247.33267211914065,217.0,59340.984375,0.0,3447.0205078125,1.0,279.0568542480469,282.98419189453125,297.78131103515625,301.6455078125,293.1499938964844,293.1499938964844,279.3500061035156,38980.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735040426254272,1.0,0.0,0.0,3.608951330184937,3.608975410461426,8.69071186571091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.373046875,0.0,1510.02685546875,1895.4371337890625,0.0,3155.677734375,0.8981519341468811,1.0,0.0,3.0,1.0,0.0
17949720,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7672464847564697,0.3805833160877228,0.3484992682933807,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8719001412391663,0.5664514303207397,0.5416092872619629,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9587112069129944,0.7401381134986877,0.5197803974151611,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7914113402366638,0.4180032908916473,0.4020391404628753,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6249871850013733,0.2011592388153076,0.93795508146286,284.88043212890625,284.95001220703125,302.513671875,294.8415222167969,298.376220703125,297.0230712890625,284.8819580078125,1.0,0.6599982976913452,0.3389924466609955,0.3389924466609955,1.0,1.0,-3.302199363708496,0.8113859295845032,2.4908132553100586,0.0603711381554603,0.859641969203949,0.859641969203949,0.0,247.33267211914065,217.0,59340.984375,0.0,3447.0205078125,1.0,279.0568542480469,282.98419189453125,297.78131103515625,301.6455078125,293.1499938964844,293.1499938964844,279.3500061035156,38980.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735040426254272,1.0,0.0,0.0,3.608951330184937,3.608975410461426,8.69071186571091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.373046875,0.0,1510.02685546875,1895.4371337890625,0.0,3155.677734375,0.8981519341468811,1.0,0.0,3.0,1.0,0.0
17949780,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.773261308670044,0.3784240782260895,0.3458855450153351,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789726495742798,0.5632429122924805,0.5378948450088501,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676766991615297,0.7383669018745422,0.5179556608200073,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980507016181946,0.4159450232982635,0.3994672298431396,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.628861665725708,0.1994331926107406,0.9276763796806335,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3670959472656,297.0214538574219,284.97821044921875,1.0,0.6508049368858337,0.3395265936851501,0.3395265936851501,1.0,1.0,-3.276932954788208,0.8052674531936646,2.471665620803833,0.0598574727773666,0.935008943080902,0.935008943080902,0.0,235.7080078125,205.0,58242.40234375,0.0,3324.39697265625,1.0,279.34197998046875,283.1098022460937,297.7205810546875,301.461669921875,293.1499938964844,293.1499938964844,279.04998779296875,34189.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707371950149536,1.0,0.0,0.0,3.6952080726623535,3.6952321529388414,9.111105896408844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.5947265625,0.0,1570.3321533203125,1895.4371337890625,0.0,3129.725830078125,0.9140828251838684,1.0,0.0,3.0,1.0,0.0
17949840,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.773261308670044,0.3784240782260895,0.3458855450153351,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789726495742798,0.5632429122924805,0.5378948450088501,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676766991615297,0.7383669018745422,0.5179556608200073,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980507016181946,0.4159450232982635,0.3994672298431396,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.628861665725708,0.1994331926107406,0.9276763796806335,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,298.3670959472656,297.0214538574219,284.97821044921875,1.0,0.6508049368858337,0.3395265936851501,0.3395265936851501,1.0,1.0,-3.276932954788208,0.8052674531936646,2.471665620803833,0.0598574727773666,0.935008943080902,0.935008943080902,0.0,235.7080078125,205.0,58242.40234375,0.0,3324.39697265625,1.0,279.34197998046875,283.1098022460937,297.7205810546875,301.461669921875,293.1499938964844,293.1499938964844,279.04998779296875,34189.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707371950149536,1.0,0.0,0.0,3.6952080726623535,3.6952321529388414,9.111105896408844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.5947265625,0.0,1570.3321533203125,1895.4371337890625,0.0,3129.725830078125,0.9140828251838684,1.0,0.0,3.0,1.0,0.0
17949900,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7765852808952332,0.3769748210906982,0.3446277379989624,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.88285893201828,0.5612860321998596,0.5360938310623169,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9722716212272644,0.7368723750114441,0.5170548558235168,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8016733527183533,0.4146571159362793,0.3982315361499786,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6310275793075562,0.1984617114067077,0.9227589964866638,284.8539428710937,284.95001220703125,302.4659118652344,294.84649658203125,298.36151123046875,297.0188293457031,284.85223388671875,1.0,0.6461926698684692,0.3397936522960663,0.3397936522960663,1.0,1.0,-3.264778614044189,0.8023380041122437,2.462440729141236,0.0597643852233886,0.8401860594749451,0.8401860594749451,0.0,229.8666534423828,205.0,58835.578125,0.0,3264.626953125,1.0,279.0977478027344,282.97332763671875,297.7799072265625,301.6581115722656,293.1499938964844,293.1499938964844,279.04998779296875,39142.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703571557998657,1.0,0.0,0.0,3.631588935852051,3.631613254547119,8.800080877335859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.609375,0.0,1536.177734375,1895.4371337890625,0.0,3126.1611328125,0.900907814502716,1.0,0.0,3.0,1.0,0.0
17949960,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7794946432113647,0.3754425644874573,0.3430482149124145,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8863641023635864,0.5592321157455444,0.5339569449424744,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9762645959854126,0.7352032661437988,0.5157496929168701,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8049226403236389,0.4132700860500335,0.3967324793338775,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.632922887802124,0.1974230408668518,0.9172202348709106,284.888916015625,284.95001220703125,302.4516296386719,294.8487854003906,298.3556823730469,297.0155944824219,284.8904113769531,1.0,0.6414231061935425,0.3401261270046234,0.3401261270046234,1.0,1.0,-3.250279188156128,0.7988662719726562,2.451412916183472,0.0596122853457927,0.8367067575454712,0.8367067575454712,0.0,224.3197479248047,193.0,58293.33984375,0.0,3201.75244140625,1.0,279.0579833984375,283.0121765136719,297.7829284667969,301.5862731933594,293.1499938964844,293.1499938964844,279.3500061035156,40065.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697392344474792,1.0,0.0,0.0,3.5214943885803223,3.5215179920196533,8.274606102531834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.6962890625,0.0,1424.193115234375,1895.4371337890625,0.0,3120.364501953125,0.8801887631416321,1.0,0.0,3.0,1.0,0.0
17950020,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873699069023132,0.3734501302242279,0.3406378328800201,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954788446426392,0.5561690926551819,0.530427098274231,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857434630393982,0.7332614660263062,0.5138844847679138,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8130269646644592,0.4112635254859924,0.394243836402893,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6380504369735718,0.1957716345787048,0.9072749614715576,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.35009765625,297.0156555175781,284.9812927246094,1.0,0.6319436430931091,0.3407910764217376,0.3407910764217376,1.0,1.0,-3.225935459136963,0.7933550477027893,2.43258023262024,0.0595956221222877,0.9115621447563172,0.9115621447563172,0.0,212.337158203125,181.0,57257.1875,0.0,3082.652099609375,1.0,279.3413391113281,283.13134765625,297.7193603515625,301.398681640625,293.1499938964844,293.1499938964844,279.04998779296875,34325.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667358160018921,1.0,0.0,0.0,3.6110520362854,3.611075401306152,8.700831699570699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.2275390625,0.0,1477.8690185546875,1895.4371337890625,0.0,3092.189697265625,0.8953236937522888,1.0,0.0,3.0,1.0,0.0
17950080,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873699069023132,0.3734501302242279,0.3406378328800201,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954788446426392,0.5561690926551819,0.530427098274231,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857434630393982,0.7332614660263062,0.5138844847679138,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8130269646644592,0.4112635254859924,0.394243836402893,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6380504369735718,0.1957716345787048,0.9072749614715576,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,298.35009765625,297.0156555175781,284.9812927246094,1.0,0.6319436430931091,0.3407910764217376,0.3407910764217376,1.0,1.0,-3.225935459136963,0.7933550477027893,2.43258023262024,0.0595956221222877,0.9115621447563172,0.9115621447563172,0.0,212.337158203125,181.0,57257.1875,0.0,3082.652099609375,1.0,279.3413391113281,283.13134765625,297.7193603515625,301.398681640625,293.1499938964844,293.1499938964844,279.04998779296875,34325.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667358160018921,1.0,0.0,0.0,3.6110520362854,3.611075401306152,8.700831699570699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.2275390625,0.0,1477.8690185546875,1895.4371337890625,0.0,3092.189697265625,0.8953236937522888,1.0,0.0,3.0,1.0,0.0
17950140,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7952442169189453,0.3705520033836365,0.3378661870956421,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.904725968837738,0.5522243976593018,0.5265418291091919,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942915439605712,0.7297956347465515,0.5114541053771973,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.820833683013916,0.4085681736469269,0.391482412815094,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433484554290771,0.1938074231147766,0.8970017433166504,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,298.3419189453125,297.0117492675781,284.8999328613281,1.0,0.6223026514053345,0.3414560258388519,0.3414560258388519,1.0,1.0,-3.19934344291687,0.7871094942092896,2.412233829498291,0.0595531314611434,0.8242204785346985,0.8242204785346985,0.0,200.858642578125,169.0,57298.859375,0.0,2963.234130859375,1.0,279.058837890625,283.0399780273437,297.782958984375,301.52215576171875,293.1499938964844,293.1499938964844,279.3500061035156,39697.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654952645301819,1.0,0.0,0.0,3.439672470092773,3.439695119857788,7.894552140896849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.072265625,0.0,1337.589111328125,1895.4371337890625,0.0,3080.5517578125,0.86189866065979,1.0,0.0,3.0,1.0,0.0
17950200,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7952442169189453,0.3705520033836365,0.3378661870956421,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.904725968837738,0.5522243976593018,0.5265418291091919,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942915439605712,0.7297956347465515,0.5114541053771973,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.820833683013916,0.4085681736469269,0.391482412815094,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433484554290771,0.1938074231147766,0.8970017433166504,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,298.3419189453125,297.0117492675781,284.8999328613281,1.0,0.6223026514053345,0.3414560258388519,0.3414560258388519,1.0,1.0,-3.19934344291687,0.7871094942092896,2.412233829498291,0.0595531314611434,0.8242204785346985,0.8242204785346985,0.0,200.858642578125,169.0,57298.859375,0.0,2963.234130859375,1.0,279.058837890625,283.0399780273437,297.782958984375,301.52215576171875,293.1499938964844,293.1499938964844,279.3500061035156,39697.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654952645301819,1.0,0.0,0.0,3.439672470092773,3.439695119857788,7.894552140896849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.072265625,0.0,1337.589111328125,1895.4371337890625,0.0,3080.5517578125,0.86189866065979,1.0,0.0,3.0,1.0,0.0
