time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17950260,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.803776741027832,0.3685028254985809,0.3354948759078979,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9152823090553284,0.5490854978561401,0.5230363607406616,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9990000128746032,0.7278141975402832,0.5040609836578369,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8289774656295776,0.4064460396766662,0.3889666199684143,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6491073966026306,0.1921229064464569,0.8872537612915039,284.978515625,284.95001220703125,302.3814392089844,294.8687438964844,298.3375244140625,297.0121154785156,284.9769897460937,1.0,0.6122636795043945,0.3421983122825622,0.3421983122825622,1.0,1.0,-3.1690707206726074,0.7799085974693298,2.389162063598633,0.0593727454543113,0.8914960622787476,0.8914960622787476,0.0,189.7310028076172,157.0,56240.078125,0.0,2839.62841796875,1.0,279.3406677246094,283.14666748046875,297.72344970703125,301.34112548828125,293.1499938964844,293.1499938964844,279.6499938964844,34317.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622899055480957,1.0,0.0,0.0,3.5323426723480225,3.532365322113037,8.325665703523555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.51806640625,0.0,1393.98583984375,1895.4371337890625,0.0,3050.4833984375,0.8775789737701416,1.0,0.0,3.0,1.0,0.0
17950320,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.803776741027832,0.3685028254985809,0.3354948759078979,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9152823090553284,0.5490854978561401,0.5230363607406616,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9990000128746032,0.7278141975402832,0.5040609836578369,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8289774656295776,0.4064460396766662,0.3889666199684143,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6491073966026306,0.1921229064464569,0.8872537612915039,284.978515625,284.95001220703125,302.3814392089844,294.8687438964844,298.3375244140625,297.0121154785156,284.9769897460937,1.0,0.6122636795043945,0.3421983122825622,0.3421983122825622,1.0,1.0,-3.1690707206726074,0.7799085974693298,2.389162063598633,0.0593727454543113,0.8914960622787476,0.8914960622787476,0.0,189.7310028076172,157.0,56240.078125,0.0,2839.62841796875,1.0,279.3406677246094,283.14666748046875,297.72344970703125,301.34112548828125,293.1499938964844,293.1499938964844,279.6499938964844,34317.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622899055480957,1.0,0.0,0.0,3.5323426723480225,3.532365322113037,8.325665703523555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.51806640625,0.0,1393.98583984375,1895.4371337890625,0.0,3050.4833984375,0.8775789737701416,1.0,0.0,3.0,1.0,0.0
17950380,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8117064237594604,0.3665455281734466,0.3334284424781799,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9257453083992004,0.5460623502731323,0.5198666453361511,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.7290913462638855,0.4864839017391205,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8366827368736267,0.4044093489646911,0.3867171108722687,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6546677350997925,0.190534234046936,0.878476083278656,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.3354797363281,297.0163879394531,285.0145568847656,1.0,0.6012359857559204,0.3429406285285949,0.3429406285285949,1.0,1.0,-3.127970695495605,0.7693111300468445,2.358659505844116,0.0582216419279575,0.9714828133583068,0.9714828133583068,0.0,179.5178985595703,145.0,55230.19921875,0.0,2702.28564453125,1.0,279.6422424316406,283.2181701660156,297.7001647949219,301.2439270019531,293.1499938964844,293.1499938964844,279.3500061035156,31960.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584918975830078,1.0,0.0,0.0,3.6970269680023193,3.6970508098602295,9.120078061641834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.9501953125,0.0,1555.5032958984375,1895.4371337890625,0.0,3014.861572265625,0.9125953912734984,1.0,0.0,3.0,1.0,0.0
17950440,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8117064237594604,0.3665455281734466,0.3334284424781799,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9257453083992004,0.5460623502731323,0.5198666453361511,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.7290913462638855,0.4864839017391205,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8366827368736267,0.4044093489646911,0.3867171108722687,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6546677350997925,0.190534234046936,0.878476083278656,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,298.3354797363281,297.0163879394531,285.0145568847656,1.0,0.6012359857559204,0.3429406285285949,0.3429406285285949,1.0,1.0,-3.127970695495605,0.7693111300468445,2.358659505844116,0.0582216419279575,0.9714828133583068,0.9714828133583068,0.0,179.5178985595703,145.0,55230.19921875,0.0,2702.28564453125,1.0,279.6422424316406,283.2181701660156,297.7001647949219,301.2439270019531,293.1499938964844,293.1499938964844,279.3500061035156,31960.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584918975830078,1.0,0.0,0.0,3.6970269680023193,3.6970508098602295,9.120078061641834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.9501953125,0.0,1555.5032958984375,1895.4371337890625,0.0,3014.861572265625,0.9125953912734984,1.0,0.0,3.0,1.0,0.0
17950500,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8156487941741943,0.364973783493042,0.3321598470211029,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9313012361526488,0.5439636707305908,0.5180420279502869,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9990000128746032,0.7299737334251404,0.4773872494697571,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8407632112503052,0.4029364585876465,0.3854064643383026,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6576590538024902,0.1895232051610946,0.87373286485672,284.85626220703125,284.95001220703125,302.3548583984375,294.8822021484375,298.3337707519531,297.0176696777344,284.85064697265625,1.0,0.5954492092132568,0.3433117866516113,0.3433117866516113,1.0,1.0,-3.106043100357056,0.7635594606399536,2.3424835205078125,0.0575058311223983,0.8596149682998657,0.8596149682998657,0.0,174.33334350585938,145.0,55858.953125,0.0,2631.546875,1.0,279.3965759277344,283.0465393066406,297.7742614746094,301.4604797363281,293.1499938964844,293.1499938964844,279.3500061035156,37168.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577584028244019,1.0,0.0,0.0,3.666779041290283,3.666803359985352,8.971452984951611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.8681640625,0.0,1560.696533203125,1895.4371337890625,0.0,3007.983642578125,0.9072535634040833,1.0,0.0,3.0,1.0,0.0
17950560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8191278576850891,0.3632323145866394,0.3304600715637207,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9364296793937684,0.5416667461395264,0.5157546401023865,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.7310201525688171,0.4685938060283661,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8445578217506409,0.4012771546840668,0.3837235271930694,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6603713035583496,0.1883817762136459,0.8680341839790344,284.86981201171875,284.95001220703125,302.3470458984375,294.8871459960937,298.33221435546875,297.0184326171875,284.87188720703125,1.0,0.5894089937210083,0.3438335061073303,0.3438335061073303,1.0,1.0,-3.081806898117065,0.7574732303619385,2.324333667755127,0.0569377616047859,0.8374408483505249,0.8374408483505249,0.0,169.28077697753906,133.0,55114.08984375,0.0,2557.979248046875,1.0,279.3573913574219,283.0733642578125,297.78497314453125,301.3916015625,293.1499938964844,293.1499938964844,279.6499938964844,40219.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856808602809906,1.0,0.0,0.0,3.5415399074554443,3.5415637493133545,8.369077590941743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.72412109375,0.0,1446.446044921875,1895.4371337890625,0.0,2999.077880859375,0.8843123912811279,1.0,0.0,3.0,1.0,0.0
17950620,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8282124996185303,0.3610087633132934,0.3278651237487793,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492355585098268,0.5382766723632812,0.5119485855102539,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7357499003410339,0.448750764131546,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543413877487183,0.3988346755504608,0.3808698356151581,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6675236821174622,0.1865374892950058,0.8575597405433655,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.34149169921875,297.0357360839844,284.9617919921875,1.0,0.5769466161727905,0.3448769152164459,0.3448769152164459,1.0,1.0,-3.034231185913086,0.7455658316612244,2.288665294647217,0.0557329505681991,0.9005888104438782,0.9005888104438782,0.0,158.46011352539062,136.0,53646.2265625,0.0,2411.936279296875,1.0,279.64141845703125,283.19561767578125,297.7174377441406,301.1798095703125,293.1499938964844,293.1499938964844,279.3500061035156,34949.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529061675071716,1.0,0.0,0.0,3.607723236083984,3.607746839523315,8.68479844484682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.5771484375,0.0,1478.869873046875,1895.4371337890625,0.0,2962.497802734375,0.89487624168396,1.0,0.0,3.0,1.0,0.0
17950680,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8282124996185303,0.3610087633132934,0.3278651237487793,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492355585098268,0.5382766723632812,0.5119485855102539,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.7357499003410339,0.448750764131546,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543413877487183,0.3988346755504608,0.3808698356151581,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6675236821174622,0.1865374892950058,0.8575597405433655,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,298.34149169921875,297.0357360839844,284.9617919921875,1.0,0.5769466161727905,0.3448769152164459,0.3448769152164459,1.0,1.0,-3.034231185913086,0.7455658316612244,2.288665294647217,0.0557329505681991,0.9005888104438782,0.9005888104438782,0.0,158.46011352539062,136.0,53646.2265625,0.0,2411.936279296875,1.0,279.64141845703125,283.19561767578125,297.7174377441406,301.1798095703125,293.1499938964844,293.1499938964844,279.3500061035156,34949.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529061675071716,1.0,0.0,0.0,3.607723236083984,3.607746839523315,8.68479844484682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.5771484375,0.0,1478.869873046875,1895.4371337890625,0.0,2962.497802734375,0.89487624168396,1.0,0.0,3.0,1.0,0.0
17950740,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323814868927002,0.358115017414093,0.3252560198307037,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550297260284424,0.5342413783073425,0.5081438422203064,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.7395173907279968,0.438046246767044,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8590265512466431,0.3958905339241028,0.3780533671379089,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705362200737,0.1845213025808334,0.8479432463645935,284.8925170898437,284.95001220703125,302.3203430175781,294.9087829589844,298.3509826660156,297.0513000488281,284.89312744140625,1.0,0.5691567063331604,0.3459203541278839,0.3459203541278839,1.0,1.0,-2.998689651489258,0.7373454570770264,2.2613441944122314,0.0553482212126255,0.8109868764877319,0.8109868764877319,0.0,152.4007110595703,154.0,53380.7890625,0.0,2315.895751953125,1.0,279.3591003417969,283.1210327148437,297.7772521972656,301.2729187011719,293.1499938964844,293.1499938964844,279.6499938964844,40544.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850601851940155,1.0,0.0,0.0,3.390972375869751,3.3909947872161865,7.672587116758223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.1669921875,0.0,1295.2176513671875,1895.4371337890625,0.0,2940.907958984375,0.8521385788917542,1.0,0.0,3.0,1.0,0.0
17950800,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323814868927002,0.358115017414093,0.3252560198307037,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9550297260284424,0.5342413783073425,0.5081438422203064,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.7395173907279968,0.438046246767044,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8590265512466431,0.3958905339241028,0.3780533671379089,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6705362200737,0.1845213025808334,0.8479432463645935,284.8925170898437,284.95001220703125,302.3203430175781,294.9087829589844,298.3509826660156,297.0513000488281,284.89312744140625,1.0,0.5691567063331604,0.3459203541278839,0.3459203541278839,1.0,1.0,-2.998689651489258,0.7373454570770264,2.2613441944122314,0.0553482212126255,0.8109868764877319,0.8109868764877319,0.0,152.4007110595703,154.0,53380.7890625,0.0,2315.895751953125,1.0,279.3591003417969,283.1210327148437,297.7772521972656,301.2729187011719,293.1499938964844,293.1499938964844,279.6499938964844,40544.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850601851940155,1.0,0.0,0.0,3.390972375869751,3.3909947872161865,7.672587116758223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.1669921875,0.0,1295.2176513671875,1895.4371337890625,0.0,2940.907958984375,0.8521385788917542,1.0,0.0,3.0,1.0,0.0
17950860,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278979659080505,0.3561401963233948,0.3233991265296936,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9489096403121948,0.5311407446861267,0.5051242113113403,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.7412790060043335,0.4431797564029693,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8541361093521118,0.3936379551887512,0.3758637905120849,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6657637357711792,0.1828677356243133,0.8405187726020813,284.98992919921875,284.95001220703125,302.30926513671875,294.9206237792969,298.361083984375,297.0621643066406,284.98956298828125,1.0,0.5693569779396057,0.3471842408180237,0.3471842408180237,1.0,1.0,-2.987410068511963,0.737291157245636,2.250118970870972,0.0575597062706947,0.8908274173736572,0.8908274173736572,0.0,154.1644287109375,172.0,52647.53515625,0.0,2304.63427734375,1.0,279.6402587890625,283.2387390136719,297.7203369140625,301.102783203125,293.1499938964844,293.1499938964844,279.95001220703125,33922.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462626338005066,1.0,0.0,0.0,3.4964821338653564,3.496504545211792,8.157478532666573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.2744140625,0.0,1354.091796875,1895.4371337890625,0.0,2900.27880859375,0.8694104552268982,1.0,0.0,3.0,1.0,0.0
17950920,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278979659080505,0.3561401963233948,0.3233991265296936,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9489096403121948,0.5311407446861267,0.5051242113113403,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.7412790060043335,0.4431797564029693,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8541361093521118,0.3936379551887512,0.3758637905120849,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6657637357711792,0.1828677356243133,0.8405187726020813,284.98992919921875,284.95001220703125,302.30926513671875,294.9206237792969,298.361083984375,297.0621643066406,284.98956298828125,1.0,0.5693569779396057,0.3471842408180237,0.3471842408180237,1.0,1.0,-2.987410068511963,0.737291157245636,2.250118970870972,0.0575597062706947,0.8908274173736572,0.8908274173736572,0.0,154.1644287109375,172.0,52647.53515625,0.0,2304.63427734375,1.0,279.6402587890625,283.2387390136719,297.7203369140625,301.102783203125,293.1499938964844,293.1499938964844,279.95001220703125,33922.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462626338005066,1.0,0.0,0.0,3.4964821338653564,3.496504545211792,8.157478532666573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.2744140625,0.0,1354.091796875,1895.4371337890625,0.0,2900.27880859375,0.8694104552268982,1.0,0.0,3.0,1.0,0.0
17950980,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.8230714201927185,0.355180561542511,0.3225968182086944,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9421557784080504,0.5296352505683899,0.5037612318992615,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.9990000128746032,0.7406190633773804,0.4504731893539428,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8489479422569275,0.3925609290599823,0.3749161958694458,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.6611557006835938,0.1820562183856964,0.8373579978942871,285.0862731933594,284.95001220703125,302.30401611328125,294.9269714355469,298.3617858886719,297.0604248046875,285.0875244140625,1.0,0.5716116428375244,0.3478414714336395,0.3478414714336395,1.0,1.0,-2.9886281490325928,0.7394916415214539,2.249136447906494,0.0594681650400161,0.9851808547973632,0.9851808547973632,0.0,157.40597534179688,172.0,52089.40625,0.0,2323.337646484375,1.0,279.8995361328125,283.351806640625,297.693359375,300.9750366210937,293.1499938964844,293.1499938964844,279.95001220703125,30890.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436702489852905,1.0,0.0,0.0,3.600781917572021,3.600804567337036,8.651410325910547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.03271484375,0.0,1441.3861083984375,1895.4371337890625,0.0,2876.02490234375,0.8916981816291809,1.0,0.0,3.0,1.0,0.0
17951040,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8176878690719604,0.3542560935020447,0.3219800591468811,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.9345033168792723,0.5282257795333862,0.5026503205299377,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9990000128746032,0.739004373550415,0.4591264128684997,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8432695865631104,0.3915615975856781,0.3741684257984161,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.6561899185180664,0.1812987476587295,0.8347938656806946,285.06427001953125,284.95001220703125,302.2994079589844,294.9329833984375,298.35943603515625,297.0542907714844,285.0616455078125,1.0,0.5746882557868958,0.3484481275081634,0.3484481275081634,1.0,1.0,-2.992967128753662,0.7425370812416077,2.25042986869812,0.0615533776581287,1.0,1.0,0.0,161.43426513671875,190.0,52423.65234375,0.0,2351.713134765625,1.0,279.9416198730469,283.3285522460937,297.7186889648437,301.0657958984375,293.1499938964844,293.1499938964844,279.6499938964844,30886.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416849374771118,1.0,0.0,0.0,3.703364610671997,3.703388214111328,9.151372637461465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.9404296875,0.0,1554.5335693359375,1895.4371337890625,0.0,2857.46142578125,0.9133577346801758,1.0,0.0,3.0,1.0,0.0
17951100,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8107297420501709,0.3527174293994903,0.3210915327072143,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9248607158660888,0.5261899828910828,0.5012497901916504,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.7355723977088928,0.4702150821685791,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8362862467765808,0.3900864124298095,0.3732190728187561,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6501666903495789,0.1802715510129928,0.8317632675170898,284.9069519042969,284.95001220703125,302.2948303222656,294.9393310546875,298.35028076171875,297.0387268066406,284.89959716796875,1.0,0.5786495804786682,0.3490800857543945,0.3490800857543945,1.0,1.0,-2.998760461807251,0.7461123466491699,2.252648115158081,0.0639078766107559,0.9173306226730348,0.9173306226730348,0.0,166.7162322998047,190.0,53694.703125,0.0,2389.228515625,1.0,279.696533203125,283.1499938964844,297.81256103515625,301.331298828125,293.1499938964844,293.1499938964844,279.6499938964844,34258.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408498764038086,1.0,0.0,0.0,3.731189012527466,3.731213569641113,9.289403237744408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.3349609375,0.0,1612.061767578125,1895.4371337890625,0.0,2849.65673828125,0.920502781867981,1.0,0.0,3.0,1.0,0.0
17951160,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8021227717399597,0.3508607149124145,0.3197417557239532,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9138066172599792,0.5238115787506104,0.4993579387664795,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.7305741906166077,0.4832918643951416,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.828252911567688,0.3883267939090729,0.3718913495540619,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6433265805244446,0.1790422052145004,0.8277463316917419,284.89453125,284.95001220703125,302.2904663085937,294.94580078125,298.33624267578125,297.0186767578125,284.896484375,1.0,0.5831316113471985,0.3493430018424988,0.3493430018424988,1.0,1.0,-3.0041582584381104,0.7486094236373901,2.2555487155914307,0.0652766376733779,0.8900054693222046,0.8900054693222046,0.0,173.04371643066406,193.0,53678.4140625,0.0,2431.518310546875,1.0,279.6568603515625,283.1449584960937,297.8481140136719,301.33355712890625,293.1499938964844,293.1499938964844,279.95001220703125,37203.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400599360466003,1.0,0.0,0.0,3.675712108612061,3.675736665725708,9.015219006869302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.84130859375,0.0,1571.0277099609375,1895.4371337890625,0.0,2842.275390625,0.911596953868866,1.0,0.0,3.0,1.0,0.0
17951220,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7900287508964539,0.3482876121997833,0.3174872100353241,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8995046615600586,0.5201388597488403,0.4959734678268432,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.7199666500091553,0.5016039609909058,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8170064687728882,0.3855987191200256,0.3694598078727722,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6336813569068909,0.17689248919487,0.8193308115005493,285.0189208984375,284.95001220703125,302.2822570800781,294.958984375,298.3242492675781,297.00146484375,285.0171203613281,1.0,0.5883416533470154,0.3498688340187073,0.3498688340187073,1.0,1.0,-3.0063629150390625,0.7507508397102356,2.255612134933472,0.0672016218304634,1.0,1.0,0.0,181.9883575439453,196.0,53132.14453125,0.0,2481.435546875,1.0,279.9434814453125,283.2835388183594,297.8172302246094,301.2224426269531,293.1499938964844,293.1499938964844,279.6499938964844,32725.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369446992874146,1.0,0.0,0.0,3.804481267929077,3.804506063461304,9.657932196205363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.1875,0.0,1686.384033203125,1895.4371337890625,0.0,2813.18310546875,0.93760347366333,1.0,0.0,3.0,1.0,0.0
17951280,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7900287508964539,0.3482876121997833,0.3174872100353241,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8995046615600586,0.5201388597488403,0.4959734678268432,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.7199666500091553,0.5016039609909058,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8170064687728882,0.3855987191200256,0.3694598078727722,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6336813569068909,0.17689248919487,0.8193308115005493,285.0189208984375,284.95001220703125,302.2822570800781,294.958984375,298.3242492675781,297.00146484375,285.0171203613281,1.0,0.5883416533470154,0.3498688340187073,0.3498688340187073,1.0,1.0,-3.0063629150390625,0.7507508397102356,2.255612134933472,0.0672016218304634,1.0,1.0,0.0,181.9883575439453,196.0,53132.14453125,0.0,2481.435546875,1.0,279.9434814453125,283.2835388183594,297.8172302246094,301.2224426269531,293.1499938964844,293.1499938964844,279.6499938964844,32725.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369446992874146,1.0,0.0,0.0,3.804481267929077,3.804506063461304,9.657932196205363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.1875,0.0,1686.384033203125,1895.4371337890625,0.0,2813.18310546875,0.93760347366333,1.0,0.0,3.0,1.0,0.0
17951340,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7770372629165649,0.3446613848209381,0.3149561285972595,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8848382234573364,0.5154472589492798,0.4923163950443268,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.988204061985016,0.7092353701591492,0.4983618855476379,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.804296612739563,0.3820367157459259,0.3668054044246673,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6234943270683289,0.1742217540740966,0.8102089166641235,284.8663024902344,284.95001220703125,302.2745056152344,294.9724426269531,298.31695556640625,296.99481201171875,284.8682556152344,1.0,0.5905693173408508,0.3503946661949157,0.3503946661949157,1.0,1.0,-2.981519937515259,0.7442971467971802,2.237222909927368,0.0668453276157379,0.8672590851783752,0.8672590851783752,0.0,191.4530792236328,199.0,53570.67578125,0.0,2483.135498046875,1.0,279.6571350097656,283.125732421875,297.9180908203125,301.4191589355469,293.1499938964844,293.1499938964844,279.95001220703125,39607.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362207412719727,1.0,0.0,0.0,3.6877171993255615,3.687742233276367,9.074203148884408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.0654296875,0.0,1602.811279296875,1895.4371337890625,0.0,2806.4267578125,0.9160316586494446,1.0,0.0,3.0,1.0,0.0
17951400,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7770372629165649,0.3446613848209381,0.3149561285972595,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8848382234573364,0.5154472589492798,0.4923163950443268,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.988204061985016,0.7092353701591492,0.4983618855476379,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.804296612739563,0.3820367157459259,0.3668054044246673,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6234943270683289,0.1742217540740966,0.8102089166641235,284.8663024902344,284.95001220703125,302.2745056152344,294.9724426269531,298.31695556640625,296.99481201171875,284.8682556152344,1.0,0.5905693173408508,0.3503946661949157,0.3503946661949157,1.0,1.0,-2.981519937515259,0.7442971467971802,2.237222909927368,0.0668453276157379,0.8672590851783752,0.8672590851783752,0.0,191.4530792236328,199.0,53570.67578125,0.0,2483.135498046875,1.0,279.6571350097656,283.125732421875,297.9180908203125,301.4191589355469,293.1499938964844,293.1499938964844,279.95001220703125,39607.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362207412719727,1.0,0.0,0.0,3.6877171993255615,3.687742233276367,9.074203148884408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.0654296875,0.0,1602.811279296875,1895.4371337890625,0.0,2806.4267578125,0.9160316586494446,1.0,0.0,3.0,1.0,0.0
17951460,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7678463459014893,0.3420807421207428,0.3126296103000641,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8743635416030884,0.5116967558860779,0.4888009428977966,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.97775536775589,0.703582227230072,0.4938867092132568,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7946650385856628,0.3791359364986419,0.3641437292098999,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.615421712398529,0.1717828810214996,0.800129234790802,284.9856872558594,284.95001220703125,302.2669677734375,294.9860534667969,298.3114624023437,296.9901123046875,284.9837951660156,1.0,0.5908762216567993,0.351087212562561,0.351087212562561,1.0,1.0,-2.9531819820404053,0.7371761798858643,2.216005802154541,0.06600833684206,0.9543758034706116,0.9543758034706116,0.0,198.0127716064453,202.0,52354.8046875,0.0,2464.654296875,1.0,279.9433288574219,283.2682189941406,297.85498046875,301.23046875,293.1499938964844,293.1499938964844,279.6499938964844,34198.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333044052124023,1.0,0.0,0.0,3.7651400566101074,3.765164852142334,9.459225225327828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.060546875,0.0,1651.172607421875,1895.4371337890625,0.0,2779.227294921875,0.9296311140060424,1.0,0.0,3.0,1.0,0.0
17951520,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7678463459014893,0.3420807421207428,0.3126296103000641,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8743635416030884,0.5116967558860779,0.4888009428977966,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.97775536775589,0.703582227230072,0.4938867092132568,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7946650385856628,0.3791359364986419,0.3641437292098999,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.615421712398529,0.1717828810214996,0.800129234790802,284.9856872558594,284.95001220703125,302.2669677734375,294.9860534667969,298.3114624023437,296.9901123046875,284.9837951660156,1.0,0.5908762216567993,0.351087212562561,0.351087212562561,1.0,1.0,-2.9531819820404053,0.7371761798858643,2.216005802154541,0.06600833684206,0.9543758034706116,0.9543758034706116,0.0,198.0127716064453,202.0,52354.8046875,0.0,2464.654296875,1.0,279.9433288574219,283.2682189941406,297.85498046875,301.23046875,293.1499938964844,293.1499938964844,279.6499938964844,34198.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333044052124023,1.0,0.0,0.0,3.7651400566101074,3.765164852142334,9.459225225327828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.060546875,0.0,1651.172607421875,1895.4371337890625,0.0,2779.227294921875,0.9296311140060424,1.0,0.0,3.0,1.0,0.0
17951580,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7603922486305237,0.3386622071266174,0.3100470900535583,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8659380674362183,0.5071377158164978,0.4850226938724518,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.968949854373932,0.697719395160675,0.4901769459247589,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7868137955665588,0.3756338059902191,0.3612931966781616,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6081861853599548,0.1691233813762664,0.7898180484771729,284.8757629394531,284.95001220703125,302.2594299316406,294.9997253417969,298.30487060546875,296.98388671875,284.8783874511719,1.0,0.5903714895248413,0.3517797291278839,0.3517797291278839,1.0,1.0,-2.9252636432647705,0.7301537990570068,2.195109844207764,0.0653938502073288,0.839543879032135,0.839543879032135,0.0,203.0367431640625,205.0,52365.0390625,0.0,2438.931640625,1.0,279.6571044921875,283.156982421875,297.929931640625,301.3616943359375,293.1499938964844,293.1499938964844,279.95001220703125,40872.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322511315345764,1.0,0.0,0.0,3.5722546577453613,3.5722787380218506,8.514872433806886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.28173828125,0.0,1484.06103515625,1895.4371337890625,0.0,2769.4111328125,0.8920285701751709,1.0,0.0,3.0,1.0,0.0
17951640,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7603922486305237,0.3386622071266174,0.3100470900535583,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8659380674362183,0.5071377158164978,0.4850226938724518,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.968949854373932,0.697719395160675,0.4901769459247589,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7868137955665588,0.3756338059902191,0.3612931966781616,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6081861853599548,0.1691233813762664,0.7898180484771729,284.8757629394531,284.95001220703125,302.2594299316406,294.9997253417969,298.30487060546875,296.98388671875,284.8783874511719,1.0,0.5903714895248413,0.3517797291278839,0.3517797291278839,1.0,1.0,-2.9252636432647705,0.7301537990570068,2.195109844207764,0.0653938502073288,0.839543879032135,0.839543879032135,0.0,203.0367431640625,205.0,52365.0390625,0.0,2438.931640625,1.0,279.6571044921875,283.156982421875,297.929931640625,301.3616943359375,293.1499938964844,293.1499938964844,279.95001220703125,40872.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322511315345764,1.0,0.0,0.0,3.5722546577453613,3.5722787380218506,8.514872433806886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.28173828125,0.0,1484.06103515625,1895.4371337890625,0.0,2769.4111328125,0.8920285701751709,1.0,0.0,3.0,1.0,0.0
17951700,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7571624517440796,0.3373683393001556,0.3087508976459503,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8622840046882629,0.5052515268325806,0.4831156134605407,296.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9649969339370728,0.6955639123916626,0.4884679913520813,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7833642363548279,0.3741650879383087,0.3598340153694153,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6047870516777039,0.1679245680570602,0.7844968438148499,284.9993896484375,284.95001220703125,302.2555847167969,295.0065612792969,298.3026428222656,296.9822998046875,285.0019226074219,1.0,0.5898947715759277,0.3521260023117065,0.3521260023117065,1.0,1.0,-2.911203622817993,0.7266020178794861,2.1846015453338623,0.0649578645825386,0.917660355567932,0.917660355567932,0.0,205.11427307128903,205.0,51370.28125,0.0,2423.853759765625,1.0,279.8995056152344,283.2982177734375,297.86700439453125,301.1421813964844,293.1499938964844,293.1499938964844,279.95001220703125,35262.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830509603023529,1.0,0.0,0.0,3.604748010635376,3.604771614074707,8.670479587635782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.044921875,0.0,1477.951416015625,1895.4371337890625,0.0,2753.18994140625,0.8966567516326904,1.0,0.0,3.0,1.0,0.0
17951760,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7547151446342468,0.3362239897251129,0.30778968334198,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8594246506690979,0.503521203994751,0.4815539717674255,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9618796706199646,0.6936167478561401,0.4871739745140075,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7806504368782043,0.3728271424770355,0.358635663986206,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6019660234451294,0.1668299883604049,0.7798357009887695,284.9883728027344,284.95001220703125,302.2516174316406,295.01336669921875,298.3026428222656,296.9819641113281,284.9865417480469,1.0,0.5894536972045898,0.3526997566223144,0.3526997566223144,1.0,1.0,-2.899570941925049,0.7243865728378296,2.1751842498779297,0.0653559491038322,0.9259002208709716,0.9259002208709716,0.0,206.7362060546875,208.0,51287.31640625,0.0,2410.967529296875,1.0,279.9423522949219,283.29034423828125,297.8617858886719,301.170166015625,293.1499938964844,293.1499938964844,279.6499938964844,34170.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288979530334473,1.0,0.0,0.0,3.6627116203308105,3.6627354621887207,8.951560062087083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.78125,0.0,1533.6175537109375,1895.4371337890625,0.0,2738.188720703125,0.9066402316093444,1.0,0.0,3.0,1.0,0.0
17951820,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7490403652191162,0.3329030573368072,0.3052316606044769,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8530064821243286,0.4990483522415161,0.4777906835079193,296.82916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.954439103603363,0.6881795525550842,0.4838206171989441,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7745410203933716,0.3693772852420807,0.3557708263397217,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.5956892371177673,0.1642789095640182,0.7697573304176331,284.8897399902344,284.95001220703125,302.24334716796875,295.02691650390625,298.2995910644531,296.97784423828125,284.891845703125,1.0,0.5883255004882812,0.3538472354412079,0.3538472354412079,1.0,1.0,-2.8723926544189453,0.7187343239784241,2.153658390045166,0.0659402683377265,0.8247755765914917,0.8247755765914917,0.0,210.3822784423828,211.0,51280.76171875,0.0,2380.426025390625,1.0,279.6579284667969,283.1898193359375,297.9376525878906,301.3006591796875,293.1499938964844,293.1499938964844,279.95001220703125,40607.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827450692653656,1.0,0.0,0.0,3.4677624702453613,3.467785596847534,8.024019280128414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.27734375,0.0,1372.46435546875,1895.4371337890625,0.0,2724.726806640625,0.8689705729484558,1.0,0.0,3.0,1.0,0.0
17951880,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7490403652191162,0.3329030573368072,0.3052316606044769,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8530064821243286,0.4990483522415161,0.4777906835079193,296.82916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.954439103603363,0.6881795525550842,0.4838206171989441,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7745410203933716,0.3693772852420807,0.3557708263397217,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.5956892371177673,0.1642789095640182,0.7697573304176331,284.8897399902344,284.95001220703125,302.24334716796875,295.02691650390625,298.2995910644531,296.97784423828125,284.891845703125,1.0,0.5883255004882812,0.3538472354412079,0.3538472354412079,1.0,1.0,-2.8723926544189453,0.7187343239784241,2.153658390045166,0.0659402683377265,0.8247755765914917,0.8247755765914917,0.0,210.3822784423828,211.0,51280.76171875,0.0,2380.426025390625,1.0,279.6579284667969,283.1898193359375,297.9376525878906,301.3006591796875,293.1499938964844,293.1499938964844,279.95001220703125,40607.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827450692653656,1.0,0.0,0.0,3.4677624702453613,3.467785596847534,8.024019280128414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.27734375,0.0,1372.46435546875,1895.4371337890625,0.0,2724.726806640625,0.8689705729484558,1.0,0.0,3.0,1.0,0.0
17951940,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7443119287490845,0.3304481208324432,0.3029755651950836,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475688695907593,0.495404988527298,0.474313348531723,296.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.947938084602356,0.6840702891349792,0.4808703958988189,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7693082094192505,0.3665353059768677,0.3530873358249664,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5899350643157959,0.1620175540447235,0.7599095106124878,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.2989807128906,296.9770202636719,284.986328125,1.0,0.5871031880378723,0.3549947142601013,0.3549947142601013,1.0,1.0,-2.846888303756714,0.7135732173919678,2.133315086364746,0.0664756447076797,0.905082941055298,0.905082941055298,0.0,213.4093017578125,199.0,50304.68359375,0.0,2350.2158203125,1.0,279.9409484863281,283.3088684082031,297.8743591308594,301.1204528808594,293.1499938964844,293.1499938964844,279.6499938964844,34036.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82380610704422,1.0,0.0,0.0,3.570533514022827,3.570556402206421,8.506668791596894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.513671875,0.0,1432.1719970703125,1895.4371337890625,0.0,2690.865966796875,0.8859780430793762,1.0,0.0,3.0,1.0,0.0
17952000,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7443119287490845,0.3304481208324432,0.3029755651950836,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475688695907593,0.495404988527298,0.474313348531723,296.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.947938084602356,0.6840702891349792,0.4808703958988189,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7693082094192505,0.3665353059768677,0.3530873358249664,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5899350643157959,0.1620175540447235,0.7599095106124878,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,298.2989807128906,296.9770202636719,284.986328125,1.0,0.5871031880378723,0.3549947142601013,0.3549947142601013,1.0,1.0,-2.846888303756714,0.7135732173919678,2.133315086364746,0.0664756447076797,0.905082941055298,0.905082941055298,0.0,213.4093017578125,199.0,50304.68359375,0.0,2350.2158203125,1.0,279.9409484863281,283.3088684082031,297.8743591308594,301.1204528808594,293.1499938964844,293.1499938964844,279.6499938964844,34036.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82380610704422,1.0,0.0,0.0,3.570533514022827,3.570556402206421,8.506668791596894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.513671875,0.0,1432.1719970703125,1895.4371337890625,0.0,2690.865966796875,0.8859780430793762,1.0,0.0,3.0,1.0,0.0
17952060,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7435606718063354,0.3271488547325134,0.3001510798931122,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8469066023826599,0.4909278154373169,0.4702503681182861,296.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.947464883327484,0.6786122918128967,0.4772765934467315,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7685694098472595,0.3630650341510772,0.3499149978160858,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5879268646240234,0.1594869643449783,0.7486234903335571,284.8961181640625,284.95001220703125,302.2242736816406,295.0531921386719,298.2955322265625,296.97369384765625,284.89697265625,1.0,0.5813730955123901,0.356121689081192,0.356121689081192,1.0,1.0,-2.816923379898072,0.7068544030189514,2.1100690364837646,0.0666344836354255,0.810883641242981,0.810883641242981,0.0,210.3385467529297,187.0,50234.4765625,0.0,2283.3583984375,1.0,279.6592712402344,283.2149658203125,297.9502868652344,301.2486572265625,293.1499938964844,293.1499938964844,279.95001220703125,40311.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220940828323364,1.0,0.0,0.0,3.376139640808105,3.376161813735962,7.605610790051287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.01953125,0.0,1279.1353759765625,1895.4371337890625,0.0,2674.980224609375,0.8486793637275696,1.0,0.0,3.0,1.0,0.0
