time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17952120,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7435606718063354,0.3271488547325134,0.3001510798931122,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8469066023826599,0.4909278154373169,0.4702503681182861,296.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.947464883327484,0.6786122918128967,0.4772765934467315,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7685694098472595,0.3630650341510772,0.3499149978160858,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5879268646240234,0.1594869643449783,0.7486234903335571,284.8961181640625,284.95001220703125,302.2242736816406,295.0531921386719,298.2955322265625,296.97369384765625,284.89697265625,1.0,0.5813730955123901,0.356121689081192,0.356121689081192,1.0,1.0,-2.816923379898072,0.7068544030189514,2.1100690364837646,0.0666344836354255,0.810883641242981,0.810883641242981,0.0,210.3385467529297,187.0,50234.4765625,0.0,2283.3583984375,1.0,279.6592712402344,283.2149658203125,297.9502868652344,301.2486572265625,293.1499938964844,293.1499938964844,279.95001220703125,40311.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220940828323364,1.0,0.0,0.0,3.376139640808105,3.376161813735962,7.605610790051287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.01953125,0.0,1279.1353759765625,1895.4371337890625,0.0,2674.980224609375,0.8486793637275696,1.0,0.0,3.0,1.0,0.0
17952180,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.744716227054596,0.3256681263446808,0.2984753549098968,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8483497500419617,0.4887062907218933,0.4678065478801727,296.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.949621558189392,0.6760905385017395,0.475182831287384,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7698489427566528,0.3613234162330627,0.3479719161987304,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5881375074386597,0.1581246554851532,0.7414685487747192,285.0037841796875,284.95001220703125,302.2177124023437,295.0607604980469,298.2944641113281,296.973388671875,285.0018310546875,1.0,0.5767610669136047,0.3567978739738464,0.3567978739738464,1.0,1.0,-2.7985167503356934,0.702660858631134,2.095855951309204,0.0665313526988029,0.8852496147155762,0.8852496147155762,0.0,206.352767944336,187.0,49348.796875,0.0,2232.869140625,1.0,279.9107971191406,283.3384704589844,297.8853454589844,301.0440368652344,293.1499938964844,293.1499938964844,279.95001220703125,33999.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196715712547302,1.0,0.0,0.0,3.440550804138184,3.440572500228882,7.898584044596646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.3740234375,0.0,1298.2813720703125,1895.4371337890625,0.0,2652.52685546875,0.8582726120948792,1.0,0.0,3.0,1.0,0.0
17952240,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.746244490146637,0.3247261643409729,0.2975513935089111,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8501281142234802,0.4872719645500183,0.4663730561733246,296.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.952097475528717,0.674429714679718,0.4740019142627716,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7714754939079285,0.360207736492157,0.3468226790428161,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.5889583826065063,0.1572672873735427,0.7370434403419495,284.9818115234375,284.95001220703125,302.2130432128906,295.06573486328125,298.2942810058594,296.9737854003906,284.9804382324219,1.0,0.5734214186668396,0.3572486639022827,0.3572486639022827,1.0,1.0,-2.787565231323242,0.7002784013748169,2.087286710739136,0.0666184499859809,0.8819173574447632,0.8819173574447632,0.0,203.0018615722656,175.0,49234.6015625,0.0,2198.4453125,1.0,279.94012451171875,283.3242492675781,297.8876037597656,301.06890869140625,293.1499938964844,293.1499938964844,280.25,34121.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182126879692078,1.0,0.0,0.0,3.4775309562683105,3.477552890777588,8.06928994734335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.8037109375,0.0,1336.2275390625,1895.4371337890625,0.0,2639.018798828125,0.8652024865150452,1.0,0.0,3.0,1.0,0.0
17952300,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7484841346740723,0.3236311674118042,0.2963491380214691,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.852749764919281,0.4855641424655914,0.4645359218120575,296.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9556130170822144,0.6724600791931152,0.4724484980106354,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7738844752311707,0.3588805198669433,0.3453558087348938,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.5903155207633972,0.1562445014715194,0.7315232157707214,285.0706481933594,284.95001220703125,302.2068786621094,295.0718078613281,298.29425048828125,296.97467041015625,285.0723876953125,1.0,0.5689821839332581,0.3578121662139892,0.3578121662139892,1.0,1.0,-2.7736473083496094,0.6972138285636902,2.0764334201812744,0.0666841641068458,0.9652584791183472,0.9652584791183472,0.0,198.44015502929688,175.0,48421.3515625,0.0,2153.61279296875,1.0,280.195068359375,283.43463134765625,297.8518981933594,300.9189758300781,293.1499938964844,293.1499938964844,280.25,31372.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158096671104431,1.0,0.0,0.0,3.565637826919556,3.565660238265991,8.483357305522077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.763671875,0.0,1407.497802734375,1895.4371337890625,0.0,2616.793701171875,0.8843057751655579,1.0,0.0,3.0,1.0,0.0
17952360,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7513101100921631,0.3225562870502472,0.2952545285224914,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8560167551040649,0.4838773906230926,0.4628117680549621,296.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9598204493522644,0.6704766154289246,0.4710061252117157,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7768971920013428,0.3575766682624817,0.3439750373363495,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.5921887159347534,0.155260756611824,0.726257860660553,285.0408630371094,284.95001220703125,302.2003173828125,295.0777587890625,298.2948608398437,296.9759826660156,285.03643798828125,1.0,0.5643554925918579,0.3584581017494201,0.3584581017494201,1.0,1.0,-2.760539054870605,0.694595992565155,2.0659430027008057,0.0670225098729133,0.9820340275764464,0.9820340275764464,0.0,193.44265747070312,163.0,48489.6484375,0.0,2108.454345703125,1.0,280.2415771484375,283.4051208496094,297.8677673339844,300.9874572753906,293.1499938964844,293.1499938964844,279.95001220703125,31128.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137300610542297,1.0,0.0,0.0,3.6695127487182617,3.6695361137390137,8.984835062619823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.8076171875,0.0,1518.340087890625,1895.4371337890625,0.0,2597.584716796875,0.905961573123932,1.0,0.0,3.0,1.0,0.0
17952420,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7563452124595642,0.319092184305191,0.2921596765518188,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8621308207511902,0.4791951477527618,0.4584242403507232,296.80126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9672719836235046,0.6645463109016418,0.4670241773128509,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7824828624725342,0.3539568781852722,0.3405033349990845,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5954667925834656,0.1527854055166244,0.7142542004585266,284.8680725097656,284.95001220703125,302.1859130859375,295.0891418457031,298.2909851074219,296.973388671875,284.87060546875,1.0,0.554336428642273,0.359749972820282,0.359749972820282,1.0,1.0,-2.7281737327575684,0.6873257160186768,2.040848016738892,0.0671489685773849,0.8408799171447754,0.8408799171447754,0.0,183.5863800048828,151.0,48721.046875,0.0,2010.15966796875,1.0,279.9573669433594,283.2366638183594,297.9756774902344,301.17681884765625,293.1499938964844,293.1499938964844,280.25,39746.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118321895599365,1.0,0.0,0.0,3.546910762786865,3.5469343662261963,8.394480346396449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.2998046875,0.0,1448.7137451171875,1895.4371337890625,0.0,2580.07568359375,0.8849602937698364,1.0,0.0,3.0,1.0,0.0
17952480,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7563452124595642,0.319092184305191,0.2921596765518188,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8621308207511902,0.4791951477527618,0.4584242403507232,296.80126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9672719836235046,0.6645463109016418,0.4670241773128509,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7824828624725342,0.3539568781852722,0.3405033349990845,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5954667925834656,0.1527854055166244,0.7142542004585266,284.8680725097656,284.95001220703125,302.1859130859375,295.0891418457031,298.2909851074219,296.973388671875,284.87060546875,1.0,0.554336428642273,0.359749972820282,0.359749972820282,1.0,1.0,-2.7281737327575684,0.6873257160186768,2.040848016738892,0.0671489685773849,0.8408799171447754,0.8408799171447754,0.0,183.5863800048828,151.0,48721.046875,0.0,2010.15966796875,1.0,279.9573669433594,283.2366638183594,297.9756774902344,301.17681884765625,293.1499938964844,293.1499938964844,280.25,39746.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118321895599365,1.0,0.0,0.0,3.546910762786865,3.5469343662261963,8.394480346396449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.2998046875,0.0,1448.7137451171875,1895.4371337890625,0.0,2580.07568359375,0.8849602937698364,1.0,0.0,3.0,1.0,0.0
17952540,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7631714940071106,0.3165875077247619,0.2892658710479736,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.870221734046936,0.4754041135311126,0.4541927576065063,296.8011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.976420521736145,0.6601096391677856,0.4633586704730987,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7898090481758118,0.350969910621643,0.3370900452136993,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5999128222465515,0.1505563259124755,0.7019073367118835,284.9794311523437,284.95001220703125,302.1695556640625,295.09979248046875,298.2885437011719,296.9734191894531,284.97772216796875,1.0,0.5436637997627258,0.3610418736934662,0.3610418736934662,1.0,1.0,-2.6962599754333496,0.6801393628120422,2.016120672225952,0.0670479238033294,0.9212266206741332,0.9212266206741332,0.0,172.73135375976562,139.0,47597.27734375,0.0,1910.0594482421875,1.0,280.24151611328125,283.36920166015625,297.91265869140625,300.99420166015625,293.1499938964844,293.1499938964844,279.95001220703125,34034.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077736496925354,1.0,0.0,0.0,3.638188362121582,3.638211727142334,8.832092817101511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.4033203125,0.0,1505.4075927734375,1895.4371337890625,0.0,2542.7060546875,0.901086151599884,1.0,0.0,3.0,1.0,0.0
17952600,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7631714940071106,0.3165875077247619,0.2892658710479736,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.870221734046936,0.4754041135311126,0.4541927576065063,296.8011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.976420521736145,0.6601096391677856,0.4633586704730987,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7898090481758118,0.350969910621643,0.3370900452136993,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5999128222465515,0.1505563259124755,0.7019073367118835,284.9794311523437,284.95001220703125,302.1695556640625,295.09979248046875,298.2885437011719,296.9734191894531,284.97772216796875,1.0,0.5436637997627258,0.3610418736934662,0.3610418736934662,1.0,1.0,-2.6962599754333496,0.6801393628120422,2.016120672225952,0.0670479238033294,0.9212266206741332,0.9212266206741332,0.0,172.73135375976562,139.0,47597.27734375,0.0,1910.0594482421875,1.0,280.24151611328125,283.36920166015625,297.91265869140625,300.99420166015625,293.1499938964844,293.1499938964844,279.95001220703125,34034.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077736496925354,1.0,0.0,0.0,3.638188362121582,3.638211727142334,8.832092817101511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.4033203125,0.0,1505.4075927734375,1895.4371337890625,0.0,2542.7060546875,0.901086151599884,1.0,0.0,3.0,1.0,0.0
17952660,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7709792852401733,0.3133975267410278,0.2862402498722076,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.879478931427002,0.4709362387657165,0.4498182237148285,296.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9857909679412842,0.6545218825340271,0.4594424068927765,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7981206178665161,0.3474768102169037,0.333577036857605,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6050593852996826,0.1481332182884216,0.6895866394042969,284.8793640136719,284.95001220703125,302.1510009765625,295.109619140625,298.2844543457031,296.9716186523437,284.8823547363281,1.0,0.5326123833656311,0.3624399304389953,0.3624399304389953,1.0,1.0,-2.663639783859253,0.6728915572166443,1.990748167037964,0.0671928599476814,0.8118069767951965,0.8118069767951965,0.0,161.71408081054688,127.0,47440.9921875,0.0,1810.2916259765625,1.0,279.9581604003906,283.2735595703125,297.9895324707031,301.1172180175781,293.1499938964844,293.1499938964844,280.25,41345.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057268261909485,1.0,0.0,0.0,3.416491746902466,3.4165143966674805,7.788503921801748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.4990234375,0.0,1326.004150390625,1895.4371337890625,0.0,2523.898681640625,0.8584139943122864,1.0,0.0,3.0,1.0,0.0
17952720,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7709792852401733,0.3133975267410278,0.2862402498722076,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.879478931427002,0.4709362387657165,0.4498182237148285,296.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9857909679412842,0.6545218825340271,0.4594424068927765,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7981206178665161,0.3474768102169037,0.333577036857605,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6050593852996826,0.1481332182884216,0.6895866394042969,284.8793640136719,284.95001220703125,302.1510009765625,295.109619140625,298.2844543457031,296.9716186523437,284.8823547363281,1.0,0.5326123833656311,0.3624399304389953,0.3624399304389953,1.0,1.0,-2.663639783859253,0.6728915572166443,1.990748167037964,0.0671928599476814,0.8118069767951965,0.8118069767951965,0.0,161.71408081054688,127.0,47440.9921875,0.0,1810.2916259765625,1.0,279.9581604003906,283.2735595703125,297.9895324707031,301.1172180175781,293.1499938964844,293.1499938964844,280.25,41345.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057268261909485,1.0,0.0,0.0,3.416491746902466,3.4165143966674805,7.788503921801748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.4990234375,0.0,1326.004150390625,1895.4371337890625,0.0,2523.898681640625,0.8584139943122864,1.0,0.0,3.0,1.0,0.0
17952780,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7811350226402283,0.3111295700073242,0.2835925817489624,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8912626504898071,0.4673573672771454,0.4458129703998565,296.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.996293842792511,0.6503105759620667,0.4559898972511291,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085429072380066,0.3446398079395294,0.3303135633468628,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116731762886047,0.1460239589214325,0.67766934633255,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.28240966796875,296.9730529785156,284.9797668457031,1.0,0.5213009715080261,0.3638380169868469,0.3638380169868469,1.0,1.0,-2.633248805999756,0.6663171052932739,1.966931819915772,0.067365750670433,0.8895073533058167,0.8895073533058167,0.0,150.09738159179688,115.0,46411.62890625,0.0,1713.264404296875,1.0,280.240478515625,283.3951721191406,297.9184875488281,300.92803955078125,293.1499938964844,293.1499938964844,280.54998779296875,34215.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801391065120697,1.0,0.0,0.0,3.5165836811065674,3.516606092453003,8.251543590631627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.19189453125,0.0,1376.87744140625,1895.4371337890625,0.0,2484.150390625,0.8739734888076782,1.0,0.0,3.0,1.0,0.0
17952840,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7811350226402283,0.3111295700073242,0.2835925817489624,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8912626504898071,0.4673573672771454,0.4458129703998565,296.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.996293842792511,0.6503105759620667,0.4559898972511291,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085429072380066,0.3446398079395294,0.3303135633468628,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116731762886047,0.1460239589214325,0.67766934633255,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,298.28240966796875,296.9730529785156,284.9797668457031,1.0,0.5213009715080261,0.3638380169868469,0.3638380169868469,1.0,1.0,-2.633248805999756,0.6663171052932739,1.966931819915772,0.067365750670433,0.8895073533058167,0.8895073533058167,0.0,150.09738159179688,115.0,46411.62890625,0.0,1713.264404296875,1.0,280.240478515625,283.3951721191406,297.9184875488281,300.92803955078125,293.1499938964844,293.1499938964844,280.54998779296875,34215.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801391065120697,1.0,0.0,0.0,3.5165836811065674,3.516606092453003,8.251543590631627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.19189453125,0.0,1376.87744140625,1895.4371337890625,0.0,2484.150390625,0.8739734888076782,1.0,0.0,3.0,1.0,0.0
17952900,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7865197062492371,0.310101568698883,0.2824285626411438,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8974319696426392,0.4656822383403778,0.4439811110496521,296.7969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.9990000128746032,0.6484150886535645,0.451946347951889,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8137578368186951,0.3433146774768829,0.3288226425647735,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.61505526304245,0.145046591758728,0.672222375869751,285.0749816894531,284.95001220703125,302.1184997558594,295.1224975585937,298.2814025878906,296.9744567871094,285.07781982421875,1.0,0.5155195593833923,0.3645370602607727,0.3645370602607727,1.0,1.0,-2.616485357284546,0.6624709367752075,1.954014539718628,0.067438930273056,0.9762408137321472,0.9762408137321472,0.0,144.56373596191406,115.0,45532.99609375,0.0,1664.497802734375,1.0,280.4966735839844,283.5119323730469,297.8787841796875,300.7718811035156,293.1499938964844,293.1499938964844,280.54998779296875,31503.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987417578697205,1.0,0.0,0.0,3.6010830402374268,3.6011059284210205,8.652858127788932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.68359375,0.0,1446.23291015625,1895.4371337890625,0.0,2459.927001953125,0.8924828767776489,1.0,0.0,3.0,1.0,0.0
17952960,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7913221120834351,0.309072732925415,0.2813965082168579,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9028768539428712,0.4640123844146728,0.4422930181026459,296.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.6473692655563354,0.4424759149551391,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8182271122932434,0.3419951796531677,0.3274478018283844,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.6178814768791199,0.1440969109535217,0.6671823263168335,285.0438537597656,284.95001220703125,302.1063232421875,295.1262512207031,298.2797241210937,296.97613525390625,285.0382995605469,1.0,0.5093886852264404,0.3652960956096649,0.3652960956096649,1.0,1.0,-2.594111442565918,0.6568878889083862,1.937223553657532,0.0668943002820015,0.9939101338386536,0.9939101338386536,0.0,139.60604858398438,103.0,45457.1015625,0.0,1611.073974609375,1.0,280.5421447753906,283.4799499511719,297.89117431640625,300.8320617675781,293.1499938964844,293.1499938964844,280.25,31179.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964025139808655,1.0,0.0,0.0,3.7056052684783936,3.705629110336304,9.162449714494868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.298828125,0.0,1559.2977294921875,1895.4371337890625,0.0,2438.580810546875,0.9141133427619934,1.0,0.0,3.0,1.0,0.0
17953020,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8005396127700806,0.3056169748306274,0.2783574759960174,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.914341926574707,0.4592925310134887,0.4379163086414337,296.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6456038355827332,0.4231722056865692,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8269146680831909,0.3382940292358398,0.3239383399486542,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6233168840408325,0.1417563259601593,0.6557801365852356,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.2714233398437,296.9748229980469,284.8519287109375,1.0,0.496355652809143,0.3668141365051269,0.3668141365051269,1.0,1.0,-2.544100046157837,0.643904983997345,1.9001950025558472,0.0651619359850883,0.8323295712471008,0.8323295712471008,0.0,129.7426300048828,91.0,45362.41796875,0.0,1499.8939208984375,1.0,280.2569580078125,283.3001403808594,297.9925842285156,300.9954528808594,293.1499938964844,293.1499938964844,280.54998779296875,40846.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939853668212891,1.0,0.0,0.0,3.5569441318511963,3.556968212127685,8.44204009808891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.72412109375,0.0,1467.4232177734375,1895.4371337890625,0.0,2416.56689453125,0.8876475095748901,1.0,0.0,3.0,1.0,0.0
17953080,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8005396127700806,0.3056169748306274,0.2783574759960174,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.914341926574707,0.4592925310134887,0.4379163086414337,296.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6456038355827332,0.4231722056865692,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8269146680831909,0.3382940292358398,0.3239383399486542,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6233168840408325,0.1417563259601593,0.6557801365852356,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,298.2714233398437,296.9748229980469,284.8519287109375,1.0,0.496355652809143,0.3668141365051269,0.3668141365051269,1.0,1.0,-2.544100046157837,0.643904983997345,1.9001950025558472,0.0651619359850883,0.8323295712471008,0.8323295712471008,0.0,129.7426300048828,91.0,45362.41796875,0.0,1499.8939208984375,1.0,280.2569580078125,283.3001403808594,297.9925842285156,300.9954528808594,293.1499938964844,293.1499938964844,280.54998779296875,40846.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939853668212891,1.0,0.0,0.0,3.5569441318511963,3.556968212127685,8.44204009808891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.72412109375,0.0,1467.4232177734375,1895.4371337890625,0.0,2416.56689453125,0.8876475095748901,1.0,0.0,3.0,1.0,0.0
17953140,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8118482828140259,0.0,0.2754696607589721,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9294224381446838,0.0,0.4336581230163574,296.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017040133476257,296.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.837614893913269,0.0,0.3204603195190429,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6301141977310181,0.0,0.6444298028945923,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.26397705078125,296.9765319824219,284.9613647460937,0.0,0.0,0.368332177400589,0.368332177400589,1.0,1.0,-2.491901636123657,0.6300826668739319,1.86181902885437,0.0629503354430198,0.0,0.0,0.0,119.34781646728516,60.0,43897.8671875,0.0,1387.5692138671875,0.0,280.5414428710937,283.4406433105469,297.9110717773437,300.7764892578125,293.1499938964844,293.1499938964844,278.1499938964844,34794.01953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619764089584351,3.6197876930236816,8.742866270949889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.8404541015625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8118482828140259,0.0,0.2754696607589721,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9294224381446838,0.0,0.4336581230163574,296.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017040133476257,296.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.837614893913269,0.0,0.3204603195190429,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.6301141977310181,0.0,0.6444298028945923,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,298.26397705078125,296.9765319824219,284.9613647460937,0.0,0.0,0.368332177400589,0.368332177400589,1.0,1.0,-2.491901636123657,0.6300826668739319,1.86181902885437,0.0629503354430198,0.0,0.0,0.0,119.34781646728516,60.0,43897.8671875,0.0,1387.5692138671875,0.0,280.5414428710937,283.4406433105469,297.9110717773437,300.7764892578125,293.1499938964844,293.1499938964844,278.1499938964844,34794.01953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619764089584351,3.6197876930236816,8.742866270949889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.8404541015625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271484375,0.0,0.0,0.0029009552672505,297.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8208923339844,0.4815575778484344,0.0,0.003054853528738,297.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8319091796875,0.4815575778484344,0.0,0.0022563051898032,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.8234558105469,0.0157009568065404,0.0,0.0030548481736332,297.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8183898925781,0.0,0.0,0.0144907534122467,287.2027282714844,294.1499938964844,302.0304870605469,295.1405944824219,298.7813720703125,298.1119689941406,283.8065490722656,0.0,0.0,0.2814672291278839,0.2814672291278839,1.0,1.0,-0.0309134218841791,0.0073010576888918,0.0236123632639646,-0.0634754970669746,0.0,0.0,0.0,-0.173471599817276,60.0,2157.239990234375,0.0,-6.515613495139405e-05,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,2.3283064365386963e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.145269511038797e-17,7.148927634579753e-17,4.120142000532057e-22,7.827941379411237e-15,7.827916815455766e-15,2.444995317985871e-20,0.0,0.0,-0.0,0.0,0.0,3.0639857217234045e-29,1.868025705051267e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827087402344,0.0,0.0,0.0011061425320804,297.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651916503906,0.0,0.0,0.0016948162810876,297.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6667785644531,0.0,0.0,0.0017416714690625,297.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67242431640625,0.0,0.0,0.0012766945874318,297.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7122802734375,0.0,0.0,0.0028319519478827,286.9618530273437,294.1499938964844,302.0157470703125,295.14190673828125,299.3417663574219,299.1907653808594,283.39288330078125,0.0,0.0,0.2209993153810501,0.2209993153810501,1.0,1.0,-0.0104250907897949,0.0034224230330437,0.0070026675239205,-0.062704361975193,0.0,0.0,0.0,-0.0649073421955108,60.0,1303.2060546875,0.0,-7.349919542321004e-06,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6868171954774323e-28,-1.9849716138742355e-28,-2.248001525679203e-31,-2.310772674944195e-18,-2.3091474718356814e-18,-1.625177158145223e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65771484375,0.0,0.0,0.0001067735647666,297.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6328430175781,0.0,0.0,0.0001107562929973,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246337890625,0.0,0.0,8.02502763690427e-05,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64605712890625,0.0,0.0,0.0001120828965213,297.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954650878906,0.0,0.0,0.0005418956279754,286.9190368652344,294.1499938964844,301.9893493652344,295.1434020996094,299.42193603515625,300.6878356933594,283.1157531738281,0.0,0.0,0.1208129525184631,0.1208129525184631,1.0,1.0,-0.0011425126576796,0.000730104977265,0.0004124076222069,-0.0660741627216339,0.0,0.0,0.0,-0.0172547250986099,60.0,450.8326721191406,0.0,-8.89562201678018e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.406688580628803e-37,-9.575312309028567e-37,-5.955103689035032e-37,-3.286905965452808e-21,-1.4410175924431524e-21,-1.84588827203546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6535949707031,0.0,0.0,0.0001107008865801,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6288757324219,0.0,0.0,0.0001169889801531,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6207580566406,0.0,0.0,8.679151505930349e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6419982910156,0.0,0.0,0.0001166612346423,297.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911315917969,0.0,0.0,0.0005508567555807,286.91143798828125,294.1499938964844,301.97607421875,295.1438293457031,299.4368896484375,301.0925598144531,283.0785827636719,0.0,0.0,0.07366643846035,0.07366643846035,1.0,1.0,-0.0011787854600697,5.7472134358249605e-05,0.0011213133111596,-0.0667113736271858,0.0,0.0,0.0,-0.0176708828657865,60.0,271.1361389160156,0.0,-9.469879103107814e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.918522418065105e-37,4.8169372388093065e-37,2.5149536260203275e-37,-2.938263877545912e-21,-1.5107460302193708e-21,-1.4275178473265413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64697265625,0.0,0.0,0.0001099059008993,298.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224060058594,0.0,0.0,0.0001157365186372,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.61431884765625,0.0,0.0,8.548257756046951e-05,297.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.63543701171875,0.0,0.0,0.0001157364167738,297.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842346191406,0.0,0.0,0.0005489962641149,286.8992614746094,294.1499938964844,301.954345703125,295.1441345214844,299.4632568359375,301.4759521484375,283.071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711730621755,4.6532189657000345e-08,0.0011711264960467,-0.0667232647538185,0.0,0.0,0.0,-0.0176429506391286,60.0,131.3511505126953,0.0,-9.351779794997128e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1392556514960763e-40,-1.383445921889319e-40,-7.459111725601e-41,-2.997747978280313e-21,-1.498849149487973e-21,-1.4988987278181442e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6402282714844,0.0,0.0,0.0001098979191738,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6158142089844,0.0,0.0,0.0001157282822532,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078186035156,0.0,0.0,8.547665493097156e-05,298.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6287536621094,0.0,0.0,0.0001157280421466,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6772155761719,0.0,0.0,0.0005489555769599,286.88702392578125,294.1499938964844,301.9314270019531,295.1440734863281,299.48907470703125,301.68096923828125,283.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710765538737,2.5870225073276746e-08,0.0011710507096722,-0.0666959956288337,0.0,0.0,0.0,-0.017637725919485,60.0,73.59223937988281,0.0,-9.35039849991881e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997721523040996e-21,-1.4988542991719622e-21,-1.4988671228948377e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6263732910156,0.0,0.0,0.0001098959110095,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6023254394531,0.0,0.0,0.0001157262304332,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5944519042969,0.0,0.0,8.547519246349111e-05,298.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6150817871094,0.0,0.0,0.0001157259393949,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.662841796875,0.0,0.0,0.0005489453324116,286.8621826171875,294.1499938964844,301.8821716308594,295.1427307128906,299.53912353515625,301.8346862792969,283.1766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.586734737519692e-08,0.0011710270773619,-0.0666885003447532,0.0,0.0,0.0,-0.0176363047212362,60.0,39.65287780761719,0.0,-9.350023333354329e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9977116275698004e-21,-1.4988561167074878e-21,-1.4988555108623126e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6263732910156,0.0,0.0,0.0001098959110095,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6023254394531,0.0,0.0,0.0001157262304332,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5944519042969,0.0,0.0,8.547519246349111e-05,298.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6150817871094,0.0,0.0,0.0001157259393949,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.662841796875,0.0,0.0,0.0005489453324116,286.8621826171875,294.1499938964844,301.8821716308594,295.1427307128906,299.53912353515625,301.8346862792969,283.1766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.586734737519692e-08,0.0011710270773619,-0.0666885003447532,0.0,0.0,0.0,-0.0176363047212362,60.0,39.65287780761719,0.0,-9.350023333354329e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9977116275698004e-21,-1.4988561167074878e-21,-1.4988555108623126e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6120910644531,0.0,0.0,0.0001099112851079,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5884094238281,0.0,0.0,0.0001157424048869,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58062744140625,0.0,0.0,8.548713230993599e-05,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009826660156,0.0,0.0,0.0001157421211246,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64801025390625,0.0,0.0,0.0005490222247317,286.83697509765625,294.1499938964844,301.8287353515625,295.13995361328125,299.5870056152344,301.8452453613281,283.2645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.58862868918186e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,34.008399963378906,0.0,-9.35260899836976e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997712031466584e-21,-1.498856015733292e-21,-1.498856015733292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6120910644531,0.0,0.0,0.0001099112851079,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5884094238281,0.0,0.0,0.0001157424048869,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58062744140625,0.0,0.0,8.548713230993599e-05,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009826660156,0.0,0.0,0.0001157421211246,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64801025390625,0.0,0.0,0.0005490222247317,286.83697509765625,294.1499938964844,301.8287353515625,295.13995361328125,299.5870056152344,301.8452453613281,283.2645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.58862868918186e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,34.008399963378906,0.0,-9.35260899836976e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997712031466584e-21,-1.498856015733292e-21,-1.498856015733292e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.597412109375,0.0,0.0,0.000109941989649,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740661621094,0.0,0.0,0.0001157747319666,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.56640625,0.0,0.0,8.551101200282574e-05,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5864562988281,0.0,0.0,0.0001157744554802,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6328125,0.0,0.0,0.0005491757183335,286.8114318847656,294.1499938964844,301.7715759277344,295.1358337402344,299.6327514648437,301.81011962890625,283.3500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715401196852,2.592434178438907e-08,0.0011715142754837,-0.0668368712067604,0.0,0.0,0.0,-0.0176645573228597,60.0,32.189666748046875,0.0,-9.35780590793911e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498856015733292e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.597412109375,0.0,0.0,0.000109941989649,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740661621094,0.0,0.0,0.0001157747319666,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.56640625,0.0,0.0,8.551101200282574e-05,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5864562988281,0.0,0.0,0.0001157744554802,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6328125,0.0,0.0,0.0005491757183335,286.8114318847656,294.1499938964844,301.7715759277344,295.1358337402344,299.6327514648437,301.81011962890625,283.3500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715401196852,2.592434178438907e-08,0.0011715142754837,-0.0668368712067604,0.0,0.0,0.0,-0.0176645573228597,60.0,32.189666748046875,0.0,-9.35780590793911e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498856015733292e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823669433594,0.0,0.0,0.0001099860892281,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5593566894531,0.0,0.0,0.0001158211598522,299.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517883300781,0.0,0.0,8.554529631510377e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715637207031,0.0,0.0,0.0001158208833658,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61724853515625,0.0,0.0,0.0005493960925377,286.7855834960937,294.1499938964844,301.7110290527344,295.1304931640625,299.67626953125,301.7584228515625,283.4320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.12928009033203,0.0,-9.36528508077572e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823669433594,0.0,0.0,0.0001099860892281,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5593566894531,0.0,0.0,0.0001158211598522,299.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517883300781,0.0,0.0,8.554529631510377e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715637207031,0.0,0.0,0.0001158208833658,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61724853515625,0.0,0.0,0.0005493960925377,286.7855834960937,294.1499938964844,301.7110290527344,295.1304931640625,299.67626953125,301.7584228515625,283.4320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.12928009033203,0.0,-9.36528508077572e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57470703125,0.0,0.0,0.0001100126246456,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5518798828125,0.0,0.0,0.0001158490995294,299.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443725585937,0.0,0.0,8.556593820685521e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639953613281,0.0,0.0,0.000115848830319,298.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6093444824219,0.0,0.0,0.0005495286895893,286.7725524902344,294.1499938964844,301.6796569824219,295.1274108886719,299.6972351074219,301.7295837402344,283.4718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722900671884,2.6012049403334465e-08,0.0011722639901563,-0.0670651942491531,0.0,0.0,0.0,-0.0177080370485782,60.0,30.69110679626465,0.0,-9.369790632263177e-08,0.0,281.0133361816406,283.5939636230469,298.256591796875,300.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.997711829518192e-21,-1.498855914759096e-21,-1.498855914759096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
